time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,0.0001169720708276,290.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48028564453125,0.0,0.0,0.0001231772330356,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.481201171875,0.0,0.0,9.0978282969445e-05,290.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685974121094,0.0,0.0,0.0001231772330356,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101257324219,0.0,0.0,0.0005842996179126,289.1918029785156,294.1499938964844,262.2642517089844,261.65447998046875,265.0787658691406,262.3424377441406,287.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.66296768188477,-0.0,-1.059061105479487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,0.0001177591038867,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,0.0001240060082636,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673767089844,0.0,0.0,9.159040928352624e-05,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,0.0001240060082636,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,0.0005882310215383,289.1784973144531,294.1499938964844,262.1442565917969,261.53765869140625,265.0151672363281,262.2196044921875,287.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.9099235534668,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,0.0001177591038867,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,0.0001240060082636,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673767089844,0.0,0.0,9.159040928352624e-05,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,0.0001240060082636,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,0.0005882310215383,289.1784973144531,294.1499938964844,262.1442565917969,261.53765869140625,265.0151672363281,262.2196044921875,287.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.9099235534668,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435729980469,0.0,0.0,0.000118463889521,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,0.0001247481850441,290.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.0,9.213857993017882e-05,290.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44122314453125,0.0,0.0,0.0001247481850441,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,0.0005917515954934,289.16510009765625,294.1499938964844,262.02520751953125,261.4217834472656,264.94989013671875,262.09796142578125,287.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.140851974487305,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435729980469,0.0,0.0,0.000118463889521,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,0.0001247481850441,290.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.0,9.213857993017882e-05,290.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44122314453125,0.0,0.0,0.0001247481850441,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,0.0005917515954934,289.16510009765625,294.1499938964844,262.02520751953125,261.4217834472656,264.94989013671875,262.09796142578125,287.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.140851974487305,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,0.0001191009141621,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,0.0001254189992323,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394226074219,0.0,0.0,9.263404353987426e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42742919921875,0.0,0.0,0.0001254189992323,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3716125488281,0.0,0.0,0.0005949336336925,289.151611328125,294.1499938964844,261.9073486328125,261.3070983886719,264.8829650878906,261.97772216796875,287.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.35762023925781,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,0.0001191009141621,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,0.0001254189992323,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394226074219,0.0,0.0,9.263404353987426e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42742919921875,0.0,0.0,0.0001254189992323,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3716125488281,0.0,0.0,0.0005949336336925,289.151611328125,294.1499938964844,261.9073486328125,261.3070983886719,264.8829650878906,261.97772216796875,287.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.35762023925781,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,0.0001196558441733,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42449951171875,0.0,0.0,0.0001260033604921,290.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,9.306565334554762e-05,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135437011719,0.0,0.0,0.000126003375044,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,0.0005977056571282,289.1380615234375,294.1499938964844,261.791015625,261.19390869140625,264.8145446777344,261.8591613769531,287.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.8015787851009015e-08,0.001274878391996,-0.0982026234269142,0.0,0.0,0.0,-0.0236586686223745,60.0,-22.559907913208008,-0.0,-1.1082153861252665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,0.0001196558441733,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42449951171875,0.0,0.0,0.0001260033604921,290.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,9.306565334554762e-05,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135437011719,0.0,0.0,0.000126003375044,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,0.0005977056571282,289.1380615234375,294.1499938964844,261.791015625,261.19390869140625,264.8145446777344,261.8591613769531,287.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.8015787851009015e-08,0.001274878391996,-0.0982026234269142,0.0,0.0,0.0,-0.0236586686223745,60.0,-22.559907913208008,-0.0,-1.1082153861252665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088134765625,0.0,0.0,0.0001199024482048,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174499511719,0.0,0.0,0.0001262630539713,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183044433594,0.0,0.0,9.325746214017272e-05,290.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40655517578125,0.0,0.0,0.0001262630539713,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520812988281,0.0,0.0,0.0005989375058561,289.1312561035156,294.1499938964844,261.7335205078125,261.1379699707031,264.77984619140625,261.800537109375,287.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775440700352,3.8323136664075725e-08,0.0012775057693943,-0.0989966094493866,0.0,0.0,0.0,-0.0238110311329364,60.0,-22.65526580810547,-0.0,-1.1127880128469769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018249511719,0.0,0.0,0.000120126431284,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.410400390625,0.0,0.0,0.0001264989114133,290.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112243652344,0.0,0.0,9.343167039332911e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39959716796875,0.0,0.0,0.0001264989259652,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455505371094,0.0,0.0,0.0006000563153065,289.1244201660156,294.1499938964844,261.676513671875,261.0824890136719,264.74481201171875,261.742431640625,287.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799307005479,3.860229114138748e-08,0.0012798920506611,-0.0997176021337509,0.0,0.0,0.0,-0.0239494144916534,60.0,-22.746217727661133,-0.0,-1.1169492353246825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,0.0001205154985655,290.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,0.0001269086205866,290.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970642089844,0.0,0.0,9.3734277470503e-05,290.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,0.0001269086205866,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,0.0006019997526891,289.1107482910156,294.1499938964844,261.5640869140625,260.97314453125,264.673828125,261.6279296875,287.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908718682055223e-08,0.0012840371346101,-0.1009696274995803,0.0,0.0,0.0,-0.0241897925734519,60.0,-22.91554832458496,-0.0,-1.1241958475238789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,0.0001205154985655,290.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,0.0001269086205866,290.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970642089844,0.0,0.0,9.3734277470503e-05,290.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,0.0001269086205866,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,0.0006019997526891,289.1107482910156,294.1499938964844,261.5640869140625,260.97314453125,264.673828125,261.6279296875,287.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908718682055223e-08,0.0012840371346101,-0.1009696274995803,0.0,0.0,0.0,-0.0241897925734519,60.0,-22.91554832458496,-0.0,-1.1241958475238789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001208343019243,290.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38201904296875,0.0,0.0,0.0001272443332709,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828430175781,0.0,0.0,9.398223483003676e-05,290.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37158203125,0.0,0.0,0.0001272443478228,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,0.000603592256084,289.0970153808594,294.1499938964844,261.4540710449219,260.8661804199219,264.6017761230469,261.515869140625,287.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484515212961924e-08,0.0012874335516244,-0.1019951999187469,0.0,0.0,0.0,-0.0243867598474025,60.0,-23.06903839111328,-0.0,-1.1301512614636525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001208343019243,290.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38201904296875,0.0,0.0,0.0001272443332709,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828430175781,0.0,0.0,9.398223483003676e-05,290.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37158203125,0.0,0.0,0.0001272443478228,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,0.000603592256084,289.0970153808594,294.1499938964844,261.4540710449219,260.8661804199219,264.6017761230469,261.515869140625,287.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484515212961924e-08,0.0012874335516244,-0.1019951999187469,0.0,0.0,0.0,-0.0243867598474025,60.0,-23.06903839111328,-0.0,-1.1301512614636525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,0.000121092009067,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677978515625,0.0,0.0,0.000127515711938,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685913085937,0.0,0.0,9.418267291039228e-05,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.000127515711938,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059997558594,0.0,0.0,0.0006048795767128,289.083251953125,294.1499938964844,261.3467102050781,260.7618408203125,264.5287170410156,261.406494140625,287.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569474038021e-08,0.0012901790905743,-0.1028240025043487,0.0,0.0,0.0,-0.0245459806174039,60.0,-23.208057403564453,-0.0,-1.1349767703450203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,0.000121092009067,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677978515625,0.0,0.0,0.000127515711938,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685913085937,0.0,0.0,9.418267291039228e-05,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.000127515711938,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059997558594,0.0,0.0,0.0006048795767128,289.083251953125,294.1499938964844,261.3467102050781,260.7618408203125,264.5287170410156,261.406494140625,287.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569474038021e-08,0.0012901790905743,-0.1028240025043487,0.0,0.0,0.0,-0.0245459806174039,60.0,-23.208057403564453,-0.0,-1.1349767703450203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34552001953125,0.0,0.0,0.000121294564451,290.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,0.0001277290139114,290.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,9.43402192206122e-05,290.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434143066406,0.0,0.0,0.0001277290284633,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2927551269531,0.0,0.0,0.0006058914004825,289.0694580078125,294.1499938964844,261.2423400878906,260.66046142578125,264.45477294921875,261.3000793457031,287.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.333568572998047,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34552001953125,0.0,0.0,0.000121294564451,290.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,0.0001277290139114,290.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,9.43402192206122e-05,290.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434143066406,0.0,0.0,0.0001277290284633,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2927551269531,0.0,0.0,0.0006058914004825,289.0694580078125,294.1499938964844,261.2423400878906,260.66046142578125,264.45477294921875,261.3000793457031,287.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.333568572998047,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33843994140625,0.0,0.0,0.0001213780778925,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,0.0001278169511351,290.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471984863281,0.0,0.0,9.4405171694234e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363647460937,0.0,0.0,0.000127816965687,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861022949219,0.0,0.0,0.0006063085165806,289.0625305175781,294.1499938964844,261.1913452148437,260.6109313964844,264.41754150390625,261.2480163574219,287.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437692284584,0.0,0.0,0.0,-0.024722721427679,60.0,-23.39174461364746,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33135986328125,0.0,0.0,0.0001214477670146,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392944335937,0.0,0.0,0.0001278903364436,290.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3400573730469,0.0,0.0,9.445937030250208e-05,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293151855469,0.0,0.0,0.0001278903509955,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794494628906,0.0,0.0,0.0006066566566005,289.0556335449219,294.1499938964844,261.1412353515625,260.5622863769531,264.380126953125,261.1968688964844,287.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249073407494507e-08,0.0012939693406224,-0.1039677858352661,0.0,0.0,0.0,-0.0247657764703035,60.0,-23.44651222229004,-0.0,-1.1416550904641559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31719970703125,0.0,0.0,0.0001215533993672,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32501220703125,0.0,0.0,0.0001280015858355,290.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257751464844,0.0,0.0,9.454153041588144e-05,290.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.315185546875,0.0,0.0,0.0001280015858355,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2661437988281,0.0,0.0,0.0006071843090467,289.0417785644531,294.1499938964844,261.043701171875,260.4676208496094,264.30487060546875,261.09698486328125,287.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071921286247e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.54756546020508,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31719970703125,0.0,0.0,0.0001215533993672,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32501220703125,0.0,0.0,0.0001280015858355,290.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257751464844,0.0,0.0,9.454153041588144e-05,290.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.315185546875,0.0,0.0,0.0001280015858355,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2661437988281,0.0,0.0,0.0006071843090467,289.0417785644531,294.1499938964844,261.043701171875,260.4676208496094,264.30487060546875,261.09698486328125,287.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071921286247e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.54756546020508,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,0.0001216104137711,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,0.0001280616270378,290.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,9.458587737753989e-05,290.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3010559082031,0.0,0.0,0.0001280616270378,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527770996094,0.0,0.0,0.0006074691191315,289.0279235839844,294.1499938964844,260.95001220703125,260.37677001953125,264.2290954589844,261.0012512207031,287.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957425788044,4.045176993372479e-08,0.0012957021826878,-0.1044905558228492,0.0,0.0,0.0,-0.0248662587255239,60.0,-23.63479423522949,-0.0,-1.1447146164300649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,0.0001216104137711,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,0.0001280616270378,290.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,9.458587737753989e-05,290.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3010559082031,0.0,0.0,0.0001280616270378,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527770996094,0.0,0.0,0.0006074691191315,289.0279235839844,294.1499938964844,260.95001220703125,260.37677001953125,264.2290954589844,261.0012512207031,287.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957425788044,4.045176993372479e-08,0.0012957021826878,-0.1044905558228492,0.0,0.0,0.0,-0.0248662587255239,60.0,-23.63479423522949,-0.0,-1.1447146164300649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28887939453125,0.0,0.0,0.0001216331002069,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964172363281,0.0,0.0,0.0001280855067307,290.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2971496582031,0.0,0.0,9.460352157475428e-05,290.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28692626953125,0.0,0.0,0.0001280855212826,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,0.0006075824494473,289.0140686035156,294.1499938964844,260.8588562011719,260.2884826660156,264.1529541015625,260.90850830078125,287.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802695423364,60.0,-23.71208000183105,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28887939453125,0.0,0.0,0.0001216331002069,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964172363281,0.0,0.0,0.0001280855067307,290.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2971496582031,0.0,0.0,9.460352157475428e-05,290.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28692626953125,0.0,0.0,0.0001280855212826,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,0.0006075824494473,289.0140686035156,294.1499938964844,260.8588562011719,260.2884826660156,264.1529541015625,260.90850830078125,287.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802695423364,60.0,-23.71208000183105,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27471923828125,0.0,0.0,0.0001216326854773,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821350097656,0.0,0.0,0.0001280850701732,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828674316406,0.0,0.0,9.460320143261924e-05,290.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.0001280850847251,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260437011719,0.0,0.0,0.0006075803539715,289.00018310546875,294.1499938964844,260.768798828125,260.2012939453125,264.0764465332031,260.8177185058594,287.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047950241670152e-08,0.0012959393206983,-0.1045620664954185,0.0,0.0,0.0,-0.0248800069093704,60.0,-23.78136444091797,-0.0,-1.145133552427069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27471923828125,0.0,0.0,0.0001216326854773,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821350097656,0.0,0.0,0.0001280850701732,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828674316406,0.0,0.0,9.460320143261924e-05,290.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.0001280850847251,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260437011719,0.0,0.0,0.0006075803539715,289.00018310546875,294.1499938964844,260.768798828125,260.2012939453125,264.0764465332031,260.8177185058594,287.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047950241670152e-08,0.0012959393206983,-0.1045620664954185,0.0,0.0,0.0,-0.0248800069093704,60.0,-23.78136444091797,-0.0,-1.145133552427069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26763916015625,0.0,0.0,0.0001216248201671,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,0.0001280767901334,290.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757263183594,0.0,0.0,9.459708235226572e-05,290.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,0.0001280767901334,291.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193603515625,0.0,0.0,0.0006075410638004,288.9932556152344,294.1499938964844,260.7241516113281,260.1581115722656,264.0380859375,260.7727966308594,287.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958960141986,4.046968626880698e-08,0.0012958556180819,-0.1045367643237114,0.0,0.0,0.0,-0.0248751435428857,60.0,-23.81401252746582,-0.0,-1.1449853332123896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,0.0001216118107549,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2678527832031,0.0,0.0,0.0001280630967812,290.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685546875,0.0,0.0,9.4586968771182e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586669921875,0.0,0.0,0.0001280630967812,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126770019531,0.0,0.0,0.0006074761040508,288.9862976074219,294.1499938964844,260.6797790527344,260.1152038574219,263.9996643066406,260.7281494140625,287.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957574799656,4.0453471683576936e-08,0.0012957169674336,-0.1044949442148208,0.0,0.0,0.0,-0.0248671043664217,60.0,-23.84534072875977,-0.0,-1.1447403380770993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,0.0001215719166793,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535705566406,0.0,0.0,0.0001280210854019,290.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542724609375,0.0,0.0,9.455593681195752e-05,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445373535156,0.0,0.0,0.0001280210854019,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19927978515625,0.0,0.0,0.0006072768010199,288.972412109375,294.1499938964844,260.5918884277344,260.0302429199219,263.9226379394531,260.6396789550781,287.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.904464721679688,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,0.0001215719166793,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535705566406,0.0,0.0,0.0001280210854019,290.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542724609375,0.0,0.0,9.455593681195752e-05,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445373535156,0.0,0.0,0.0001280210854019,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19927978515625,0.0,0.0,0.0006072768010199,288.972412109375,294.1499938964844,260.5918884277344,260.0302429199219,263.9226379394531,260.6396789550781,287.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.904464721679688,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.0001215133306686,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23931884765625,0.0,0.0,0.0001279593852814,290.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.239990234375,0.0,0.0,9.451036748941988e-05,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304077148437,0.0,0.0,0.0001279593852814,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858825683594,0.0,0.0,0.0006069841911084,288.9585266113281,294.1499938964844,260.505126953125,259.9464416503906,263.84539794921875,260.55242919921875,287.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033069700426496e-08,0.0012946675997227,-0.1041783094406127,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.95834922790528,-0.0,-1.1428866031337749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.0001215133306686,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23931884765625,0.0,0.0,0.0001279593852814,290.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.239990234375,0.0,0.0,9.451036748941988e-05,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304077148437,0.0,0.0,0.0001279593852814,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858825683594,0.0,0.0,0.0006069841911084,288.9585266113281,294.1499938964844,260.505126953125,259.9464416503906,263.84539794921875,260.55242919921875,287.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033069700426496e-08,0.0012946675997227,-0.1041783094406127,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.95834922790528,-0.0,-1.1428866031337749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0001214394214912,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250366210937,0.0,0.0,0.0001278815616387,290.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257080078125,0.0,0.0,9.44528801483102e-05,290.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162780761719,0.0,0.0,0.0001278815616387,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1724548339844,0.0,0.0,0.0006066149799153,288.94464111328125,294.1499938964844,260.41949462890625,259.86376953125,263.7680053710937,260.4661865234375,287.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-24.00829124450684,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0001214394214912,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250366210937,0.0,0.0,0.0001278815616387,290.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257080078125,0.0,0.0,9.44528801483102e-05,290.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162780761719,0.0,0.0,0.0001278815616387,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1724548339844,0.0,0.0,0.0006066149799153,288.94464111328125,294.1499938964844,260.41949462890625,259.86376953125,263.7680053710937,260.4661865234375,287.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-24.00829124450684,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0001213492651004,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107849121094,0.0,0.0,0.0001277866249438,290.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2114562988281,0.0,0.0,9.438276174478232e-05,290.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021789550781,0.0,0.0,0.0001277866249438,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590576171875,0.0,0.0,0.0006061646272428,288.9307556152344,294.1499938964844,260.3349914550781,259.78228759765625,263.69049072265625,260.3812866210937,287.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012618859405848e-08,0.0012929196236655,-0.1036508157849311,0.0,0.0,0.0,-0.0247048623859882,60.0,-24.05320167541504,-0.0,-1.1398021371178404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0001213492651004,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107849121094,0.0,0.0,0.0001277866249438,290.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2114562988281,0.0,0.0,9.438276174478232e-05,290.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021789550781,0.0,0.0,0.0001277866249438,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590576171875,0.0,0.0,0.0006061646272428,288.9307556152344,294.1499938964844,260.3349914550781,259.78228759765625,263.69049072265625,260.3812866210937,287.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012618859405848e-08,0.0012929196236655,-0.1036508157849311,0.0,0.0,0.0,-0.0247048623859882,60.0,-24.05320167541504,-0.0,-1.1398021371178404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
