time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001213001160067,290.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20367431640625,0.0,0.0,0.0001277348637813,290.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043151855469,0.0,0.0,9.43445338634774e-05,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950988769531,0.0,0.0,0.0001277348637813,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15234375,0.0,0.0,0.0006059191073291,288.9237976074219,294.1499938964844,260.2931823730469,259.7419738769531,263.6517028808594,260.3392028808594,287.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006492559938124e-08,0.0012923961039632,-0.1034927815198898,0.0,0.0,0.0,-0.02467449195683,60.0,-24.074472427368164,-0.0,-1.1388789289412673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0001212466449942,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.196533203125,0.0,0.0,0.0001276785478694,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972045898437,0.0,0.0,9.430294448975474e-05,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18804931640625,0.0,0.0,0.0001276785624213,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1456298828125,0.0,0.0,0.0006056520505808,288.9168701171875,294.1499938964844,260.2516784667969,259.7019348144531,263.6129150390625,260.2974548339844,287.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918662978336,3.9998273138053264e-08,0.0012918262509629,-0.103320837020874,0.0,0.0,0.0,-0.0246414504945278,60.0,-24.094581604003903,-0.0,-1.1378750031099116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0001211316921398,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18231201171875,0.0,0.0,0.0001275575050385,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,9.421353752259164e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739807128906,0.0,0.0,0.0001275575050385,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322326660156,0.0,0.0,0.0006050778320059,288.9029846191406,294.1499938964844,260.1695556640625,259.6227722167969,263.5352783203125,260.2147521972656,287.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.13220977783203,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0001211316921398,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18231201171875,0.0,0.0,0.0001275575050385,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,9.421353752259164e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739807128906,0.0,0.0,0.0001275575050385,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322326660156,0.0,0.0,0.0006050778320059,288.9029846191406,294.1499938964844,260.1695556640625,259.6227722167969,263.5352783203125,260.2147521972656,287.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.13220977783203,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.000121005316032,290.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680908203125,0.0,0.0,0.0001274244277738,290.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687316894531,0.0,0.0,9.411524661118165e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,0.0001274244277738,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1188049316406,0.0,0.0,0.0006044465117156,288.8890991210937,294.1499938964844,260.088623046875,259.5448303222656,263.4576416015625,260.1334228515625,287.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.165889739990234,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.000121005316032,290.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680908203125,0.0,0.0,0.0001274244277738,290.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687316894531,0.0,0.0,9.411524661118165e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,0.0001274244277738,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1188049316406,0.0,0.0,0.0006044465117156,288.8890991210937,294.1499938964844,260.088623046875,259.5448303222656,263.4576416015625,260.1334228515625,287.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.165889739990234,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001208703033626,290.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539001464844,0.0,0.0,0.0001272822410101,290.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545104980469,0.0,0.0,9.401023271493614e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14581298828125,0.0,0.0,0.000127282255562,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053771972656,0.0,0.0,0.0006037721177563,288.875244140625,294.1499938964844,260.0089111328125,259.4680480957031,263.3800354003906,260.0531311035156,287.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.196760177612305,-0.0,-1.1308216585348418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001208703033626,290.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539001464844,0.0,0.0,0.0001272822410101,290.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545104980469,0.0,0.0,9.401023271493614e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14581298828125,0.0,0.0,0.000127282255562,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053771972656,0.0,0.0,0.0006037721177563,288.875244140625,294.1499938964844,260.0089111328125,259.4680480957031,263.3800354003906,260.0531311035156,287.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.196760177612305,-0.0,-1.1308216585348418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001207271707244,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13970947265625,0.0,0.0,0.000127131526824,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,9.389891056343912e-05,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317443847656,0.0,0.0,0.000127131526824,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09197998046875,0.0,0.0,0.0006030571530573,288.8613586425781,294.1499938964844,259.9304504394531,259.3925170898437,263.302490234375,259.9742126464844,287.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204664438962,60.0,-24.224279403686523,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001207271707244,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13970947265625,0.0,0.0,0.000127131526824,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,9.389891056343912e-05,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317443847656,0.0,0.0,0.000127131526824,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09197998046875,0.0,0.0,0.0006030571530573,288.8613586425781,294.1499938964844,259.9304504394531,259.3925170898437,263.302490234375,259.9742126464844,287.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204664438962,60.0,-24.224279403686523,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0001206529414048,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325988769531,0.0,0.0,0.0001270533539354,290.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,9.38411758397706e-05,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247253417969,0.0,0.0,0.0001270533539354,291.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08526611328125,0.0,0.0,0.0006026863702572,288.8544311523437,294.1499938964844,259.8916931152344,259.3551940917969,263.26373291015625,259.93524169921875,287.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855401728302,3.92582464314728e-08,0.0012855008244514,-0.1014112010598182,0.0,0.0,0.0,-0.0242746006697416,60.0,-24.2369384765625,-0.0,-1.1267578514662092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001205774970003,290.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255187988281,0.0,0.0,0.0001269739150302,290.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1261291503906,0.0,0.0,9.37824952416122e-05,290.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177062988281,0.0,0.0,0.0001269739150302,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785522460937,0.0,0.0,0.0006023094756528,288.8475036621094,294.1499938964844,259.8532409667969,259.3182067871094,263.2250366210937,259.89654541015625,287.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279861122369,60.0,-24.249038696289062,-0.0,-1.1253491294382913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0001204226646223,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1113586425781,0.0,0.0,0.0001268108608201,290.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119689941406,0.0,0.0,9.366207086713985e-05,290.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036682128906,0.0,0.0,0.0001268108608201,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06512451171875,0.0,0.0,0.0006015360704623,288.8336486816406,294.1499938964844,259.7773132324219,259.2451171875,263.147705078125,259.8201599121094,287.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702631711959,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.27134323120117,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0001204226646223,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1113586425781,0.0,0.0,0.0001268108608201,290.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119689941406,0.0,0.0,9.366207086713985e-05,290.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036682128906,0.0,0.0,0.0001268108608201,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06512451171875,0.0,0.0,0.0006015360704623,288.8336486816406,294.1499938964844,259.7773132324219,259.2451171875,263.147705078125,259.8201599121094,287.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702631711959,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.27134323120117,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001202644125442,290.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09722900390625,0.0,0.0,0.0001266442268388,290.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978088378906,0.0,0.0,9.353899076813832e-05,290.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896301269531,0.0,0.0,0.0001266442268388,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517272949219,0.0,0.0,0.0006007456104271,288.8197937011719,294.1499938964844,259.7026672363281,259.1732788085937,263.07049560546875,259.7449645996094,287.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345373749732,60.0,-24.291597366333008,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001202644125442,290.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09722900390625,0.0,0.0,0.0001266442268388,290.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978088378906,0.0,0.0,9.353899076813832e-05,290.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896301269531,0.0,0.0,0.0001266442268388,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517272949219,0.0,0.0,0.0006007456104271,288.8197937011719,294.1499938964844,259.7026672363281,259.1732788085937,263.07049560546875,259.7449645996094,287.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345373749732,60.0,-24.291597366333008,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0001201038103317,290.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08306884765625,0.0,0.0,0.0001264750899281,290.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836486816406,0.0,0.0,9.341407712781802e-05,290.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,0.00012647510448,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382995605469,0.0,0.0,0.0005999433342367,288.8059387207031,294.1499938964844,259.6293334960937,259.10272216796875,262.9935302734375,259.6711730957031,287.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.30971336364746,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0001201038103317,290.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08306884765625,0.0,0.0,0.0001264750899281,290.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836486816406,0.0,0.0,9.341407712781802e-05,290.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,0.00012647510448,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382995605469,0.0,0.0,0.0005999433342367,288.8059387207031,294.1499938964844,259.6293334960937,259.10272216796875,262.9935302734375,259.6711730957031,287.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.30971336364746,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0001199424805236,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689697265625,0.0,0.0,0.0001263052108697,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06951904296875,0.0,0.0,9.32885959628038e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616149902344,0.0,0.0,0.0001263052108697,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,0.000599137507379,288.7921142578125,294.1499938964844,259.5573425292969,259.0334167480469,262.9167175292969,259.5986633300781,287.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.326250076293945,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0001199424805236,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689697265625,0.0,0.0,0.0001263052108697,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06951904296875,0.0,0.0,9.32885959628038e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616149902344,0.0,0.0,0.0001263052108697,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,0.000599137507379,288.7921142578125,294.1499938964844,259.5573425292969,259.0334167480469,262.9167175292969,259.5986633300781,287.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.326250076293945,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001198618629132,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619201660156,0.0,0.0,0.0001262203149963,290.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624694824219,0.0,0.0,9.322589176008478e-05,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546264648437,0.0,0.0,0.0001262203149963,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181884765625,0.0,0.0,0.0005987347685731,288.7851867675781,294.1499938964844,259.5218505859375,258.9992370605469,262.87841796875,259.5628356933594,287.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.334028244018555,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0001197816891362,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,0.0001261358847841,290.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.055419921875,0.0,0.0,9.316353680333124e-05,290.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476379394531,0.0,0.0,0.0001261358847841,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115051269531,0.0,0.0,0.0005983342416584,288.7782897949219,294.1499938964844,259.4866943359375,258.96539306640625,262.84014892578125,259.5274353027344,287.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.34144401550293,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001196229277411,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.040771484375,0.0,0.0,0.0001259686978301,290.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04132080078125,0.0,0.0,9.304005652666092e-05,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336608886719,0.0,0.0,0.0001259686978301,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,0.0005975412204861,288.7644348144531,294.1499938964844,259.4173889160156,258.898681640625,262.76385498046875,259.4575500488281,287.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745270505547,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.35552215576172,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001196229277411,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.040771484375,0.0,0.0,0.0001259686978301,290.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04132080078125,0.0,0.0,9.304005652666092e-05,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336608886719,0.0,0.0,0.0001259686978301,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,0.0005975412204861,288.7644348144531,294.1499938964844,259.4173889160156,258.898681640625,262.76385498046875,259.4575500488281,287.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745270505547,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.35552215576172,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0001194676078739,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267028808594,0.0,0.0,0.0001258051488548,289.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272216796875,0.0,0.0,9.291925380239265e-05,290.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.0,0.0001258051488548,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98468017578125,0.0,0.0,0.0005967653705738,288.7506103515625,294.1499938964844,259.3494567871094,258.8332824707031,262.68780517578125,259.3890380859375,287.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422123223543,60.0,-24.36875915527344,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0001194676078739,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267028808594,0.0,0.0,0.0001258051488548,289.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272216796875,0.0,0.0,9.291925380239265e-05,290.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.0,0.0001258051488548,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98468017578125,0.0,0.0,0.0005967653705738,288.7506103515625,294.1499938964844,259.3494567871094,258.8332824707031,262.68780517578125,259.3890380859375,287.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422123223543,60.0,-24.36875915527344,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001193170974147,290.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126342773437,0.0,0.0,0.0001256466493941,289.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131530761719,0.0,0.0,9.280219092033803e-05,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057373046875,0.0,0.0,0.0001256466493941,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,0.0005960135604254,288.7367858886719,294.1499938964844,259.282958984375,258.7691955566406,262.612060546875,259.3218994140625,287.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759325650776192e-08,0.0012712687021121,-0.097110778093338,0.0,0.0,0.0,-0.0234492179006338,60.0,-24.38144874572754,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001193170974147,290.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126342773437,0.0,0.0,0.0001256466493941,289.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131530761719,0.0,0.0,9.280219092033803e-05,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057373046875,0.0,0.0,0.0001256466493941,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,0.0005960135604254,288.7367858886719,294.1499938964844,259.282958984375,258.7691955566406,262.612060546875,259.3218994140625,287.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759325650776192e-08,0.0012712687021121,-0.097110778093338,0.0,0.0,0.0,-0.0234492179006338,60.0,-24.38144874572754,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0001191727787954,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985656738281,0.0,0.0,0.0001254946837434,289.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,9.268994472222404e-05,290.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,0.0001254946837434,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578552246094,0.0,0.0,0.000595292658545,288.72296142578125,294.1499938964844,259.21783447265625,258.7064514160156,262.53662109375,259.25616455078125,287.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.741338261420425e-08,0.0012697310885414,-0.0966458693146705,0.0,0.0,0.0,-0.0233600474894046,60.0,-24.39386749267578,-0.0,-1.0992802401688097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0001191727787954,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985656738281,0.0,0.0,0.0001254946837434,289.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,9.268994472222404e-05,290.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,0.0001254946837434,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578552246094,0.0,0.0,0.000595292658545,288.72296142578125,294.1499938964844,259.21783447265625,258.7064514160156,262.53662109375,259.25616455078125,287.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.741338261420425e-08,0.0012697310885414,-0.0966458693146705,0.0,0.0,0.0,-0.0233600474894046,60.0,-24.39386749267578,-0.0,-1.0992802401688097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.0001191032570204,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915466308594,0.0,0.0,0.000125421458506,289.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920654296875,0.0,0.0,9.263586980523542e-05,290.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,0.0001254214730579,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,0.00059494539164,288.716064453125,294.1499938964844,259.1858215332031,258.6755676269531,262.4990539550781,259.22381591796875,287.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690277071669,3.7326728374864615e-08,0.0012689903378486,-0.0964218825101852,0.0,0.0,0.0,-0.0233170911669731,60.0,-24.400054931640625,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,0.0001190358234453,290.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844970703125,0.0,0.0,0.0001253504451597,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9850158691406,0.0,0.0,9.258341742679475e-05,290.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,0.0001253504597116,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444580078125,0.0,0.0,0.0005946085439063,288.7091369628906,294.1499938964844,259.1541748046875,258.6450500488281,262.4615478515625,259.1918640136719,287.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724267827465155e-08,0.0012682718224823,-0.0962046086788177,0.0,0.0,0.0,-0.0232754256576299,60.0,-24.406280517578125,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0001189079412142,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,0.0001252157962881,289.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709777832031,0.0,0.0,9.248395508620888e-05,290.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638977050781,0.0,0.0,0.0001252157962881,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310302734375,0.0,0.0,0.0005939697730354,288.6953125,294.1499938964844,259.0919494628906,258.5849914550781,262.3868408203125,259.12896728515625,287.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.708329643359321e-08,0.001266909413971,-0.0957925617694854,0.0,0.0,0.0,-0.0231964141130447,60.0,-24.41898536682129,-0.0,-1.094399593171147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0001189079412142,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,0.0001252157962881,289.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709777832031,0.0,0.0,9.248395508620888e-05,290.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638977050781,0.0,0.0,0.0001252157962881,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310302734375,0.0,0.0,0.0005939697730354,288.6953125,294.1499938964844,259.0919494628906,258.5849914550781,262.3868408203125,259.12896728515625,287.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.708329643359321e-08,0.001266909413971,-0.0957925617694854,0.0,0.0,0.0,-0.0231964141130447,60.0,-24.41898536682129,-0.0,-1.094399593171147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0001187900779768,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,0.0001250916684512,289.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569396972656,0.0,0.0,9.239228529622778e-05,290.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.949951171875,0.0,0.0,0.0001250916684512,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176025390625,0.0,0.0,0.0005933810025453,288.6814880371094,294.1499938964844,259.0311889648437,258.5263366699219,262.3125,259.0675048828125,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.43223762512207,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0001187900779768,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,0.0001250916684512,289.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569396972656,0.0,0.0,9.239228529622778e-05,290.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.949951171875,0.0,0.0,0.0001250916684512,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176025390625,0.0,0.0,0.0005933810025453,288.6814880371094,294.1499938964844,259.0311889648437,258.5263366699219,262.3125,259.0675048828125,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.43223762512207,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373474121094,0.0,0.0,0.0001186839217552,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423828125,0.0,0.0,0.0001249798806384,289.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94287109375,0.0,0.0,9.230971772922204e-05,290.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93603515625,0.0,0.0,0.0001249798806384,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041748046875,0.0,0.0,0.0005928506725467,288.6676330566406,294.1499938964844,258.971923828125,258.4690246582031,262.23858642578125,259.00750732421875,287.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.0230579953640699,60.0,-24.446348190307617,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373474121094,0.0,0.0,0.0001186839217552,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423828125,0.0,0.0,0.0001249798806384,289.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94287109375,0.0,0.0,9.230971772922204e-05,290.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93603515625,0.0,0.0,0.0001249798806384,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041748046875,0.0,0.0,0.0005928506725467,288.6676330566406,294.1499938964844,258.971923828125,258.4690246582031,262.23858642578125,259.00750732421875,287.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.0230579953640699,60.0,-24.446348190307617,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,0.0001185908768093,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283447265625,0.0,0.0,0.0001248819025931,289.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288330078125,0.0,0.0,9.223735105479136e-05,290.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220886230469,0.0,0.0,0.0001248819025931,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907470703125,0.0,0.0,0.000592385942582,288.6537780761719,294.1499938964844,258.91412353515625,258.41314697265625,262.1650695800781,258.9489440917969,287.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668810677481815e-08,0.0012635311577469,-0.0947706922888755,0.0,0.0,0.0,-0.023000506684184,60.0,-24.461612701416016,-0.0,-1.0885705847840654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
