time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,0.0001185908768093,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283447265625,0.0,0.0,0.0001248819025931,289.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288330078125,0.0,0.0,9.223735105479136e-05,290.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220886230469,0.0,0.0,0.0001248819025931,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907470703125,0.0,0.0,0.000592385942582,288.6537780761719,294.1499938964844,258.91412353515625,258.41314697265625,262.1650695800781,258.9489440917969,287.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668810677481815e-08,0.0012635311577469,-0.0947706922888755,0.0,0.0,0.0,-0.023000506684184,60.0,-24.461612701416016,-0.0,-1.0885705847840654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164123535156,0.0,0.0,0.0001185496148536,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9213256835937,0.0,0.0,0.0001248384505743,289.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218139648437,0.0,0.0,9.22052568057552e-05,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151306152344,0.0,0.0,0.0001248384505743,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.884033203125,0.0,0.0,0.0005921798292547,288.6468505859375,294.1499938964844,258.88580322265625,258.3857421875,262.1284484863281,258.92022705078125,287.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263128244318,3.663668124431752e-08,0.0012630915734916,-0.0946376919746398,0.0,0.0,0.0,-0.0229750126600265,60.0,-24.46976852416992,-0.0,-1.0878132172820189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,0.0001185125656775,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.914306640625,0.0,0.0,0.0001247994368895,289.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.914794921875,0.0,0.0,9.217643673764542e-05,290.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081420898437,0.0,0.0,0.0001247994368895,291.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8772888183594,0.0,0.0,0.000591994728893,288.6399230957031,294.1499938964844,258.8578796386719,258.3586730957031,262.09197998046875,258.89190673828125,287.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.65904995192068e-08,0.0012626968091353,-0.0945182591676712,0.0,0.0,0.0,-0.0229521188884973,60.0,-24.478361129760746,-0.0,-1.08713329893817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,0.000118450509035,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002685546875,0.0,0.0,0.0001247340987902,289.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007568359375,0.0,0.0,9.212817531079054e-05,290.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,0.0001247340987902,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86383056640625,0.0,0.0,0.0005916847730986,288.6260681152344,294.1499938964844,258.8031616210937,258.3056335449219,262.0193176269531,258.8363647460937,287.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620721245184,3.65131569424193e-08,0.0012620355701074,-0.0943182185292244,0.0,0.0,0.0,-0.0229137782007455,60.0,-24.496883392333984,-0.0,-1.085995080529756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,0.000118450509035,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002685546875,0.0,0.0,0.0001247340987902,289.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007568359375,0.0,0.0,9.212817531079054e-05,290.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,0.0001247340987902,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86383056640625,0.0,0.0,0.0005916847730986,288.6260681152344,294.1499938964844,258.8031616210937,258.3056335449219,262.0193176269531,258.8363647460937,287.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620721245184,3.65131569424193e-08,0.0012620355701074,-0.0943182185292244,0.0,0.0,0.0,-0.0229137782007455,60.0,-24.496883392333984,-0.0,-1.085995080529756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.050000000745058,0.0001184060092782,290.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88623046875,0.0,0.050000000745058,0.0001246872270712,289.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8866882324219,0.0,0.050000000745058,9.209356358041988e-05,290.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8802490234375,0.0,0.050000000745058,0.0001246872270712,291.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8503723144531,0.0,0.050000000745058,0.0005914624780416,288.6121826171875,291.1499938964844,258.75,258.2539978027344,261.9471130371094,258.7823486328125,287.2079772949219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615978484973,3.64576884237522e-08,0.0012615614105015,-0.09417475014925,0.0,0.0,0.0,-0.0228862799704074,60.0,-24.517473220825195,-0.0,-1.0851790932520089e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.050000000745058,0.0001184060092782,290.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88623046875,0.0,0.050000000745058,0.0001246872270712,289.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8866882324219,0.0,0.050000000745058,9.209356358041988e-05,290.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8802490234375,0.0,0.050000000745058,0.0001246872270712,291.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8503723144531,0.0,0.050000000745058,0.0005914624780416,288.6121826171875,291.1499938964844,258.75,258.2539978027344,261.9471130371094,258.7823486328125,287.2079772949219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615978484973,3.64576884237522e-08,0.0012615614105015,-0.09417475014925,0.0,0.0,0.0,-0.0228862799704074,60.0,-24.517473220825195,-0.0,-1.0851790932520089e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7149658203125,0.6319517493247986,0.050000000745058,0.0408465154469013,290.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7159729003906,0.6319517493247986,0.050000000745058,0.0430133491754531,290.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.716064453125,0.6319517493247986,0.050000000745058,0.031769510358572,290.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7147216796875,0.6319517493247986,0.050000000745058,0.0430133491754531,291.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.6319517493247986,0.050000000745058,0.2040368020534515,287.505859375,291.1499938964844,258.7240600585937,258.2286682128906,276.6748352050781,281.6534423828125,286.8417053222656,1.0,0.1097099855542182,0.0,0.0,1.0,1.0,-0.4351775050163269,2.3872578935879574e-07,0.4351772665977478,-0.1504487097263336,0.0,0.0,0.0,10.178512573242188,60.0,-1318.6585693359375,-0.0,12.278887748718262,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4232482910156,0.6301271915435791,0.050000000745058,0.0452406108379364,290.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232788085937,0.6301271915435791,0.050000000745058,0.0476405397057533,290.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.6301271915435791,0.050000000745058,0.0351871401071548,290.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232177734375,0.6301271915435791,0.050000000745058,0.0476405397057533,291.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.6301271915435791,0.050000000745058,0.2259862124919891,286.30126953125,291.1499938964844,258.6986694335937,258.2035522460937,280.6233215332031,290.65509033203125,285.77557373046875,1.0,0.1210854202508926,0.3173038959503174,0.3173038959503174,0.9917793869972228,1.0,-0.482043981552124,0.0571767352521419,0.4248672425746918,-0.098537653684616,0.0,0.0,0.0,12.516694068908691,60.0,-1712.1771240234375,-0.0,16.68065643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743957519531,0.5701602697372437,0.050000000745058,0.0456854030489921,290.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.5701602697372437,0.050000000745058,0.0481089316308498,290.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.5701602697372437,0.050000000745058,0.0355330929160118,290.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.5701602697372437,0.050000000745058,0.0481089316308498,291.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.5701602697372437,0.050000000745058,0.2282080501317978,284.92401123046875,291.1499938964844,258.6494140625,258.1540832519531,280.7608337402344,291.2169494628906,284.6925048828125,1.0,0.140576422214508,0.4899689853191376,0.4899689853191376,0.9835587739944458,1.0,-0.4867866337299347,0.1419385820627212,0.3448480367660522,-0.014489815570414,0.0,0.0,0.0,20.05218315124512,60.0,-1444.961669921875,-0.0,23.184307098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743957519531,0.5701602697372437,0.050000000745058,0.0456854030489921,290.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.5701602697372437,0.050000000745058,0.0481089316308498,290.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.5701602697372437,0.050000000745058,0.0355330929160118,290.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.5701602697372437,0.050000000745058,0.0481089316308498,291.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.5701602697372437,0.050000000745058,0.2282080501317978,284.92401123046875,291.1499938964844,258.6494140625,258.1540832519531,280.7608337402344,291.2169494628906,284.6925048828125,1.0,0.140576422214508,0.4899689853191376,0.4899689853191376,0.9835587739944458,1.0,-0.4867866337299347,0.1419385820627212,0.3448480367660522,-0.014489815570414,0.0,0.0,0.0,20.05218315124512,60.0,-1444.961669921875,-0.0,23.184307098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6333923339844,0.5485911965370178,0.050000000745058,0.0458225645124912,290.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.5485911965370178,0.050000000745058,0.0482533685863018,290.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.5485911965370178,0.050000000745058,0.0356397740542888,290.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.5485911965370178,0.050000000745058,0.0482533685863018,291.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361999511719,0.5485911965370178,0.050000000745058,0.2288932055234909,284.616455078125,291.1499938964844,258.6255798339844,258.1297607421875,280.4450378417969,291.2121276855469,284.8240661621094,1.0,0.1489741653203964,0.5342679619789124,0.5342679619789124,0.9794484376907348,1.0,-0.4882480800151825,0.163138061761856,0.3251100182533264,0.0065045715309679,0.0,0.0,1.0,23.7217025756836,60.0,1028.95849609375,-7018.96435546875,26.334287643432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8345031738281,308.4916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,3491.472412109375,18000.0,0.0,0.0,0.0111740315333008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360096096992493,0.5360121726989746,-2.5346369056933327e-06,0.0,1.134022113546962e-05,0.0,0.0,18.056209564208984,0.0,0.0,0.0,0.3325239419937134,4.0,0.0,1.0
367560,290.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.5319680571556091,0.050000000745058,0.0459535494446754,290.4173583984375,297.1499938964844,293.1499938964844,0.000919725978747,-87.89762878417969,286.64532470703125,0.5319680571556091,0.050000000745058,0.0483912974596023,290.1106872558594,297.1499938964844,293.1499938964844,0.0008255701395682,-58.27469253540039,286.4526062011719,0.5319680571556091,0.050000000745058,0.0357416495680809,290.34576416015625,297.1499938964844,293.1499938964844,0.0009374764631502,-89.59403228759766,286.6671142578125,0.5319680571556091,0.050000000745058,0.0483912974596023,291.2113342285156,297.1499938964844,293.1499938964844,0.0007408507517538,-335.85723876953125,286.41455078125,0.5319680571556091,0.050000000745058,0.2295474857091903,285.580322265625,291.1499938964844,258.60223388671875,258.105712890625,280.0458374023437,291.2103576660156,286.3102722167969,1.0,0.1565364450216293,0.5484596490859985,0.5484596490859985,0.9835587739944458,1.0,-0.4896438121795654,0.1689392477273941,0.3207045793533325,0.0121413460001349,0.0,0.0,1.0,27.226709365844727,60.0,2537.781005859375,-7443.28857421875,29.364782333374023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4242248535156,308.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,8225.828125,18000.0,0.0,0.0,0.0293629672378301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91975599527359,0.9197630286216736,-6.997297532507218e-06,0.0,2.979967939609196e-05,0.0,0.0,86.62516021728516,0.0,0.0,0.0,0.5211307406425476,4.0,0.0,1.0
367620,290.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7388610839844,0.5093178749084473,0.050000000745058,0.0461923405528068,290.446044921875,297.1499938964844,293.1499938964844,0.0019175378838554,-171.5422821044922,290.4159545898437,0.5093178749084473,0.050000000745058,0.0486427582800388,290.1445617675781,297.1499938964844,293.1499938964844,0.0019428303930908,-128.37130737304688,290.42559814453125,0.5093178749084473,0.050000000745058,0.035927377641201,290.3755798339844,297.1499938964844,293.1499938964844,0.0019602496176958,-175.36221313476562,290.4754638671875,0.5093178749084473,0.050000000745058,0.0486427582800388,291.2370300292969,297.1499938964844,293.1499938964844,0.0014263363555073,-605.2894897460938,289.7362060546875,0.5093178749084473,0.050000000745058,0.2307403087615966,287.7992553710937,291.1499938964844,258.55718994140625,258.0584716796875,279.5900573730469,291.2316589355469,288.1545104980469,1.0,0.1693701893091201,0.5668225884437561,0.5668225884437561,0.9917793869972228,1.0,-0.4921883642673492,0.176105111837387,0.3160832524299621,0.0190192870795726,0.0,0.0,1.0,33.6163330078125,60.0,2356.467529296875,-7294.89697265625,34.9340705871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2338256835937,306.8206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,14778.5927734375,18000.0,0.0,0.0,0.0668202340602874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236456274986267,1.2364689111709597,-1.2625941053556744e-05,0.0,6.781404226785526e-05,0.0,0.0,210.1801147460937,0.0,0.0,0.0,0.6805261969566345,4.0,0.0,1.0
367680,290.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7388610839844,0.5093178749084473,0.050000000745058,0.0461923405528068,290.446044921875,297.1499938964844,293.1499938964844,0.0019175378838554,-171.5422821044922,290.4159545898437,0.5093178749084473,0.050000000745058,0.0486427582800388,290.1445617675781,297.1499938964844,293.1499938964844,0.0019428303930908,-128.37130737304688,290.42559814453125,0.5093178749084473,0.050000000745058,0.035927377641201,290.3755798339844,297.1499938964844,293.1499938964844,0.0019602496176958,-175.36221313476562,290.4754638671875,0.5093178749084473,0.050000000745058,0.0486427582800388,291.2370300292969,297.1499938964844,293.1499938964844,0.0014263363555073,-605.2894897460938,289.7362060546875,0.5093178749084473,0.050000000745058,0.2307403087615966,287.7992553710937,291.1499938964844,258.55718994140625,258.0584716796875,279.5900573730469,291.2316589355469,288.1545104980469,1.0,0.1693701893091201,0.5668225884437561,0.5668225884437561,0.9917793869972228,1.0,-0.4921883642673492,0.176105111837387,0.3160832524299621,0.0190192870795726,0.0,0.0,1.0,33.6163330078125,60.0,2356.467529296875,-7294.89697265625,34.9340705871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2338256835937,306.8206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,14778.5927734375,18000.0,0.0,0.0,0.0668202340602874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236456274986267,1.2364689111709597,-1.2625941053556744e-05,0.0,6.781404226785526e-05,0.0,0.0,210.1801147460937,0.0,0.0,0.0,0.6805261969566345,4.0,0.0,1.0
367740,290.5683898925781,297.1499938964844,293.1499938964844,0.0015009918715804,-122.74855041503906,292.9721374511719,0.495270311832428,0.050000000745058,0.0463962331414222,290.4866027832031,297.1499938964844,293.1499938964844,0.0028142007067799,-242.1475982666016,292.85498046875,0.495270311832428,0.050000000745058,0.0488574653863906,290.1894836425781,297.1499938964844,293.1499938964844,0.0029472282622009,-187.2368011474609,293.02410888671875,0.495270311832428,0.050000000745058,0.0360859595239162,290.4179077148437,297.1499938964844,293.1499938964844,0.002878428902477,-247.6343231201172,292.9437866210937,0.495270311832428,0.050000000745058,0.0488574653863906,291.2752990722656,297.1499938964844,293.1499938964844,0.0020477182697504,-836.4571533203125,291.7964172363281,0.495270311832428,0.050000000745058,0.2317587882280349,288.9836730957031,291.1499938964844,258.5142517089844,258.0124816894531,279.37335205078125,291.26861572265625,289.2265014648437,1.0,0.1795391887426376,0.5770185589790344,0.5770185589790344,1.0,1.0,-0.494361013174057,0.1800208091735839,0.314340204000473,0.0227007307112216,0.0,0.0,1.0,39.07185363769531,60.0,1715.32421875,-7069.73388671875,39.73448944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8419189453125,305.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17053.462890625,19080.0,0.0,0.0,0.1034465134143829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3282183408737185,1.328233003616333,-1.4569502127415037e-05,0.0,0.0001049850616254,0.0,0.0,260.5337219238281,0.0,0.0,0.0,0.741668701171875,4.0,0.0,1.0
367800,290.5683898925781,297.1499938964844,293.1499938964844,0.0015009918715804,-122.74855041503906,292.9721374511719,0.495270311832428,0.050000000745058,0.0463962331414222,290.4866027832031,297.1499938964844,293.1499938964844,0.0028142007067799,-242.1475982666016,292.85498046875,0.495270311832428,0.050000000745058,0.0488574653863906,290.1894836425781,297.1499938964844,293.1499938964844,0.0029472282622009,-187.2368011474609,293.02410888671875,0.495270311832428,0.050000000745058,0.0360859595239162,290.4179077148437,297.1499938964844,293.1499938964844,0.002878428902477,-247.6343231201172,292.9437866210937,0.495270311832428,0.050000000745058,0.0488574653863906,291.2752990722656,297.1499938964844,293.1499938964844,0.0020477182697504,-836.4571533203125,291.7964172363281,0.495270311832428,0.050000000745058,0.2317587882280349,288.9836730957031,291.1499938964844,258.5142517089844,258.0124816894531,279.37335205078125,291.26861572265625,289.2265014648437,1.0,0.1795391887426376,0.5770185589790344,0.5770185589790344,1.0,1.0,-0.494361013174057,0.1800208091735839,0.314340204000473,0.0227007307112216,0.0,0.0,1.0,39.07185363769531,60.0,1715.32421875,-7069.73388671875,39.73448944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8419189453125,305.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17053.462890625,19080.0,0.0,0.0,0.1034465134143829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3282183408737185,1.328233003616333,-1.4569502127415037e-05,0.0,0.0001049850616254,0.0,0.0,260.5337219238281,0.0,0.0,0.0,0.741668701171875,4.0,0.0,1.0
367860,290.61968994140625,297.1499938964844,293.1499938964844,0.0021275773178786,-168.86526489257812,294.6991882324219,0.4856111407279968,0.050000000745058,0.0465650372207164,290.5301208496094,297.1499938964844,293.1499938964844,0.0036012593191117,-299.6271057128906,294.732421875,0.4856111407279968,0.050000000745058,0.0490352287888526,290.2363586425781,297.1499938964844,293.1499938964844,0.0038363311905413,-235.25656127929688,295.0318603515625,0.4856111407279968,0.050000000745058,0.0362172536551952,290.4637451171875,297.1499938964844,293.1499938964844,0.003684617113322,-306.3529968261719,294.8428955078125,0.4856111407279968,0.050000000745058,0.0490352287888526,291.3169250488281,297.1499938964844,293.1499938964844,0.0025780792348086,-1021.7833862304688,293.3586730957031,0.4856111407279968,0.050000000745058,0.2326020151376724,289.8619689941406,291.1499938964844,258.4734191894531,257.9678039550781,279.2659606933594,291.3099975585937,290.0527038574219,1.0,0.1875077337026596,0.5826199054718018,0.5826199054718018,1.0,1.0,-0.4961598217487335,0.1823484450578689,0.3138113915920257,0.0248438939452171,0.0,0.0,1.0,43.58854293823242,48.0,1240.827392578125,-6973.17138671875,43.7402572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1657409667969,304.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,18627.69921875,19080.0,0.0,0.0,0.1370136886835098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881704807281494,1.3881864547729492,-1.5914440155029297e-05,0.0,0.0001390514662489,0.0,0.0,297.4296569824219,0.0,0.0,0.0,0.7585569620132446,4.0,0.0,1.0
367920,290.61968994140625,297.1499938964844,293.1499938964844,0.0021275773178786,-168.86526489257812,294.6991882324219,0.4856111407279968,0.050000000745058,0.0465650372207164,290.5301208496094,297.1499938964844,293.1499938964844,0.0036012593191117,-299.6271057128906,294.732421875,0.4856111407279968,0.050000000745058,0.0490352287888526,290.2363586425781,297.1499938964844,293.1499938964844,0.0038363311905413,-235.25656127929688,295.0318603515625,0.4856111407279968,0.050000000745058,0.0362172536551952,290.4637451171875,297.1499938964844,293.1499938964844,0.003684617113322,-306.3529968261719,294.8428955078125,0.4856111407279968,0.050000000745058,0.0490352287888526,291.3169250488281,297.1499938964844,293.1499938964844,0.0025780792348086,-1021.7833862304688,293.3586730957031,0.4856111407279968,0.050000000745058,0.2326020151376724,289.8619689941406,291.1499938964844,258.4734191894531,257.9678039550781,279.2659606933594,291.3099975585937,290.0527038574219,1.0,0.1875077337026596,0.5826199054718018,0.5826199054718018,1.0,1.0,-0.4961598217487335,0.1823484450578689,0.3138113915920257,0.0248438939452171,0.0,0.0,1.0,43.58854293823242,48.0,1240.827392578125,-6973.17138671875,43.7402572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1657409667969,304.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,18627.69921875,19080.0,0.0,0.0,0.1370136886835098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881704807281494,1.3881864547729492,-1.5914440155029297e-05,0.0,0.0001390514662489,0.0,0.0,297.4296569824219,0.0,0.0,0.0,0.7585569620132446,4.0,0.0,1.0
367980,290.6709289550781,297.1499938964844,293.1499938964844,0.0026777179446071,-207.2810211181641,296.10528564453125,0.4833233058452606,0.050000000745058,0.0466072410345077,290.5731506347656,297.1499938964844,293.1499938964844,0.0043058260343968,-346.83837890625,296.2547302246094,0.4833233058452606,0.050000000745058,0.0490796715021133,290.2818603515625,297.1499938964844,293.1499938964844,0.0046455487608909,-274.8535461425781,296.6643981933594,0.4833233058452606,0.050000000745058,0.0362500771880149,290.5096740722656,297.1499938964844,293.1499938964844,0.0044068642891943,-354.4342956542969,296.38067626953125,0.4833233058452606,0.050000000745058,0.0490796715021133,291.3581848144531,297.1499938964844,293.1499938964844,0.0030319630168378,-1171.3310546875,294.6116027832031,0.4833233058452606,0.050000000745058,0.2328128218650818,290.5619506835937,291.1499938964844,258.4347229003906,257.924560546875,279.2117614746094,291.3514709472656,290.7164306640625,1.0,0.1889581084251403,0.5857888460159302,0.5857888460159302,1.0,1.0,-0.4966098666191101,0.1834494024515152,0.3131604790687561,0.0259409844875335,0.0,0.0,1.0,44.71831893920898,36.0,930.3289184570312,-6977.927734375,44.74645233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0862731933594,304.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18954.7890625,19080.0,0.0,0.0,0.1660788357257843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003050327301023,1.4003212451934814,-1.6193886040127836e-05,0.0,0.0001685489114606,0.0,0.0,305.2979736328125,0.0,0.0,0.0,0.7646453380584717,4.0,0.0,1.0
368040,290.6709289550781,297.1499938964844,293.1499938964844,0.0026777179446071,-207.2810211181641,296.10528564453125,0.4833233058452606,0.050000000745058,0.0466072410345077,290.5731506347656,297.1499938964844,293.1499938964844,0.0043058260343968,-346.83837890625,296.2547302246094,0.4833233058452606,0.050000000745058,0.0490796715021133,290.2818603515625,297.1499938964844,293.1499938964844,0.0046455487608909,-274.8535461425781,296.6643981933594,0.4833233058452606,0.050000000745058,0.0362500771880149,290.5096740722656,297.1499938964844,293.1499938964844,0.0044068642891943,-354.4342956542969,296.38067626953125,0.4833233058452606,0.050000000745058,0.0490796715021133,291.3581848144531,297.1499938964844,293.1499938964844,0.0030319630168378,-1171.3310546875,294.6116027832031,0.4833233058452606,0.050000000745058,0.2328128218650818,290.5619506835937,291.1499938964844,258.4347229003906,257.924560546875,279.2117614746094,291.3514709472656,290.7164306640625,1.0,0.1889581084251403,0.5857888460159302,0.5857888460159302,1.0,1.0,-0.4966098666191101,0.1834494024515152,0.3131604790687561,0.0259409844875335,0.0,0.0,1.0,44.71831893920898,36.0,930.3289184570312,-6977.927734375,44.74645233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0862731933594,304.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18954.7890625,19080.0,0.0,0.0,0.1660788357257843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003050327301023,1.4003212451934814,-1.6193886040127836e-05,0.0,0.0001685489114606,0.0,0.0,305.2979736328125,0.0,0.0,0.0,0.7646453380584717,4.0,0.0,1.0
368100,290.696044921875,297.1499938964844,293.1499938964844,0.0029310234822332,-224.31724548339844,296.7206420898437,0.48453488945961,0.050000000745058,0.0465848334133625,290.59393310546875,297.1499938964844,293.1499938964844,0.0046373517252504,-367.5243835449219,296.9193115234375,0.48453488945961,0.050000000745058,0.0490560755133628,290.3035583496094,297.1499938964844,293.1499938964844,0.0050323442555963,-292.25738525390625,297.378662109375,0.48453488945961,0.050000000745058,0.0362326502799987,290.5322570800781,297.1499938964844,293.1499938964844,0.0047464165836572,-375.40728759765625,297.0507507324219,0.48453488945961,0.050000000745058,0.0490560755133628,291.37811279296875,297.1499938964844,293.1499938964844,0.0032371913548558,-1236.0936279296875,295.1544494628906,0.48453488945961,0.050000000745058,0.2327008992433548,290.8638000488281,291.1499938964844,258.4161682128906,257.90350341796875,279.19549560546875,291.3715515136719,291.00616455078125,1.0,0.1877665072679519,0.586821973323822,0.586821973323822,1.0,1.0,-0.496371179819107,0.1836742162704467,0.3126969635486603,0.0262229572981596,0.0,0.0,1.0,44.11917495727539,36.0,828.108642578125,-7017.80615234375,44.21234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2284240722656,305.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,19014.146484375,20160.0,0.0,0.0,0.178659588098526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024959802627563,1.4025121927261353,-1.624459764570929e-05,0.0,0.000181316761882,0.0,0.0,306.7331848144531,0.0,0.0,0.0,0.7807444334030151,4.0,0.0,1.0
368160,290.7201538085937,297.1499938964844,293.1499938964844,0.0031717454548925,-240.0638122558593,297.2928161621094,0.4870303571224212,0.050000000745058,0.0465391352772712,290.6141052246094,297.1499938964844,293.1499938964844,0.0049572400748729,-386.4416198730469,297.5348815917969,0.4870303571224212,0.050000000745058,0.0490079522132873,290.324462890625,297.1499938964844,293.1499938964844,0.0054099867120385,-308.2130432128906,298.0409545898437,0.4870303571224212,0.050000000745058,0.0361971072852611,290.5545654296875,297.1499938964844,293.1499938964844,0.0050739049911499,-394.5320129394531,297.6702575683594,0.4870303571224212,0.050000000745058,0.0490079522132873,291.3974304199219,297.1499938964844,293.1499938964844,0.0034296498633921,-1294.87841796875,295.65582275390625,0.4870303571224212,0.050000000745058,0.2324726283550262,291.1440124511719,291.1499938964844,258.3981628417969,257.8828430175781,279.1837158203125,291.3910827636719,291.27850341796875,1.0,0.1854898929595947,0.5876094698905945,0.5876094698905945,1.0,1.0,-0.4958843290805816,0.1837412565946579,0.3121430575847626,0.0263789519667625,0.0,0.0,0.9919146299362184,42.89697647094727,25.0,759.2313842773438,-7091.10986328125,43.12447738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4670104980469,305.2824401855469,278.1499938964844,0.0,18000.0,313.1499938964844,19801.130859375,20160.0,0.0,0.0,0.1898926943540573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305518865585327,1.4305686950683594,-1.6905238226172514e-05,0.0,0.0001927169505506,0.0,0.0,325.5666198730469,0.0,0.0,0.0,0.7814475893974304,4.0,0.0,1.0
368220,290.7650146484375,297.1499938964844,293.1499938964844,0.0036192312836647,-267.93115234375,298.3385314941406,0.4951349794864654,0.050000000745058,0.0463984459638595,290.6525573730469,297.1499938964844,293.1499938964844,0.0055674631148576,-419.4005126953125,298.6517028808594,0.4951349794864654,0.050000000745058,0.0488598011434078,290.36395263671875,297.1499938964844,293.1499938964844,0.0061444034799933,-336.1414489746094,299.2430725097656,0.4951349794864654,0.050000000745058,0.0360876806080341,290.5965881347656,297.1499938964844,293.1499938964844,0.0057013402692973,-427.9070739746094,298.7944030761719,0.4951349794864654,0.050000000745058,0.0488598011434078,291.43408203125,297.1499938964844,293.1499938964844,0.0037807929329574,-1396.1358642578125,296.56591796875,0.4951349794864654,0.050000000745058,0.231769859790802,291.6660461425781,291.1499938964844,258.3637390136719,257.8427124023437,279.1688842773437,291.4281616210937,291.7897644042969,1.0,0.1785303652286529,0.588677167892456,0.588677167892456,1.0,1.0,-0.494385302066803,0.1835468560457229,0.3108384609222412,0.0264284815639257,0.0,0.0,0.8877944350242615,39.1338119506836,25.0,673.4588012695312,-7236.2646484375,39.78804016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17401123046875,305.9208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,21052.0703125,20160.0,0.0,0.0,0.2082302570343017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3784350156784058,1.3784513473510742,-1.6299150956911035e-05,0.0,0.0002113272348651,0.0,0.0,298.8019104003906,0.0,0.0,0.0,0.7554066181182861,4.0,0.0,1.0
368280,290.7650146484375,297.1499938964844,293.1499938964844,0.0036192312836647,-267.93115234375,298.3385314941406,0.4951349794864654,0.050000000745058,0.0463984459638595,290.6525573730469,297.1499938964844,293.1499938964844,0.0055674631148576,-419.4005126953125,298.6517028808594,0.4951349794864654,0.050000000745058,0.0488598011434078,290.36395263671875,297.1499938964844,293.1499938964844,0.0061444034799933,-336.1414489746094,299.2430725097656,0.4951349794864654,0.050000000745058,0.0360876806080341,290.5965881347656,297.1499938964844,293.1499938964844,0.0057013402692973,-427.9070739746094,298.7944030761719,0.4951349794864654,0.050000000745058,0.0488598011434078,291.43408203125,297.1499938964844,293.1499938964844,0.0037807929329574,-1396.1358642578125,296.56591796875,0.4951349794864654,0.050000000745058,0.231769859790802,291.6660461425781,291.1499938964844,258.3637390136719,257.8427124023437,279.1688842773437,291.4281616210937,291.7897644042969,1.0,0.1785303652286529,0.588677167892456,0.588677167892456,1.0,1.0,-0.494385302066803,0.1835468560457229,0.3108384609222412,0.0264284815639257,0.0,0.0,0.8877944350242615,39.1338119506836,25.0,673.4588012695312,-7236.2646484375,39.78804016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17401123046875,305.9208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,21052.0703125,20160.0,0.0,0.0,0.2082302570343017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3784350156784058,1.3784513473510742,-1.6299150956911035e-05,0.0,0.0002113272348651,0.0,0.0,298.8019104003906,0.0,0.0,0.0,0.7554066181182861,4.0,0.0,1.0
368340,290.8054504394531,297.1499938964844,293.1499938964844,0.0040394966490566,-292.4818115234375,299.2748107910156,0.5024109482765198,0.050000000745058,0.0462861023843288,290.688720703125,297.1499938964844,293.1499938964844,0.0061623668298125,-447.9881286621094,299.6423034667969,0.5024109482765198,0.050000000745058,0.0487414933741092,290.4005126953125,297.1499938964844,293.1499938964844,0.0068796528503298,-360.4857177734375,300.3103942871094,0.5024109482765198,0.050000000745058,0.0360003001987934,290.6346130371094,297.1499938964844,293.1499938964844,0.0063187326304614,-457.04541015625,299.79425048828125,0.5024109482765198,0.050000000745058,0.0487414933741092,291.46795654296875,297.1499938964844,293.1499938964844,0.0041035148315131,-1482.9837646484375,297.37384033203125,0.5024109482765198,0.050000000745058,0.2312086671590805,292.1418151855469,291.1499938964844,258.3314514160156,257.8042297363281,279.16131591796875,291.4624938964844,292.2524108886719,1.0,0.1731488108634948,0.5893858075141907,0.5893858075141907,1.0,1.0,-0.4931880533695221,0.1833447813987732,0.3098432719707489,0.0264232344925403,0.0,0.0,0.7232639789581299,36.12878036499024,25.0,599.509521484375,-7320.8017578125,37.13782501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1059265136719,306.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,23286.345703125,19080.0,0.0,0.0,0.221012607216835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1437586545944214,1.1437718868255615,-1.3210130418883637e-05,0.0,0.0002242996997665,0.0,0.0,191.31173706054688,0.0,0.0,0.0,0.6298972368240356,4.0,0.0,1.0
368400,290.8054504394531,297.1499938964844,293.1499938964844,0.0040394966490566,-292.4818115234375,299.2748107910156,0.5024109482765198,0.050000000745058,0.0462861023843288,290.688720703125,297.1499938964844,293.1499938964844,0.0061623668298125,-447.9881286621094,299.6423034667969,0.5024109482765198,0.050000000745058,0.0487414933741092,290.4005126953125,297.1499938964844,293.1499938964844,0.0068796528503298,-360.4857177734375,300.3103942871094,0.5024109482765198,0.050000000745058,0.0360003001987934,290.6346130371094,297.1499938964844,293.1499938964844,0.0063187326304614,-457.04541015625,299.79425048828125,0.5024109482765198,0.050000000745058,0.0487414933741092,291.46795654296875,297.1499938964844,293.1499938964844,0.0041035148315131,-1482.9837646484375,297.37384033203125,0.5024109482765198,0.050000000745058,0.2312086671590805,292.1418151855469,291.1499938964844,258.3314514160156,257.8042297363281,279.16131591796875,291.4624938964844,292.2524108886719,1.0,0.1731488108634948,0.5893858075141907,0.5893858075141907,1.0,1.0,-0.4931880533695221,0.1833447813987732,0.3098432719707489,0.0264232344925403,0.0,0.0,0.7232639789581299,36.12878036499024,25.0,599.509521484375,-7320.8017578125,37.13782501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1059265136719,306.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,23286.345703125,19080.0,0.0,0.0,0.221012607216835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1437586545944214,1.1437718868255615,-1.3210130418883637e-05,0.0,0.0002242996997665,0.0,0.0,191.31173706054688,0.0,0.0,0.0,0.6298972368240356,4.0,0.0,1.0
368460,290.8419189453125,297.1499938964844,293.1499938964844,0.0044635324738919,-316.6539306640625,300.1052551269531,0.5086190104484558,0.050000000745058,0.0462012887001037,290.7230224609375,297.1499938964844,293.1499938964844,0.0067774737253785,-475.6365356445313,300.51568603515625,0.5086190104484558,0.050000000745058,0.0486521795392036,290.43463134765625,297.1499938964844,293.1499938964844,0.0076620900072157,-384.0728454589844,301.2574768066406,0.5086190104484558,0.050000000745058,0.0359343364834785,290.6688232421875,297.1499938964844,293.1499938964844,0.0069652749225497,-485.5051574707031,300.6808166503906,0.5086190104484558,0.050000000745058,0.0486521795392036,291.4991455078125,297.1499938964844,293.1499938964844,0.0044181076809763,-1566.8072509765625,298.0744323730469,0.5086190104484558,0.050000000745058,0.230784997344017,292.5284729003906,291.1499938964844,258.3013610839844,257.7675170898437,279.1573486328125,291.4941101074219,292.5984802246094,1.0,0.1688499599695205,0.589901328086853,0.589901328086853,0.99963641166687,1.0,-0.4922842681407928,0.1831880509853363,0.3090962171554565,0.02642273157835,0.0,0.0,0.5120183229446411,33.86026382446289,25.0,397.27093505859375,-7021.49560546875,35.14543151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22027587890625,306.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,23684.87890625,19080.0,0.0,0.0,0.2278815507888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552741527557373,0.6552821397781372,-7.96375661593629e-06,0.0,0.0002312707947567,0.0,0.0,57.52333450317383,0.0,0.0,0.0,0.440996915102005,4.0,0.0,1.0
368520,290.8419189453125,297.1499938964844,293.1499938964844,0.0044635324738919,-316.6539306640625,300.1052551269531,0.5086190104484558,0.050000000745058,0.0462012887001037,290.7230224609375,297.1499938964844,293.1499938964844,0.0067774737253785,-475.6365356445313,300.51568603515625,0.5086190104484558,0.050000000745058,0.0486521795392036,290.43463134765625,297.1499938964844,293.1499938964844,0.0076620900072157,-384.0728454589844,301.2574768066406,0.5086190104484558,0.050000000745058,0.0359343364834785,290.6688232421875,297.1499938964844,293.1499938964844,0.0069652749225497,-485.5051574707031,300.6808166503906,0.5086190104484558,0.050000000745058,0.0486521795392036,291.4991455078125,297.1499938964844,293.1499938964844,0.0044181076809763,-1566.8072509765625,298.0744323730469,0.5086190104484558,0.050000000745058,0.230784997344017,292.5284729003906,291.1499938964844,258.3013610839844,257.7675170898437,279.1573486328125,291.4941101074219,292.5984802246094,1.0,0.1688499599695205,0.589901328086853,0.589901328086853,0.99963641166687,1.0,-0.4922842681407928,0.1831880509853363,0.3090962171554565,0.02642273157835,0.0,0.0,0.5120183229446411,33.86026382446289,25.0,397.27093505859375,-7021.49560546875,35.14543151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22027587890625,306.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,23684.87890625,19080.0,0.0,0.0,0.2278815507888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552741527557373,0.6552821397781372,-7.96375661593629e-06,0.0,0.0002312707947567,0.0,0.0,57.52333450317383,0.0,0.0,0.0,0.440996915102005,4.0,0.0,1.0
368580,290.8744812011719,297.1499938964844,293.1499938964844,0.0049925502389669,-349.5994873046875,300.80145263671875,0.5140119194984436,0.050000000745058,0.0461350753903389,290.7547302246094,297.1499938964844,293.1499938964844,0.0075432304292917,-512.7945556640625,301.25555419921875,0.5140119194984436,0.050000000745058,0.0485824570059776,290.4664001464844,297.1499938964844,293.1499938964844,0.008660671301186,-415.2957763671875,302.08184814453125,0.5140119194984436,0.050000000745058,0.0358828380703926,290.6993103027344,297.1499938964844,293.1499938964844,0.0077773393131792,-523.8046264648438,301.4393615722656,0.5140119194984436,0.050000000745058,0.0485824570059776,291.5272827148437,297.1499938964844,293.1499938964844,0.0047853905707597,-1681.0811767578125,298.6015014648437,0.5140119194984436,0.050000000745058,0.2304542511701584,292.6473388671875,291.1499938964844,258.2734069824219,257.73260498046875,279.1551513671875,291.52276611328125,292.612060546875,1.0,0.1654093563556671,0.5902982950210571,0.5902982950210571,0.9992728233337402,1.0,-0.4915786981582641,0.1830634176731109,0.3085152804851532,0.0264242347329854,0.0,0.0,0.2999504804611206,32.089332580566406,25.0,-125.2659912109375,-6024.67041015625,33.59499740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5672607421875,305.6588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,21431.44140625,19080.0,0.0,0.0,0.2275253385305404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835646867752075,0.2835700809955597,-5.392748789745383e-06,0.0,0.0002309092960786,0.0,0.0,14.689538955688477,0.0,0.0,0.0,0.3218830823898315,4.0,0.0,1.0
368640,290.8744812011719,297.1499938964844,293.1499938964844,0.0049925502389669,-349.5994873046875,300.80145263671875,0.5140119194984436,0.050000000745058,0.0461350753903389,290.7547302246094,297.1499938964844,293.1499938964844,0.0075432304292917,-512.7945556640625,301.25555419921875,0.5140119194984436,0.050000000745058,0.0485824570059776,290.4664001464844,297.1499938964844,293.1499938964844,0.008660671301186,-415.2957763671875,302.08184814453125,0.5140119194984436,0.050000000745058,0.0358828380703926,290.6993103027344,297.1499938964844,293.1499938964844,0.0077773393131792,-523.8046264648438,301.4393615722656,0.5140119194984436,0.050000000745058,0.0485824570059776,291.5272827148437,297.1499938964844,293.1499938964844,0.0047853905707597,-1681.0811767578125,298.6015014648437,0.5140119194984436,0.050000000745058,0.2304542511701584,292.6473388671875,291.1499938964844,258.2734069824219,257.73260498046875,279.1551513671875,291.52276611328125,292.612060546875,1.0,0.1654093563556671,0.5902982950210571,0.5902982950210571,0.9992728233337402,1.0,-0.4915786981582641,0.1830634176731109,0.3085152804851532,0.0264242347329854,0.0,0.0,0.2999504804611206,32.089332580566406,25.0,-125.2659912109375,-6024.67041015625,33.59499740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5672607421875,305.6588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,21431.44140625,19080.0,0.0,0.0,0.2275253385305404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835646867752075,0.2835700809955597,-5.392748789745383e-06,0.0,0.0002309092960786,0.0,0.0,14.689538955688477,0.0,0.0,0.0,0.3218830823898315,4.0,0.0,1.0
