time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.8891296386719,297.1499938964844,293.1499938964844,0.0053492644801735,-373.675048828125,301.09393310546875,0.516422688961029,0.050000000745058,0.0461074784398078,290.7691345214844,297.1499938964844,293.1499938964844,0.008059280924499,-539.7858276367188,301.5758056640625,0.516422688961029,0.050000000745058,0.0485533960163593,290.48101806640625,297.1499938964844,293.1499938964844,0.009348627179861,-437.7165222167969,302.45654296875,0.516422688961029,0.050000000745058,0.0358613729476928,290.7131652832031,297.1499938964844,293.1499938964844,0.0083269793540239,-551.5470581054688,301.7718200683594,0.516422688961029,0.050000000745058,0.0485533960163593,291.5399169921875,297.1499938964844,293.1499938964844,0.005020567215979,-1765.5645751953125,298.7746887207031,0.516422688961029,0.050000000745058,0.2303164154291153,292.5249328613281,291.1499938964844,258.26025390625,257.71588134765625,279.1543884277344,291.5357360839844,292.4212951660156,1.0,0.1639521121978759,0.5904577374458313,0.5904577374458313,0.9990909695625304,1.0,-0.4912846386432647,0.1830098032951355,0.3082748353481293,0.0264242887496948,0.0,0.0,0.2197785675525665,31.35124969482422,25.0,-473.6357116699219,-5429.39404296875,32.950096130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3432922363281,304.9220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,20377.865234375,18000.0,0.0,0.0,0.2241648137569427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946782618761062,0.1946831792593002,-4.922049811284524e-06,0.0,0.0002274987782584,0.0,0.0,8.953736305236816,0.0,0.0,0.0,0.2842933237552643,4.0,0.0,1.0
368760,290.9027099609375,297.1499938964844,293.1499938964844,0.0057833520695567,-403.582275390625,301.3617248535156,0.5186536312103271,0.050000000745058,0.0460829474031925,290.782470703125,297.1499938964844,293.1499938964844,0.0086983544752001,-573.2477416992188,301.8766784667969,0.5186536312103271,0.050000000745058,0.0485275611281394,290.49462890625,297.1499938964844,293.1499938964844,0.0102199483662843,-465.3865966796875,302.8226013183594,0.5186536312103271,0.050000000745058,0.0358422920107841,290.7260437011719,297.1499938964844,293.1499938964844,0.0090104779228568,-585.89208984375,302.0871276855469,0.5186536312103271,0.050000000745058,0.0485275611281394,291.55145263671875,297.1499938964844,293.1499938964844,0.0052990214899182,-1871.363037109375,298.89459228515625,0.5186536312103271,0.050000000745058,0.2301938682794571,292.27362060546875,291.1499938964844,258.24761962890625,257.6996459960937,279.1536865234375,291.54766845703125,292.114013671875,1.0,0.1626446396112442,0.5905889868736267,0.5905889868736267,0.998841404914856,1.0,-0.4910232126712799,0.182960107922554,0.3080631196498871,0.0264227911829948,0.0,0.0,0.1693509668111801,30.69510841369629,25.0,-785.8097534179688,-4953.3251953125,32.37742233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17645263671875,304.284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18792.759765625,18000.0,0.0,0.0,0.2186256051063537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448410153388977,0.1448454856872558,-4.464581252250355e-06,0.0,0.0002218771987827,0.0,0.0,5.972954750061035,0.0,0.0,0.0,0.281168133020401,4.0,0.0,1.0
368820,290.9270935058594,297.1499938964844,293.1499938964844,0.0068158940412104,-471.8816223144531,301.9034729003906,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8064270019531,297.1499938964844,293.1499938964844,0.0103063965216279,-649.4835205078125,302.4939880371094,0.5226106643676758,0.050000000745058,0.0484840497374534,290.51922607421875,297.1499938964844,293.1499938964844,0.0125187244266271,-528.2319946289062,303.5900573730469,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7494812011719,297.1499938964844,293.1499938964844,0.0107456538826227,-664.044677734375,302.7370910644531,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5716857910156,297.1499938964844,293.1499938964844,0.0059410091489553,-2115.269775390625,299.09014892578125,0.5226106643676758,0.050000000745058,0.2299874573945999,291.59521484375,291.1499938964844,258.2240295410156,257.66864013671875,279.15252685546875,291.5684509277344,291.4397888183594,1.0,0.1604159623384475,0.590782880783081,0.590782880783081,0.9983421564102172,1.0,-0.4905829131603241,0.1828693598508834,0.3077135384082794,0.0264137722551822,0.0,0.0,0.1550900936126709,29.58993530273437,25.0,-914.986572265625,-4858.896484375,31.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95831298828125,304.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.2109375,18000.0,0.0,0.0,0.201150044798851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211190670728683,0.1211233437061309,-4.2750502871058416e-06,0.0,0.0002041417174041,0.0,0.0,4.760261058807373,0.0,0.0,0.0,0.2738664746284485,4.0,0.0,1.0
368880,290.9270935058594,297.1499938964844,293.1499938964844,0.0068158940412104,-471.8816223144531,301.9034729003906,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8064270019531,297.1499938964844,293.1499938964844,0.0103063965216279,-649.4835205078125,302.4939880371094,0.5226106643676758,0.050000000745058,0.0484840497374534,290.51922607421875,297.1499938964844,293.1499938964844,0.0125187244266271,-528.2319946289062,303.5900573730469,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7494812011719,297.1499938964844,293.1499938964844,0.0107456538826227,-664.044677734375,302.7370910644531,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5716857910156,297.1499938964844,293.1499938964844,0.0059410091489553,-2115.269775390625,299.09014892578125,0.5226106643676758,0.050000000745058,0.2299874573945999,291.59521484375,291.1499938964844,258.2240295410156,257.66864013671875,279.15252685546875,291.5684509277344,291.4397888183594,1.0,0.1604159623384475,0.590782880783081,0.590782880783081,0.9983421564102172,1.0,-0.4905829131603241,0.1828693598508834,0.3077135384082794,0.0264137722551822,0.0,0.0,0.1550900936126709,29.58993530273437,25.0,-914.986572265625,-4858.896484375,31.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95831298828125,304.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.2109375,18000.0,0.0,0.0,0.201150044798851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211190670728683,0.1211233437061309,-4.2750502871058416e-06,0.0,0.0002041417174041,0.0,0.0,4.760261058807373,0.0,0.0,0.0,0.2738664746284485,4.0,0.0,1.0
368940,290.94970703125,297.1499938964844,293.1499938964844,0.0078792767599225,-532.3890991210938,302.53570556640625,0.5273323059082031,0.050000000745058,0.0459956116974353,290.8280639648437,297.1499938964844,293.1499938964844,0.0121451821178197,-717.07177734375,303.19635009765625,0.5273323059082031,0.050000000745058,0.0484355948865413,290.54364013671875,297.1499938964844,293.1499938964844,0.0195486880838871,-670.7665405273438,304.10662841796875,0.5651789903640747,0.0727978721261024,0.0423224978148937,290.77099609375,297.1499938964844,293.1499938964844,0.0127590578049421,-733.302978515625,303.4691467285156,0.5273323059082031,0.050000000745058,0.0484355948865413,291.5897827148437,297.1499938964844,293.1499938964844,0.0065734842792153,-2331.412841796875,299.4024353027344,0.5273323059082031,0.050000000745058,0.2297576069831848,291.10986328125,291.1499938964844,258.20263671875,257.63970947265625,279.1571960449219,291.5868225097656,291.0328369140625,1.0,0.1587013006210327,0.5915204286575317,0.5915204286575317,0.9978429079055786,1.0,-0.49794402718544,0.1855426877737045,0.3124013245105743,0.0280135981738567,0.0,0.0,0.1962705701589584,28.423946380615234,28.0,-580.2780151367188,-5349.203125,31.104167938232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5314025878906,306.12371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.361328125,18000.0,0.0,0.0,0.1788830608129501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365891247987747,0.1365933865308761,-4.259174147591693e-06,0.0,0.0001815435680327,0.0,0.0,5.367281436920166,0.0,0.0,0.0,0.2754155099391937,4.0,0.0,1.0
369000,290.94970703125,297.1499938964844,293.1499938964844,0.0078792767599225,-532.3890991210938,302.53570556640625,0.5273323059082031,0.050000000745058,0.0459956116974353,290.8280639648437,297.1499938964844,293.1499938964844,0.0121451821178197,-717.07177734375,303.19635009765625,0.5273323059082031,0.050000000745058,0.0484355948865413,290.54364013671875,297.1499938964844,293.1499938964844,0.0195486880838871,-670.7665405273438,304.10662841796875,0.5651789903640747,0.0727978721261024,0.0423224978148937,290.77099609375,297.1499938964844,293.1499938964844,0.0127590578049421,-733.302978515625,303.4691467285156,0.5273323059082031,0.050000000745058,0.0484355948865413,291.5897827148437,297.1499938964844,293.1499938964844,0.0065734842792153,-2331.412841796875,299.4024353027344,0.5273323059082031,0.050000000745058,0.2297576069831848,291.10986328125,291.1499938964844,258.20263671875,257.63970947265625,279.1571960449219,291.5868225097656,291.0328369140625,1.0,0.1587013006210327,0.5915204286575317,0.5915204286575317,0.9978429079055786,1.0,-0.49794402718544,0.1855426877737045,0.3124013245105743,0.0280135981738567,0.0,0.0,0.1962705701589584,28.423946380615234,28.0,-580.2780151367188,-5349.203125,31.104167938232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5314025878906,306.12371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.361328125,18000.0,0.0,0.0,0.1788830608129501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365891247987747,0.1365933865308761,-4.259174147591693e-06,0.0,0.0001815435680327,0.0,0.0,5.367281436920166,0.0,0.0,0.0,0.2754155099391937,4.0,0.0,1.0
369060,290.97271728515625,297.1499938964844,293.1499938964844,0.0089336838573217,-581.707275390625,303.2264099121094,0.5356569886207581,0.050000000745058,0.0459218174219131,290.84918212890625,297.1499938964844,293.1499938964844,0.0141811352223157,-772.2824096679688,303.9483337402344,0.5356569886207581,0.050000000745058,0.0483578853309154,290.6306457519531,297.1499938964844,293.1499938964844,0.0610342659056186,-1238.05712890625,304.0523986816406,0.7101576924324036,0.1213412284851074,0.0776565372943878,290.792236328125,297.1499938964844,293.1499938964844,0.0149206491187214,-793.0682983398438,304.1257629394531,0.5406901240348816,0.0586037002503871,0.0494680739939212,291.6103515625,297.1499938964844,293.1499938964844,0.0071552447043359,-2503.429931640625,299.81890869140625,0.5356569886207581,0.050000000745058,0.2293889820575714,290.880126953125,291.1499938964844,258.1834411621094,257.6129455566406,279.17950439453125,291.60693359375,290.8484802246094,1.0,0.1593132317066192,0.5957825779914856,0.5957825779914856,0.9973713755607604,1.0,-0.540958821773529,0.2013252526521682,0.339633584022522,0.0380218401551246,0.0,0.0,0.2494797259569168,26.82585525512696,31.0,-269.18035888671875,-6148.6279296875,33.6930046081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4587097167969,307.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.21484375,18000.0,0.0,0.0,0.157973825931549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661809831857681,0.1661852747201919,-4.297617124393582e-06,0.0,0.0001603233540663,0.0,0.0,6.640615940093994,0.0,0.0,0.0,0.2801516056060791,4.0,0.0,1.0
369120,290.97271728515625,297.1499938964844,293.1499938964844,0.0089336838573217,-581.707275390625,303.2264099121094,0.5356569886207581,0.050000000745058,0.0459218174219131,290.84918212890625,297.1499938964844,293.1499938964844,0.0141811352223157,-772.2824096679688,303.9483337402344,0.5356569886207581,0.050000000745058,0.0483578853309154,290.6306457519531,297.1499938964844,293.1499938964844,0.0610342659056186,-1238.05712890625,304.0523986816406,0.7101576924324036,0.1213412284851074,0.0776565372943878,290.792236328125,297.1499938964844,293.1499938964844,0.0149206491187214,-793.0682983398438,304.1257629394531,0.5406901240348816,0.0586037002503871,0.0494680739939212,291.6103515625,297.1499938964844,293.1499938964844,0.0071552447043359,-2503.429931640625,299.81890869140625,0.5356569886207581,0.050000000745058,0.2293889820575714,290.880126953125,291.1499938964844,258.1834411621094,257.6129455566406,279.17950439453125,291.60693359375,290.8484802246094,1.0,0.1593132317066192,0.5957825779914856,0.5957825779914856,0.9973713755607604,1.0,-0.540958821773529,0.2013252526521682,0.339633584022522,0.0380218401551246,0.0,0.0,0.2494797259569168,26.82585525512696,31.0,-269.18035888671875,-6148.6279296875,33.6930046081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4587097167969,307.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.21484375,18000.0,0.0,0.0,0.157973825931549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661809831857681,0.1661852747201919,-4.297617124393582e-06,0.0,0.0001603233540663,0.0,0.0,6.640615940093994,0.0,0.0,0.0,0.2801516056060791,4.0,0.0,1.0
369180,290.99859619140625,297.1499938964844,293.1499938964844,0.0100133540108799,-623.5394897460938,303.92559814453125,0.5588803887367249,0.050000000745058,0.0457528978586196,290.8860778808594,297.1499938964844,293.1499938964844,0.0327253080904483,-1176.742919921875,304.1009826660156,0.6488539576530457,0.0881605446338653,0.0730281770229339,290.75787353515625,297.1499938964844,293.1499938964844,0.092870756983757,-1694.4031982421875,304.0325622558594,0.8132384419441223,0.1594330668449401,0.1056483387947082,290.8538513183594,297.1499938964844,293.1499938964844,0.0490880496799945,-1461.748779296875,304.0760498046875,0.7002971768379211,0.1060113832354545,0.0908679515123367,291.6388854980469,297.1499938964844,293.1499938964844,0.0076818317174911,-2641.178955078125,300.2576904296875,0.5588803887367249,0.050000000745058,0.2285451889038086,290.778564453125,291.1499938964844,258.1664428710937,257.58837890625,279.208251953125,291.6349182128906,290.75439453125,1.0,0.1629526317119598,0.6031385064125061,0.6031385064125061,0.9968997836112976,1.0,-0.6526095271110535,0.2425636500120163,0.4100458920001983,0.0635590031743049,0.0,0.0,0.306207925081253,23.33402442932129,34.0,-157.80410766601562,-7323.48291015625,41.70743179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6025695800781,308.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17818.34765625,18000.0,0.0,0.0,0.1427406072616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205455407500267,0.2054597735404968,-4.367268502392108e-06,0.0,0.0001448635739507,0.0,0.0,8.44836711883545,0.0,0.0,0.0,0.2872733771800995,4.0,0.0,1.0
369240,290.99859619140625,297.1499938964844,293.1499938964844,0.0100133540108799,-623.5394897460938,303.92559814453125,0.5588803887367249,0.050000000745058,0.0457528978586196,290.8860778808594,297.1499938964844,293.1499938964844,0.0327253080904483,-1176.742919921875,304.1009826660156,0.6488539576530457,0.0881605446338653,0.0730281770229339,290.75787353515625,297.1499938964844,293.1499938964844,0.092870756983757,-1694.4031982421875,304.0325622558594,0.8132384419441223,0.1594330668449401,0.1056483387947082,290.8538513183594,297.1499938964844,293.1499938964844,0.0490880496799945,-1461.748779296875,304.0760498046875,0.7002971768379211,0.1060113832354545,0.0908679515123367,291.6388854980469,297.1499938964844,293.1499938964844,0.0076818317174911,-2641.178955078125,300.2576904296875,0.5588803887367249,0.050000000745058,0.2285451889038086,290.778564453125,291.1499938964844,258.1664428710937,257.58837890625,279.208251953125,291.6349182128906,290.75439453125,1.0,0.1629526317119598,0.6031385064125061,0.6031385064125061,0.9968997836112976,1.0,-0.6526095271110535,0.2425636500120163,0.4100458920001983,0.0635590031743049,0.0,0.0,0.306207925081253,23.33402442932129,34.0,-157.80410766601562,-7323.48291015625,41.70743179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6025695800781,308.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17818.34765625,18000.0,0.0,0.0,0.1427406072616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205455407500267,0.2054597735404968,-4.367268502392108e-06,0.0,0.0001448635739507,0.0,0.0,8.44836711883545,0.0,0.0,0.0,0.2872733771800995,4.0,0.0,1.0
369300,291.0131225585937,297.1499938964844,293.1499938964844,0.0107631683349609,-654.6385498046875,304.13836669921875,0.5815311670303345,0.0593460947275161,0.0472583957016468,290.9298400878906,297.1499938964844,293.1499938964844,0.0520873703062534,-1515.671142578125,304.0748596191406,0.7229740023612976,0.1082537844777107,0.0936098769307136,290.8288269042969,297.1499938964844,293.1499938964844,0.1068165302276611,-1897.6612548828125,304.0285949707031,0.8588353395462036,0.1758027374744415,0.1175807043910026,290.9061584472656,297.1499938964844,293.1499938964844,0.066347025334835,-1776.623291015625,304.0582580566406,0.760364830493927,0.1248318403959274,0.1098501235246658,291.65777587890625,297.1499938964844,293.1499938964844,0.0079534435644745,-2712.48779296875,300.45367431640625,0.5735942125320435,0.050000000745058,0.2281079292297363,290.69580078125,291.1499938964844,258.1587829589844,257.57696533203125,279.2071533203125,291.6534729003906,290.6632995605469,1.0,0.1660058796405792,0.605956494808197,0.605956494808197,0.9966640472412108,1.0,-0.7156890630722046,0.2662622332572937,0.4494268298149109,0.0780285596847534,0.0,0.0,0.3445786237716675,21.613187789916992,34.0,-182.76873779296875,-7996.7333984375,47.14913177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3691711425781,308.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17745.623046875,18000.0,0.0,0.0,0.1383717656135559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330715656280517,0.2330759912729263,-4.417346644913778e-06,0.0,0.0001404297508997,0.0,0.0,9.792266845703123,0.0,0.0,0.0,0.2927194833755493,4.0,0.0,1.0
369360,291.04058837890625,297.1499938964844,293.1499938964844,0.0178288891911506,-891.3621215820312,304.1274719238281,0.6658240556716919,0.0810445249080658,0.0639289245009422,290.9840393066406,297.1499938964844,293.1499938964844,0.0681345835328102,-1811.3031005859373,304.0594787597656,0.7877334356307983,0.1257455796003341,0.1112480238080024,290.90283203125,297.1499938964844,293.1499938964844,0.1200949400663375,-2086.18359375,304.02655029296875,0.9137184619903564,0.1906764656305313,0.1284306347370147,290.9638977050781,297.1499938964844,293.1499938964844,0.0810460820794105,-2061.345947265625,304.0483093261719,0.8225884437561035,0.1419204324483871,0.1267042756080627,291.6802062988281,297.1499938964844,293.1499938964844,0.0082184299826622,-2780.168212890625,300.6365966796875,0.5942187905311584,0.050000000745058,0.2275803536176681,290.6043701171875,291.1499938964844,258.15167236328125,257.5661315917969,279.1988220214844,291.6756591796875,290.5797119140625,1.0,0.1699638962745666,0.6078065633773804,0.6078065633773804,0.9969006776809692,1.0,-0.7894739508628845,0.2941992580890655,0.4952747225761413,0.0945350155234336,0.0,0.0,0.3901844024658203,19.55186653137207,37.0,-178.14669799804688,-8820.0498046875,54.21700286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9394836425781,308.1455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17612.8203125,18000.0,0.0,0.0,0.1366273015737533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726888358592987,0.2726933360099792,-4.4962480387766846e-06,0.0,0.0001386593357892,0.0,0.0,11.850239753723145,0.0,0.0,0.0,0.3011610507965088,4.0,0.0,1.0
369420,291.1431579589844,297.1499938964844,293.1499938964844,0.0387512743473053,-1344.006103515625,304.1003723144531,0.7984582185745239,0.1137716025114059,0.0957958996295929,291.10498046875,297.1499938964844,293.1499938964844,0.0937263220548629,-2313.119384765625,304.0474853515625,0.8910629153251648,0.1561176925897598,0.141165092587471,291.0556945800781,297.1499938964844,293.1499938964844,0.1287464797496795,-2180.538330078125,304.0569763183594,0.9694740176200868,0.2165859192609787,0.1313441842794418,291.0838928222656,297.1499938964844,293.1499938964844,0.1067327782511711,-2568.902587890625,304.0396728515625,0.92586487531662,0.1729886531829834,0.1568647772073745,291.7352905273437,297.1499938964844,293.1499938964844,0.0087099084630608,-2894.30029296875,300.9858093261719,0.6229256987571716,0.050000000745058,0.2269533276557922,290.4974975585937,291.1499938964844,258.1391296386719,257.5462341308594,279.17144775390625,291.7303771972656,290.4948425292969,1.0,0.179720789194107,0.6084946990013123,0.6084946990013123,0.9973739385604858,1.0,-0.9063121676445008,0.3392775952816009,0.5670346021652222,0.1191179752349853,0.0,0.0,0.4858567118644714,17.48033332824707,40.0,-74.20222473144531,-10359.166015625,68.95002746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5365905761719,308.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17229.60546875,18000.0,0.0,0.0,0.1420994400978088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842409253120422,0.384245753288269,-4.816547516384162e-06,0.0,0.0001442128705093,0.0,0.0,18.83640480041504,0.0,0.0,0.0,0.3302260339260101,4.0,0.0,1.0
369480,291.1431579589844,297.1499938964844,293.1499938964844,0.0387512743473053,-1344.006103515625,304.1003723144531,0.7984582185745239,0.1137716025114059,0.0957958996295929,291.10498046875,297.1499938964844,293.1499938964844,0.0937263220548629,-2313.119384765625,304.0474853515625,0.8910629153251648,0.1561176925897598,0.141165092587471,291.0556945800781,297.1499938964844,293.1499938964844,0.1287464797496795,-2180.538330078125,304.0569763183594,0.9694740176200868,0.2165859192609787,0.1313441842794418,291.0838928222656,297.1499938964844,293.1499938964844,0.1067327782511711,-2568.902587890625,304.0396728515625,0.92586487531662,0.1729886531829834,0.1568647772073745,291.7352905273437,297.1499938964844,293.1499938964844,0.0087099084630608,-2894.30029296875,300.9858093261719,0.6229256987571716,0.050000000745058,0.2269533276557922,290.4974975585937,291.1499938964844,258.1391296386719,257.5462341308594,279.17144775390625,291.7303771972656,290.4948425292969,1.0,0.179720789194107,0.6084946990013123,0.6084946990013123,0.9973739385604858,1.0,-0.9063121676445008,0.3392775952816009,0.5670346021652222,0.1191179752349853,0.0,0.0,0.4858567118644714,17.48033332824707,40.0,-74.20222473144531,-10359.166015625,68.95002746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5365905761719,308.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17229.60546875,18000.0,0.0,0.0,0.1420994400978088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842409253120422,0.384245753288269,-4.816547516384162e-06,0.0,0.0001442128705093,0.0,0.0,18.83640480041504,0.0,0.0,0.0,0.3302260339260101,4.0,0.0,1.0
369540,291.2606811523437,297.1499938964844,293.1499938964844,0.0569718964397907,-1687.5633544921875,304.0868530273437,0.870162844657898,0.1407918483018875,0.1209566220641136,291.22711181640625,297.1499938964844,293.1499938964844,0.1153135895729065,-2731.558837890625,304.0457763671875,0.9604763984680176,0.1831664443016052,0.1673643589019775,291.1478881835937,297.1499938964844,293.1499938964844,0.1173517256975174,-2038.62158203125,304.10552978515625,0.962433099746704,0.250921368598938,0.1243442222476005,291.2028503417969,297.1499938964844,293.1499938964844,0.1297312527894973,-3003.36376953125,304.0382080078125,0.9892603754997252,0.2012114822864532,0.1841211766004562,291.79754638671875,297.1499938964844,293.1499938964844,0.009126178920269,-2972.208740234375,301.3309631347656,0.6293001770973206,0.050000000745058,0.2268250733613968,290.5461120605469,291.1499938964844,258.1287841796875,257.52880859375,279.1502380371094,291.7928161621094,290.5498352050781,1.0,0.1905846893787384,0.6074475646018982,0.6074475646018982,0.9978471994400024,1.0,-0.988381803035736,0.3716422021389007,0.6167396306991577,0.1342381834983825,0.0,0.0,0.563776969909668,17.73379898071289,60.0,33.81005096435547,-11381.869140625,84.65203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7727966308594,307.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17005.1875,18000.0,0.0,0.0,0.1576708555221557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119399428367615,0.5119454264640808,-5.438564130599843e-06,0.0,0.0001600158866494,0.0,0.0,30.111263275146484,0.0,0.0,0.0,0.3709667325019836,4.0,0.0,1.0
369600,291.2606811523437,297.1499938964844,293.1499938964844,0.0569718964397907,-1687.5633544921875,304.0868530273437,0.870162844657898,0.1407918483018875,0.1209566220641136,291.22711181640625,297.1499938964844,293.1499938964844,0.1153135895729065,-2731.558837890625,304.0457763671875,0.9604763984680176,0.1831664443016052,0.1673643589019775,291.1478881835937,297.1499938964844,293.1499938964844,0.1173517256975174,-2038.62158203125,304.10552978515625,0.962433099746704,0.250921368598938,0.1243442222476005,291.2028503417969,297.1499938964844,293.1499938964844,0.1297312527894973,-3003.36376953125,304.0382080078125,0.9892603754997252,0.2012114822864532,0.1841211766004562,291.79754638671875,297.1499938964844,293.1499938964844,0.009126178920269,-2972.208740234375,301.3309631347656,0.6293001770973206,0.050000000745058,0.2268250733613968,290.5461120605469,291.1499938964844,258.1287841796875,257.52880859375,279.1502380371094,291.7928161621094,290.5498352050781,1.0,0.1905846893787384,0.6074475646018982,0.6074475646018982,0.9978471994400024,1.0,-0.988381803035736,0.3716422021389007,0.6167396306991577,0.1342381834983825,0.0,0.0,0.563776969909668,17.73379898071289,60.0,33.81005096435547,-11381.869140625,84.65203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7727966308594,307.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17005.1875,18000.0,0.0,0.0,0.1576708555221557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119399428367615,0.5119454264640808,-5.438564130599843e-06,0.0,0.0001600158866494,0.0,0.0,30.111263275146484,0.0,0.0,0.0,0.3709667325019836,4.0,0.0,1.0
369660,291.375732421875,297.1499938964844,293.1499938964844,0.0730557888746261,-2009.84619140625,304.08123779296875,0.8932213187217712,0.1653316915035247,0.1435638964176178,291.34405517578125,297.1499938964844,293.1499938964844,0.1369412392377853,-3135.759765625,304.04443359375,0.9734199047088624,0.2081679850816726,0.1915126889944076,291.280029296875,297.1499938964844,293.1499938964844,0.1418519616127014,-2377.48681640625,304.0782470703125,0.9805298447608948,0.2750692665576935,0.1448538303375244,291.307373046875,297.1499938964844,293.1499938964844,0.1451942920684814,-3284.959716796875,304.0491638183594,0.9868330955505372,0.2293038070201873,0.2005582749843597,291.862060546875,297.1499938964844,293.1499938964844,0.0096056414768099,-3068.663818359375,301.6282653808594,0.6106042265892029,0.050000000745058,0.2272073626518249,290.50811767578125,291.1499938964844,258.1206970214844,257.5138854980469,279.1258239746094,291.8575744628906,290.4971618652344,1.0,0.2097395658493042,0.6038718223571777,0.6038718223571777,0.9987083077430724,1.0,-1.08929181098938,0.4115868508815765,0.6777049899101257,0.1501389145851135,0.0,0.0,0.6504635810852051,20.9788761138916,80.0,-62.665863037109375,-12321.64453125,112.27163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9808349609375,306.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,16571.013671875,18000.0,0.0,0.0,0.180697813630104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660165011882782,0.660171389579773,-6.394026513589779e-06,0.0,0.0001833853166317,0.0,0.0,48.7136344909668,0.0,0.0,0.0,0.4258841872215271,4.0,0.0,1.0
369720,291.375732421875,297.1499938964844,293.1499938964844,0.0730557888746261,-2009.84619140625,304.08123779296875,0.8932213187217712,0.1653316915035247,0.1435638964176178,291.34405517578125,297.1499938964844,293.1499938964844,0.1369412392377853,-3135.759765625,304.04443359375,0.9734199047088624,0.2081679850816726,0.1915126889944076,291.280029296875,297.1499938964844,293.1499938964844,0.1418519616127014,-2377.48681640625,304.0782470703125,0.9805298447608948,0.2750692665576935,0.1448538303375244,291.307373046875,297.1499938964844,293.1499938964844,0.1451942920684814,-3284.959716796875,304.0491638183594,0.9868330955505372,0.2293038070201873,0.2005582749843597,291.862060546875,297.1499938964844,293.1499938964844,0.0096056414768099,-3068.663818359375,301.6282653808594,0.6106042265892029,0.050000000745058,0.2272073626518249,290.50811767578125,291.1499938964844,258.1206970214844,257.5138854980469,279.1258239746094,291.8575744628906,290.4971618652344,1.0,0.2097395658493042,0.6038718223571777,0.6038718223571777,0.9987083077430724,1.0,-1.08929181098938,0.4115868508815765,0.6777049899101257,0.1501389145851135,0.0,0.0,0.6504635810852051,20.9788761138916,80.0,-62.665863037109375,-12321.64453125,112.27163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9808349609375,306.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,16571.013671875,18000.0,0.0,0.0,0.180697813630104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660165011882782,0.660171389579773,-6.394026513589779e-06,0.0,0.0001833853166317,0.0,0.0,48.7136344909668,0.0,0.0,0.0,0.4258841872215271,4.0,0.0,1.0
369780,291.4862976074219,297.1499938964844,293.1499938964844,0.0883847475051879,-2333.833984375,304.0786437988281,0.8895195126533508,0.1878621578216552,0.1643816977739334,291.455078125,297.1499938964844,293.1499938964844,0.1595898419618606,-3546.64794921875,304.0418395996094,0.9617676734924316,0.2314050495624542,0.214021623134613,291.4748229980469,297.1499938964844,293.1499938964844,0.1850435733795166,-2949.5791015625,304.0285949707031,0.9964664578437804,0.2829460501670837,0.178192600607872,291.41998291015625,297.1499938964844,293.1499938964844,0.177405372262001,-3873.57861328125,304.0304260253906,0.9896075129508972,0.2532142996788025,0.2348457872867584,291.9310913085937,297.1499938964844,293.1499938964844,0.0101661197841167,-3188.657958984375,301.86981201171875,0.578184187412262,0.050000000745058,0.2279703915119171,290.34686279296875,291.1499938964844,258.1148681640625,257.5015869140625,279.099853515625,291.92681884765625,290.3253479003906,1.0,0.2359078526496887,0.5973840951919556,0.5973840951919556,0.9995694160461426,1.0,-1.2212955951690674,0.4638172090053558,0.7574784159660339,0.1686657965183258,0.0,0.0,0.7669035196304321,26.752092361450195,100.0,-207.8158264160156,-13458.833984375,159.2922821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2383728027344,305.5133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,15766.072265625,18000.0,0.0,0.0,0.2103059738874435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866922914981842,0.8669310212135315,-8.129302841552999e-06,0.0,0.0002134338283212,0.0,0.0,87.55010223388672,0.0,0.0,0.0,0.5124993324279785,4.0,0.0,1.0
369840,291.4862976074219,297.1499938964844,293.1499938964844,0.0883847475051879,-2333.833984375,304.0786437988281,0.8895195126533508,0.1878621578216552,0.1643816977739334,291.455078125,297.1499938964844,293.1499938964844,0.1595898419618606,-3546.64794921875,304.0418395996094,0.9617676734924316,0.2314050495624542,0.214021623134613,291.4748229980469,297.1499938964844,293.1499938964844,0.1850435733795166,-2949.5791015625,304.0285949707031,0.9964664578437804,0.2829460501670837,0.178192600607872,291.41998291015625,297.1499938964844,293.1499938964844,0.177405372262001,-3873.57861328125,304.0304260253906,0.9896075129508972,0.2532142996788025,0.2348457872867584,291.9310913085937,297.1499938964844,293.1499938964844,0.0101661197841167,-3188.657958984375,301.86981201171875,0.578184187412262,0.050000000745058,0.2279703915119171,290.34686279296875,291.1499938964844,258.1148681640625,257.5015869140625,279.099853515625,291.92681884765625,290.3253479003906,1.0,0.2359078526496887,0.5973840951919556,0.5973840951919556,0.9995694160461426,1.0,-1.2212955951690674,0.4638172090053558,0.7574784159660339,0.1686657965183258,0.0,0.0,0.7669035196304321,26.752092361450195,100.0,-207.8158264160156,-13458.833984375,159.2922821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2383728027344,305.5133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,15766.072265625,18000.0,0.0,0.0,0.2103059738874435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866922914981842,0.8669310212135315,-8.129302841552999e-06,0.0,0.0002134338283212,0.0,0.0,87.55010223388672,0.0,0.0,0.0,0.5124993324279785,4.0,0.0,1.0
369900,291.5398864746094,297.1499938964844,293.1499938964844,0.09597859531641,-2496.77685546875,304.07781982421875,0.8752810955047607,0.1984128952026367,0.174200639128685,291.5084533691406,297.1499938964844,293.1499938964844,0.1712906509637832,-3754.39697265625,304.04022216796875,0.9421901106834412,0.2423943430185318,0.2247387766838073,291.5724792480469,297.1499938964844,293.1499938964844,0.2138581573963165,-3314.307861328125,303.99835205078125,0.997587263584137,0.284991979598999,0.1989076733589172,291.4764099121094,297.1499938964844,293.1499938964844,0.1907790750265121,-4092.904296875,304.0281066894531,0.971659243106842,0.2640489339828491,0.2452148795127868,291.9669189453125,297.1499938964844,293.1499938964844,0.0104901930317282,-3258.130126953125,301.9745178222656,0.5544694662094116,0.050000000745058,0.2286722213029861,290.2345275878906,291.1499938964844,258.11279296875,257.4964294433594,279.09381103515625,291.9627685546875,290.212646484375,1.0,0.2508938312530517,0.5940677523612976,0.5940677523612976,1.0,1.0,-1.2864042520523071,0.4895781576633453,0.7968261241912842,0.1779434978961944,0.0,0.0,0.8391379714012146,31.410400390625,100.0,-258.9009704589844,-13990.3232421875,189.5886993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4102783203125,305.0263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,15393.7548828125,18000.0,0.0,0.0,0.2272460013628006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9912428259849548,0.9912522435188292,-9.447890988667496e-06,0.0,0.0002306257956661,0.0,0.0,120.2712631225586,0.0,0.0,0.0,0.5683754682540894,4.0,0.0,1.0
369960,291.5920715332031,297.1499938964844,293.1499938964844,0.1035512387752533,-2658.0302734375,304.0771789550781,0.8475027680397034,0.2085592299699783,0.1837481409311294,291.5601806640625,297.1499938964844,293.1499938964844,0.1830787509679794,-3960.472900390625,304.03875732421875,0.9050087332725524,0.253025084733963,0.2352177947759628,291.6541442871094,297.1499938964844,293.1499938964844,0.2191303670406341,-3377.489013671875,304.0162048339844,0.9561390280723572,0.2889079451560974,0.200906366109848,291.5294189453125,297.1499938964844,293.1499938964844,0.2030386179685592,-4301.984375,304.0279846191406,0.934236705303192,0.2748346328735351,0.2556974589824676,292.00262451171875,297.1499938964844,293.1499938964844,0.0108619593083858,-3335.173828125,302.0747375488281,0.5223878026008606,0.050000000745058,0.229978010058403,290.12261962890625,291.1499938964844,258.1112976074219,257.4919738769531,279.1007080078125,291.9986572265625,290.1039733886719,1.0,0.2660824656486511,0.5921379923820496,0.5921379923820496,1.0,1.0,-1.3267792463302612,0.5055094361305237,0.8212698698043823,0.1842303723096847,0.0,0.0,0.9189103841781616,38.98345947265625,118.0,-273.2536315917969,-14303.4736328125,220.6191253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6546325683594,304.58428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,15265.8759765625,18000.0,0.0,0.0,0.2450544089078903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1162657737731934,1.116276741027832,-1.1018993063771632e-05,0.0,0.0002486990706529,0.0,0.0,162.02264404296875,0.0,0.0,0.0,0.6263179183006287,4.0,0.0,1.0
370020,291.6925048828125,297.1499938964844,293.1499938964844,0.1187248677015304,-2974.71435546875,304.0761413574219,0.8132697343826294,0.2276562750339508,0.2017819732427597,291.65948486328125,297.1499938964844,293.1499938964844,0.2067825347185135,-4366.23193359375,304.0362854003906,0.8618990778923035,0.2731625437736511,0.2551507949829101,291.76806640625,297.1499938964844,293.1499938964844,0.2374004274606704,-3597.93115234375,304.0297241210937,0.8945879340171814,0.3036365807056427,0.2103478908538818,291.6292724609375,297.1499938964844,293.1499938964844,0.2281831502914428,-4722.43603515625,304.02667236328125,0.8851891160011292,0.2956372797489166,0.276153951883316,292.0718994140625,297.1499938964844,293.1499938964844,0.0116632916033267,-3494.071533203125,302.2663879394531,0.4829754829406738,0.050000000745058,0.2328211367130279,289.8951416015625,291.1499938964844,258.1099548339844,257.485107421875,279.1100158691406,292.068359375,289.8710021972656,1.0,0.2966435253620147,0.5886290669441223,0.5886290669441223,1.0,1.0,-1.4116541147232056,0.5392259955406189,0.8724280595779419,0.1990198493003845,0.0,0.0,1.0,55.52019882202149,136.0,-328.3547058105469,-14763.6376953125,293.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4701843261719,303.7497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,16332.3662109375,18000.0,0.0,0.0,0.2814072072505951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297898292541504,1.2979121208190918,-1.3922909602115396e-05,0.0,0.0002855925413314,0.0,0.0,243.22499084472656,0.0,0.0,0.0,0.7116369605064392,4.0,0.0,1.0
370080,291.6925048828125,297.1499938964844,293.1499938964844,0.1187248677015304,-2974.71435546875,304.0761413574219,0.8132697343826294,0.2276562750339508,0.2017819732427597,291.65948486328125,297.1499938964844,293.1499938964844,0.2067825347185135,-4366.23193359375,304.0362854003906,0.8618990778923035,0.2731625437736511,0.2551507949829101,291.76806640625,297.1499938964844,293.1499938964844,0.2374004274606704,-3597.93115234375,304.0297241210937,0.8945879340171814,0.3036365807056427,0.2103478908538818,291.6292724609375,297.1499938964844,293.1499938964844,0.2281831502914428,-4722.43603515625,304.02667236328125,0.8851891160011292,0.2956372797489166,0.276153951883316,292.0718994140625,297.1499938964844,293.1499938964844,0.0116632916033267,-3494.071533203125,302.2663879394531,0.4829754829406738,0.050000000745058,0.2328211367130279,289.8951416015625,291.1499938964844,258.1099548339844,257.485107421875,279.1100158691406,292.068359375,289.8710021972656,1.0,0.2966435253620147,0.5886290669441223,0.5886290669441223,1.0,1.0,-1.4116541147232056,0.5392259955406189,0.8724280595779419,0.1990198493003845,0.0,0.0,1.0,55.52019882202149,136.0,-328.3547058105469,-14763.6376953125,293.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4701843261719,303.7497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,16332.3662109375,18000.0,0.0,0.0,0.2814072072505951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297898292541504,1.2979121208190918,-1.3922909602115396e-05,0.0,0.0002855925413314,0.0,0.0,243.22499084472656,0.0,0.0,0.0,0.7116369605064392,4.0,0.0,1.0
370140,291.7867126464844,297.1499938964844,293.1499938964844,0.1351333260536193,-3309.99853515625,304.0733947753906,0.7886444926261902,0.2454748302698135,0.2186634838581085,291.75250244140625,297.1499938964844,293.1499938964844,0.2323968410491943,-4794.94775390625,304.031494140625,0.8346720933914185,0.2920600175857544,0.2739178538322449,291.8600769042969,297.1499938964844,293.1499938964844,0.2616267204284668,-3888.125,304.029296875,0.8600438237190247,0.3199755549430847,0.2221468091011047,291.72216796875,297.1499938964844,293.1499938964844,0.2556428015232086,-5171.7900390625,304.02197265625,0.8552088737487793,0.3153219819068908,0.2956395745277405,292.1372985839844,297.1499938964844,293.1499938964844,0.0126515459269285,-3684.549560546875,302.4384460449219,0.4463384449481964,0.050000000745058,0.236022487282753,289.5674133300781,291.1499938964844,258.11090087890625,257.4810791015625,279.11651611328125,292.1341552734375,289.53961181640625,1.0,0.3269212543964386,0.5856341123580933,0.5856341123580933,1.0,1.0,-1.4958471059799194,0.5728951096534729,0.9229520559310912,0.215250477194786,0.0,0.0,1.0,74.08489227294922,139.0,-426.855224609375,-15061.75,378.6413269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7938232421875,303.119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17511.626953125,19080.0,0.0,0.0,0.3164134323596954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3459402322769165,1.3459551334381104,-1.4960896805860102e-05,0.0,0.0003211194125469,0.0,0.0,271.10223388671875,0.0,0.0,0.0,0.7505751848220825,4.0,0.0,1.0
370200,291.7867126464844,297.1499938964844,293.1499938964844,0.1351333260536193,-3309.99853515625,304.0733947753906,0.7886444926261902,0.2454748302698135,0.2186634838581085,291.75250244140625,297.1499938964844,293.1499938964844,0.2323968410491943,-4794.94775390625,304.031494140625,0.8346720933914185,0.2920600175857544,0.2739178538322449,291.8600769042969,297.1499938964844,293.1499938964844,0.2616267204284668,-3888.125,304.029296875,0.8600438237190247,0.3199755549430847,0.2221468091011047,291.72216796875,297.1499938964844,293.1499938964844,0.2556428015232086,-5171.7900390625,304.02197265625,0.8552088737487793,0.3153219819068908,0.2956395745277405,292.1372985839844,297.1499938964844,293.1499938964844,0.0126515459269285,-3684.549560546875,302.4384460449219,0.4463384449481964,0.050000000745058,0.236022487282753,289.5674133300781,291.1499938964844,258.11090087890625,257.4810791015625,279.11651611328125,292.1341552734375,289.53961181640625,1.0,0.3269212543964386,0.5856341123580933,0.5856341123580933,1.0,1.0,-1.4958471059799194,0.5728951096534729,0.9229520559310912,0.215250477194786,0.0,0.0,1.0,74.08489227294922,139.0,-426.855224609375,-15061.75,378.6413269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7938232421875,303.119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17511.626953125,19080.0,0.0,0.0,0.3164134323596954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3459402322769165,1.3459551334381104,-1.4960896805860102e-05,0.0,0.0003211194125469,0.0,0.0,271.10223388671875,0.0,0.0,0.0,0.7505751848220825,4.0,0.0,1.0
370260,291.87469482421875,297.1499938964844,293.1499938964844,0.1511595249176025,-3628.836181640625,304.072265625,0.7788430452346802,0.2621663808822632,0.2343840301036834,291.8392944335937,297.1499938964844,293.1499938964844,0.2574766874313354,-5202.82080078125,304.0292663574219,0.8233743906021118,0.3098613619804382,0.2914939522743225,291.94366455078125,297.1499938964844,293.1499938964844,0.2857571840286255,-4170.06494140625,304.0293884277344,0.8446956276893616,0.3356997668743133,0.2336302548646927,291.8088684082031,297.1499938964844,293.1499938964844,0.2825715839862823,-5600.05712890625,304.0198669433594,0.8426839709281921,0.3339068293571472,0.3139497637748718,292.1994323730469,297.1499938964844,293.1499938964844,0.0136359147727489,-3857.04150390625,302.60858154296875,0.424769252538681,0.050000000745058,0.2386320382356643,289.2774963378906,291.1499938964844,258.1141357421875,257.4799499511719,279.1214294433594,292.19659423828125,289.25762939453125,1.0,0.3509072661399841,0.5830296277999878,0.5830296277999878,1.0,1.0,-1.5747226476669312,0.6047046184539795,0.9700180292129515,0.2307999581098556,0.0,0.0,1.0,89.49282836914062,127.0,-389.017822265625,-15543.2216796875,461.5787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5577087402344,302.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18759.3046875,19080.0,0.0,0.0,0.34880331158638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3930655717849731,1.393081545829773,-1.6026875528041273e-05,0.0,0.0003539910248946,0.0,0.0,300.5872497558594,0.0,0.0,0.0,0.7610138654708862,4.0,0.0,1.0
370320,291.87469482421875,297.1499938964844,293.1499938964844,0.1511595249176025,-3628.836181640625,304.072265625,0.7788430452346802,0.2621663808822632,0.2343840301036834,291.8392944335937,297.1499938964844,293.1499938964844,0.2574766874313354,-5202.82080078125,304.0292663574219,0.8233743906021118,0.3098613619804382,0.2914939522743225,291.94366455078125,297.1499938964844,293.1499938964844,0.2857571840286255,-4170.06494140625,304.0293884277344,0.8446956276893616,0.3356997668743133,0.2336302548646927,291.8088684082031,297.1499938964844,293.1499938964844,0.2825715839862823,-5600.05712890625,304.0198669433594,0.8426839709281921,0.3339068293571472,0.3139497637748718,292.1994323730469,297.1499938964844,293.1499938964844,0.0136359147727489,-3857.04150390625,302.60858154296875,0.424769252538681,0.050000000745058,0.2386320382356643,289.2774963378906,291.1499938964844,258.1141357421875,257.4799499511719,279.1214294433594,292.19659423828125,289.25762939453125,1.0,0.3509072661399841,0.5830296277999878,0.5830296277999878,1.0,1.0,-1.5747226476669312,0.6047046184539795,0.9700180292129515,0.2307999581098556,0.0,0.0,1.0,89.49282836914062,127.0,-389.017822265625,-15543.2216796875,461.5787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5577087402344,302.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18759.3046875,19080.0,0.0,0.0,0.34880331158638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3930655717849731,1.393081545829773,-1.6026875528041273e-05,0.0,0.0003539910248946,0.0,0.0,300.5872497558594,0.0,0.0,0.0,0.7610138654708862,4.0,0.0,1.0
370380,291.956787109375,297.1499938964844,293.1499938964844,0.1660386174917221,-3917.312255859375,304.0734558105469,0.7842301726341248,0.2778250873088836,0.2488560974597931,291.9201965332031,297.1499938964844,293.1499938964844,0.280900627374649,-5573.2138671875,304.03057861328125,0.827131986618042,0.3266520202159881,0.3077790737152099,292.0213623046875,297.1499938964844,293.1499938964844,0.3080293238162994,-4423.615234375,304.0325622558594,0.8459819555282593,0.3505016267299652,0.2442599087953567,291.8899230957031,297.1499938964844,293.1499938964844,0.3077224493026733,-5988.97802734375,304.0214538574219,0.846172571182251,0.3514476120471954,0.3309416472911834,292.25909423828125,297.1499938964844,293.1499938964844,0.0144521538168191,-3985.53076171875,302.7767639160156,0.4178220927715301,0.050000000745058,0.2397596985101699,289.061279296875,291.1499938964844,258.1196594238281,257.4818420410156,279.1261291503906,292.2564697265625,289.0490417480469,1.0,0.3652534782886505,0.5808794498443604,0.5808794498443604,1.0,1.0,-1.6461673974990845,0.6337826251983643,1.0123847723007202,0.2451148331165313,0.0,0.0,1.0,96.93072509765624,115.0,-300.77716064453125,-16073.373046875,524.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6721496582031,302.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18991.09765625,19080.0,0.0,0.0,0.3778994679450989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016456604003906,1.4016618728637695,-1.6224905266426504e-05,0.0,0.0003835199167951,0.0,0.0,306.17559814453125,0.0,0.0,0.0,0.7653178572654724,4.0,0.0,1.0
