time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,291.956787109375,297.1499938964844,293.1499938964844,0.1660386174917221,-3917.312255859375,304.0734558105469,0.7842301726341248,0.2778250873088836,0.2488560974597931,291.9201965332031,297.1499938964844,293.1499938964844,0.280900627374649,-5573.2138671875,304.03057861328125,0.827131986618042,0.3266520202159881,0.3077790737152099,292.0213623046875,297.1499938964844,293.1499938964844,0.3080293238162994,-4423.615234375,304.0325622558594,0.8459819555282593,0.3505016267299652,0.2442599087953567,291.8899230957031,297.1499938964844,293.1499938964844,0.3077224493026733,-5988.97802734375,304.0214538574219,0.846172571182251,0.3514476120471954,0.3309416472911834,292.25909423828125,297.1499938964844,293.1499938964844,0.0144521538168191,-3985.53076171875,302.7767639160156,0.4178220927715301,0.050000000745058,0.2397596985101699,289.061279296875,291.1499938964844,258.1196594238281,257.4818420410156,279.1261291503906,292.2564697265625,289.0490417480469,1.0,0.3652534782886505,0.5808794498443604,0.5808794498443604,1.0,1.0,-1.6461673974990845,0.6337826251983643,1.0123847723007202,0.2451148331165313,0.0,0.0,1.0,96.93072509765624,115.0,-300.77716064453125,-16073.373046875,524.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6721496582031,302.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18991.09765625,19080.0,0.0,0.0,0.3778994679450989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016456604003906,1.4016618728637695,-1.6224905266426504e-05,0.0,0.0003835199167951,0.0,0.0,306.17559814453125,0.0,0.0,0.0,0.7653178572654724,4.0,0.0,1.0
370500,291.99578857421875,297.1499938964844,293.1499938964844,0.1728484332561493,-4046.81103515625,304.07501220703125,0.7905322909355164,0.2852806746959686,0.2556636035442352,291.9586486816406,297.1499938964844,293.1499938964844,0.2916981875896454,-5740.40185546875,304.0326843261719,0.8325674533843994,0.3346818387508392,0.3154778480529785,292.0582580566406,297.1499938964844,293.1499938964844,0.3181322515010834,-4536.337890625,304.0355529785156,0.8505047559738159,0.3575466871261596,0.2492572665214538,291.928466796875,297.1499938964844,293.1499938964844,0.3193080425262451,-6164.39599609375,304.0237731933594,0.8517287373542786,0.3598377406597137,0.3389803171157837,292.2883605957031,297.1499938964844,293.1499938964844,0.014776213094592,-4031.377197265625,302.8587341308594,0.4172138571739197,0.050000000745058,0.2398662120103836,288.9888916015625,291.1499938964844,258.1232604980469,257.4839172363281,279.12841796875,292.28582763671875,288.9803771972656,1.0,0.3699041903018951,0.579972505569458,0.579972505569458,1.0,1.0,-1.6793640851974487,0.6474024057388306,1.0319616794586182,0.2518453896045685,0.0,0.0,1.0,98.18392181396484,115.0,-243.0696716308593,-16374.189453125,549.6033325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8288269042969,303.0409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,19033.34765625,20160.0,0.0,0.0,0.3911389410495758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4032038450241089,1.4032201766967771,-1.6261001292150468e-05,0.0,0.0003969563113059,0.0,0.0,307.19793701171875,0.0,0.0,0.0,0.7810995578765869,4.0,0.0,1.0
370560,292.0335693359375,297.1499938964844,293.1499938964844,0.1789619624614715,-4161.30908203125,304.0775451660156,0.7985702157020569,0.2924835383892059,0.2621984481811523,291.995849609375,297.1499938964844,293.1499938964844,0.3014803826808929,-5889.4091796875,304.0362548828125,0.8397573828697205,0.3424653708934784,0.3228957951068878,292.09405517578125,297.1499938964844,293.1499938964844,0.3271143436431885,-4634.8896484375,304.0400695800781,0.8569626808166504,0.3643481433391571,0.2540501058101654,291.9658508300781,297.1499938964844,293.1499938964844,0.3297910392284393,-6320.5166015625,304.0276794433594,0.8592172265052795,0.3679714798927307,0.3467288017272949,292.3172302246094,297.1499938964844,293.1499938964844,0.0150279989466071,-4062.146240234375,302.93994140625,0.4179214537143707,0.050000000745058,0.2397390007972717,288.95379638671875,291.1499938964844,258.1274719238281,257.4867858886719,279.130615234375,292.3147888183594,288.95135498046875,1.0,0.3732545673847198,0.5791698694229126,0.5791698694229126,1.0,1.0,-1.7110223770141602,0.6604630351066589,1.0505592823028564,0.2583176493644714,0.0,0.0,1.0,98.17298126220705,103.0,-158.9026641845703,-16764.703125,570.3742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02471923828125,303.2257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,19797.83203125,20160.0,0.0,0.0,0.4036319553852081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431106686592102,1.4311236143112185,-1.6914133084355853e-05,0.0,0.0004096351040061,0.0,0.0,325.8908386230469,0.0,0.0,0.0,0.7818382978439331,4.0,0.0,1.0
370620,292.10546875,297.1499938964844,293.1499938964844,0.1899448633193969,-4363.79345703125,304.0834045410156,0.8183068633079529,0.3061830103397369,0.2745023667812347,292.0667419433594,297.1499938964844,293.1499938964844,0.3192305564880371,-6155.3173828125,304.04461669921875,0.8589638471603394,0.3573279976844787,0.3369335532188415,292.1622619628906,297.1499938964844,293.1499938964844,0.3430956602096557,-4807.43505859375,304.0500793457031,0.875019907951355,0.3772647380828857,0.2630564868450165,292.0371398925781,297.1499938964844,293.1499938964844,0.3487965166568756,-6598.8759765625,304.03680419921875,0.8793673515319824,0.3835062980651855,0.3613999187946319,292.3724670410156,297.1499938964844,293.1499938964844,0.0153958797454833,-4098.42724609375,303.09771728515625,0.4227176606655121,0.050000000745058,0.2389376610517501,288.9364318847656,291.1499938964844,258.1375732421875,257.4949035644531,279.134521484375,292.3702392578125,288.9373779296875,1.0,0.3769250810146332,0.577822208404541,0.577822208404541,1.0,1.0,-1.7701191902160645,0.6850244998931885,1.085094690322876,0.2705249190330505,0.0,0.0,1.0,95.18238830566406,91.0,-49.2630500793457,-17458.0546875,601.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.51336669921875,303.6181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,20061.86328125,20160.0,0.0,0.0,0.4263043701648712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440617918968201,1.440635085105896,-1.713970777927898e-05,0.0,0.0004326447378844,0.0,0.0,332.4318542480469,0.0,0.0,0.0,0.7866044044494629,4.0,0.0,1.0
370680,292.10546875,297.1499938964844,293.1499938964844,0.1899448633193969,-4363.79345703125,304.0834045410156,0.8183068633079529,0.3061830103397369,0.2745023667812347,292.0667419433594,297.1499938964844,293.1499938964844,0.3192305564880371,-6155.3173828125,304.04461669921875,0.8589638471603394,0.3573279976844787,0.3369335532188415,292.1622619628906,297.1499938964844,293.1499938964844,0.3430956602096557,-4807.43505859375,304.0500793457031,0.875019907951355,0.3772647380828857,0.2630564868450165,292.0371398925781,297.1499938964844,293.1499938964844,0.3487965166568756,-6598.8759765625,304.03680419921875,0.8793673515319824,0.3835062980651855,0.3613999187946319,292.3724670410156,297.1499938964844,293.1499938964844,0.0153958797454833,-4098.42724609375,303.09771728515625,0.4227176606655121,0.050000000745058,0.2389376610517501,288.9364318847656,291.1499938964844,258.1375732421875,257.4949035644531,279.134521484375,292.3702392578125,288.9373779296875,1.0,0.3769250810146332,0.577822208404541,0.577822208404541,1.0,1.0,-1.7701191902160645,0.6850244998931885,1.085094690322876,0.2705249190330505,0.0,0.0,1.0,95.18238830566406,91.0,-49.2630500793457,-17458.0546875,601.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.51336669921875,303.6181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,20061.86328125,20160.0,0.0,0.0,0.4263043701648712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440617918968201,1.440635085105896,-1.713970777927898e-05,0.0,0.0004326447378844,0.0,0.0,332.4318542480469,0.0,0.0,0.0,0.7866044044494629,4.0,0.0,1.0
370740,292.1725769042969,297.1499938964844,293.1499938964844,0.1994184404611587,-4535.0849609375,304.0898132324219,0.8417844772338867,0.3190322816371918,0.2859155833721161,292.13299560546875,297.1499938964844,293.1499938964844,0.3347595036029815,-6383.27587890625,304.0538635253906,0.8847343325614929,0.3713289797306061,0.3500255942344665,292.2260131835937,297.1499938964844,293.1499938964844,0.3567048609256744,-4951.4853515625,304.06072998046875,0.8995951414108276,0.3893589973449707,0.2713901698589325,292.1039733886719,297.1499938964844,293.1499938964844,0.3654063045978546,-6837.2646484375,304.046875,0.90605628490448,0.398147851228714,0.3750940859317779,292.42401123046875,297.1499938964844,293.1499938964844,0.0156137878075242,-4108.37548828125,303.2483825683594,0.4320656061172485,0.050000000745058,0.2376082241535186,288.9707946777344,291.1499938964844,258.1499938964844,257.5062255859375,279.1376953125,292.4220275878906,288.97479248046875,1.0,0.3776544034481048,0.5767572522163391,0.5767572522163391,1.0,1.0,-1.8243980407714844,0.7077938914299011,1.1166040897369385,0.2818783521652221,0.0,0.0,1.0,89.31356048583984,79.0,31.20140838623047,-18162.103515625,622.2349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0842590332031,304.0777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,20133.6953125,21240.0,0.0,0.0,0.4460147619247436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431947469711304,1.4432120323181152,-1.720107684377581e-05,0.0,0.0004526482953224,0.0,0.0,334.2189025878906,0.0,0.0,0.0,0.8028952479362488,4.0,0.0,1.0
370800,292.1725769042969,297.1499938964844,293.1499938964844,0.1994184404611587,-4535.0849609375,304.0898132324219,0.8417844772338867,0.3190322816371918,0.2859155833721161,292.13299560546875,297.1499938964844,293.1499938964844,0.3347595036029815,-6383.27587890625,304.0538635253906,0.8847343325614929,0.3713289797306061,0.3500255942344665,292.2260131835937,297.1499938964844,293.1499938964844,0.3567048609256744,-4951.4853515625,304.06072998046875,0.8995951414108276,0.3893589973449707,0.2713901698589325,292.1039733886719,297.1499938964844,293.1499938964844,0.3654063045978546,-6837.2646484375,304.046875,0.90605628490448,0.398147851228714,0.3750940859317779,292.42401123046875,297.1499938964844,293.1499938964844,0.0156137878075242,-4108.37548828125,303.2483825683594,0.4320656061172485,0.050000000745058,0.2376082241535186,288.9707946777344,291.1499938964844,258.1499938964844,257.5062255859375,279.1376953125,292.4220275878906,288.97479248046875,1.0,0.3776544034481048,0.5767572522163391,0.5767572522163391,1.0,1.0,-1.8243980407714844,0.7077938914299011,1.1166040897369385,0.2818783521652221,0.0,0.0,1.0,89.31356048583984,79.0,31.20140838623047,-18162.103515625,622.2349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0842590332031,304.0777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,20133.6953125,21240.0,0.0,0.0,0.4460147619247436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431947469711304,1.4432120323181152,-1.720107684377581e-05,0.0,0.0004526482953224,0.0,0.0,334.2189025878906,0.0,0.0,0.0,0.8028952479362488,4.0,0.0,1.0
370860,292.2351989746094,297.1499938964844,293.1499938964844,0.2070655077695846,-4670.14453125,304.0971069335937,0.8718904256820679,0.3310940861701965,0.2965372502803802,292.1949768066406,297.1499938964844,293.1499938964844,0.3475845754146576,-6567.22216796875,304.06451416015625,0.9184198975563048,0.3845262825489044,0.3622704148292541,292.2854919433594,297.1499938964844,293.1499938964844,0.3674880564212799,-5062.7880859375,304.0724792480469,0.9336406588554382,0.4007013738155365,0.2791323661804199,292.16650390625,297.1499938964844,293.1499938964844,0.3791001737117767,-7029.2734375,304.0583801269531,0.9430446028709412,0.4119628071784973,0.3879170715808868,292.4710998535156,297.1499938964844,293.1499938964844,0.0156850628554821,-4092.431396484375,303.39520263671875,0.4471152722835541,0.050000000745058,0.2359279543161392,289.07000732421875,291.1499938964844,258.1656188964844,257.5220947265625,279.1402587890625,292.4693603515625,289.0767517089844,1.0,0.3763633370399475,0.5759170055389404,0.5759170055389404,1.0,1.0,-1.874533534049988,0.72900390625,1.1455296277999878,0.2924772799015045,0.0,0.0,1.0,81.51699829101562,67.0,111.84898376464844,-18948.990234375,634.2203979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6582336425781,304.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,21062.697265625,21240.0,0.0,0.0,0.4633862972259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761149883270264,1.4761329889297483,-1.7994761947193183e-05,0.0,0.0004702781734522,0.0,0.0,357.6159973144531,0.0,0.0,0.0,0.8061059713363647,4.0,0.0,1.0
370920,292.2351989746094,297.1499938964844,293.1499938964844,0.2070655077695846,-4670.14453125,304.0971069335937,0.8718904256820679,0.3310940861701965,0.2965372502803802,292.1949768066406,297.1499938964844,293.1499938964844,0.3475845754146576,-6567.22216796875,304.06451416015625,0.9184198975563048,0.3845262825489044,0.3622704148292541,292.2854919433594,297.1499938964844,293.1499938964844,0.3674880564212799,-5062.7880859375,304.0724792480469,0.9336406588554382,0.4007013738155365,0.2791323661804199,292.16650390625,297.1499938964844,293.1499938964844,0.3791001737117767,-7029.2734375,304.0583801269531,0.9430446028709412,0.4119628071784973,0.3879170715808868,292.4710998535156,297.1499938964844,293.1499938964844,0.0156850628554821,-4092.431396484375,303.39520263671875,0.4471152722835541,0.050000000745058,0.2359279543161392,289.07000732421875,291.1499938964844,258.1656188964844,257.5220947265625,279.1402587890625,292.4693603515625,289.0767517089844,1.0,0.3763633370399475,0.5759170055389404,0.5759170055389404,1.0,1.0,-1.874533534049988,0.72900390625,1.1455296277999878,0.2924772799015045,0.0,0.0,1.0,81.51699829101562,67.0,111.84898376464844,-18948.990234375,634.2203979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6582336425781,304.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,21062.697265625,21240.0,0.0,0.0,0.4633862972259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761149883270264,1.4761329889297483,-1.7994761947193183e-05,0.0,0.0004702781734522,0.0,0.0,357.6159973144531,0.0,0.0,0.0,0.8061059713363647,4.0,0.0,1.0
370980,292.2934875488281,297.1499938964844,293.1499938964844,0.2139686495065689,-4790.95263671875,304.10321044921875,0.9114224910736084,0.3424432873725891,0.3064553141593933,292.2527770996094,297.1499938964844,293.1499938964844,0.359280914068222,-6733.5703125,304.0734558105469,0.9631584882736206,0.396992027759552,0.373756468296051,292.3408203125,297.1499938964844,293.1499938964844,0.3771618604660034,-5162.04638671875,304.0821228027344,0.974786341190338,0.4113810658454895,0.2863601446151733,292.2248840332031,297.1499938964844,293.1499938964844,0.3916004300117492,-7203.17236328125,304.06805419921875,0.9839072823524476,0.4250349104404449,0.3999680280685425,292.5133361816406,297.1499938964844,293.1499938964844,0.0157096069306135,-4070.43505859375,303.536865234375,0.4695183038711548,0.050000000745058,0.2340157181024551,289.17156982421875,291.1499938964844,258.1850891113281,257.54351806640625,279.142333984375,292.5118103027344,289.1783142089844,1.0,0.3736703395843506,0.5752586722373962,0.5752586722373962,1.0,1.0,-1.9210913181304927,0.7488555312156677,1.1722357273101809,0.3024095594882965,0.0,0.0,1.0,72.43161010742188,85.0,133.77163696289062,-19627.50390625,639.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2209167480469,305.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,21193.16796875,21240.0,0.0,0.0,0.4785921275615692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806797504425049,1.4806978702545166,-1.810622961784248e-05,0.0,0.0004857101885136,0.0,0.0,360.9439697265625,0.0,0.0,0.0,0.808388888835907,4.0,0.0,1.0
371040,292.2934875488281,297.1499938964844,293.1499938964844,0.2139686495065689,-4790.95263671875,304.10321044921875,0.9114224910736084,0.3424432873725891,0.3064553141593933,292.2527770996094,297.1499938964844,293.1499938964844,0.359280914068222,-6733.5703125,304.0734558105469,0.9631584882736206,0.396992027759552,0.373756468296051,292.3408203125,297.1499938964844,293.1499938964844,0.3771618604660034,-5162.04638671875,304.0821228027344,0.974786341190338,0.4113810658454895,0.2863601446151733,292.2248840332031,297.1499938964844,293.1499938964844,0.3916004300117492,-7203.17236328125,304.06805419921875,0.9839072823524476,0.4250349104404449,0.3999680280685425,292.5133361816406,297.1499938964844,293.1499938964844,0.0157096069306135,-4070.43505859375,303.536865234375,0.4695183038711548,0.050000000745058,0.2340157181024551,289.17156982421875,291.1499938964844,258.1850891113281,257.54351806640625,279.142333984375,292.5118103027344,289.1783142089844,1.0,0.3736703395843506,0.5752586722373962,0.5752586722373962,1.0,1.0,-1.9210913181304927,0.7488555312156677,1.1722357273101809,0.3024095594882965,0.0,0.0,1.0,72.43161010742188,85.0,133.77163696289062,-19627.50390625,639.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2209167480469,305.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,21193.16796875,21240.0,0.0,0.0,0.4785921275615692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806797504425049,1.4806978702545166,-1.810622961784248e-05,0.0,0.0004857101885136,0.0,0.0,360.9439697265625,0.0,0.0,0.0,0.808388888835907,4.0,0.0,1.0
371100,292.3212280273437,297.1499938964844,293.1499938964844,0.2172847688198089,-4848.74365234375,304.1056823730469,0.9234461188316344,0.3478468954563141,0.3113045990467071,292.2803039550781,297.1499938964844,293.1499938964844,0.3649142980575561,-6813.45166015625,304.0771179199219,0.973812222480774,0.4029514193534851,0.3793791830539703,292.3670654296875,297.1499938964844,293.1499938964844,0.3818011581897735,-5209.64501953125,304.0860290527344,0.9838227033615112,0.4164734184741974,0.2899040877819061,292.252685546875,297.1499938964844,293.1499938964844,0.397620141506195,-7286.70947265625,304.0719909667969,0.9928132891654968,0.4312959611415863,0.4058710932731628,292.5328369140625,297.1499938964844,293.1499938964844,0.0157948359847068,-4069.708740234375,303.6056213378906,0.47329843044281,0.050000000745058,0.2336843311786651,289.2220458984375,291.1499938964844,258.1962280273437,257.5561828613281,279.1427917480469,292.5314025878906,289.2284240722656,1.0,0.3761472105979919,0.5749325156211853,0.5749325156211853,1.0,1.0,-1.9446110725402832,0.7589145302772522,1.1856964826583862,0.3074046075344085,0.0,0.0,1.0,71.24092864990234,85.0,136.1016387939453,-19959.83203125,653.5050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.492431640625,305.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9140625,22320.0,0.0,0.0,0.4854616522789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814741611480713,1.481492280960083,-1.812566188164056e-05,0.0,0.0004926818655803,0.0,0.0,361.5252380371094,0.0,0.0,0.0,0.8237863183021545,4.0,0.0,1.0
371160,292.3482360839844,297.1499938964844,293.1499938964844,0.2201940566301345,-4898.71240234375,304.10845947265625,0.9272003769874572,0.3530421555042267,0.3160580098628998,292.3070983886719,297.1499938964844,293.1499938964844,0.3699516355991363,-6883.96826171875,304.08123779296875,0.9767601490020752,0.4087062776088714,0.3849032521247864,292.3926086425781,297.1499938964844,293.1499938964844,0.3858374953269958,-5250.41748046875,304.09033203125,0.9858301281929016,0.4213756024837494,0.2933860719203949,292.2797241210937,297.1499938964844,293.1499938964844,0.4029979705810547,-7360.3828125,304.076416015625,0.9951962232589722,0.4373525083065033,0.4116753339767456,292.55145263671875,297.1499938964844,293.1499938964844,0.0159078259021043,-4071.49853515625,303.673095703125,0.4723590612411499,0.050000000745058,0.2337663322687149,289.28692626953125,291.1499938964844,258.2082214355469,257.5700988769531,279.14312744140625,292.5500793457031,289.295166015625,1.0,0.3802603483200073,0.5746150612831116,0.5746150612831116,1.0,1.0,-1.9682027101516724,0.7690163254737854,1.1991863250732422,0.3124350011348724,0.0,0.0,1.0,72.26801300048828,103.0,160.134765625,-20367.578125,675.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7409362792969,305.5137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.69140625,22320.0,0.0,0.0,0.4920393824577331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076548576355,1.508095383644104,-1.8782460756483488e-05,0.0,0.0004993574111722,0.0,0.0,381.35260009765625,0.0,0.0,0.0,0.8237978219985962,4.0,0.0,1.0
371220,292.4001770019531,297.1499938964844,293.1499938964844,0.2261496782302856,-5001.599609375,304.1123352050781,0.91792631149292,0.3628155589103699,0.3251763880252838,292.358642578125,297.1499938964844,293.1499938964844,0.3802184164524078,-7028.53466796875,304.08697509765625,0.9683854579925536,0.4196079671382904,0.3955515027046203,292.4416198730469,297.1499938964844,293.1499938964844,0.3941723704338074,-5335.6015625,304.09625244140625,0.9766805171966552,0.4306208789348602,0.3000872433185577,292.3316650390625,297.1499938964844,293.1499938964844,0.4139894843101501,-7511.97119140625,304.0825500488281,0.9880827069282532,0.4488614797592163,0.4228858947753906,292.5865173339844,297.1499938964844,293.1499938964844,0.0162743926048278,-4096.197265625,303.8011779785156,0.4600225985050201,0.050000000745058,0.2347776293754577,289.38983154296875,291.1499938964844,258.23468017578125,257.6015014648437,279.14385986328125,292.5852966308594,289.3952941894531,1.0,0.3922581970691681,0.5740361213684082,0.5740361213684082,1.0,1.0,-2.014665126800537,0.7889777421951294,1.2256873846054075,0.3223779499530792,0.0,0.0,1.0,78.85230255126953,121.0,140.427490234375,-21000.58203125,734.9476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1913452148437,305.88262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.85546875,22320.0,0.0,0.0,0.5042513012886047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165642499923706,1.5165833234786987,-1.8994478523381982e-05,0.0,0.0005117509863339,0.0,0.0,387.8279418945313,0.0,0.0,0.0,0.8280395269393921,4.0,0.0,1.0
371280,292.4001770019531,297.1499938964844,293.1499938964844,0.2261496782302856,-5001.599609375,304.1123352050781,0.91792631149292,0.3628155589103699,0.3251763880252838,292.358642578125,297.1499938964844,293.1499938964844,0.3802184164524078,-7028.53466796875,304.08697509765625,0.9683854579925536,0.4196079671382904,0.3955515027046203,292.4416198730469,297.1499938964844,293.1499938964844,0.3941723704338074,-5335.6015625,304.09625244140625,0.9766805171966552,0.4306208789348602,0.3000872433185577,292.3316650390625,297.1499938964844,293.1499938964844,0.4139894843101501,-7511.97119140625,304.0825500488281,0.9880827069282532,0.4488614797592163,0.4228858947753906,292.5865173339844,297.1499938964844,293.1499938964844,0.0162743926048278,-4096.197265625,303.8011779785156,0.4600225985050201,0.050000000745058,0.2347776293754577,289.38983154296875,291.1499938964844,258.23468017578125,257.6015014648437,279.14385986328125,292.5852966308594,289.3952941894531,1.0,0.3922581970691681,0.5740361213684082,0.5740361213684082,1.0,1.0,-2.014665126800537,0.7889777421951294,1.2256873846054075,0.3223779499530792,0.0,0.0,1.0,78.85230255126953,121.0,140.427490234375,-21000.58203125,734.9476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1913452148437,305.88262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.85546875,22320.0,0.0,0.0,0.5042513012886047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165642499923706,1.5165833234786987,-1.8994478523381982e-05,0.0,0.0005117509863339,0.0,0.0,387.8279418945313,0.0,0.0,0.0,0.8280395269393921,4.0,0.0,1.0
371340,292.4495544433594,297.1499938964844,293.1499938964844,0.2320919334888458,-5104.42724609375,304.1149597167969,0.8981170058250427,0.3717976808547973,0.3337472081184387,292.4075622558594,297.1499938964844,293.1499938964844,0.390473872423172,-7173.09814453125,304.0908508300781,0.9477689266204834,0.4297328293323517,0.4056365191936493,292.4880065917969,297.1499938964844,293.1499938964844,0.4025853276252746,-5422.0703125,304.10009765625,0.9555989503860474,0.4391624629497528,0.3064226508140564,292.38092041015625,297.1499938964844,293.1499938964844,0.4250202178955078,-7664.36474609375,304.08660888671875,0.9701006412506104,0.459606409072876,0.4335435926914215,292.61920166015625,297.1499938964844,293.1499938964844,0.0167871750891208,-4140.98388671875,303.9207458496094,0.4402177631855011,0.050000000745058,0.2366294711828231,289.4649963378906,291.1499938964844,258.2642822265625,257.6373596191406,279.1448059082031,292.6180725097656,289.468994140625,1.0,0.4075697660446167,0.5735601186752319,0.5735601186752319,1.0,1.0,-2.059701919555664,0.808434784412384,1.2512671947479248,0.33209028840065,0.0,0.0,1.0,89.91910552978516,139.0,110.4351577758789,-21572.255859375,811.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5914001464844,306.197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.55078125,23400.0,0.0,0.0,0.5152662396430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518769145011902,1.51878821849823,-1.904975033539813e-05,0.0,0.0005229297094047,0.0,0.0,389.52197265625,0.0,0.0,0.0,0.8441411256790161,4.0,0.0,1.0
371400,292.4495544433594,297.1499938964844,293.1499938964844,0.2320919334888458,-5104.42724609375,304.1149597167969,0.8981170058250427,0.3717976808547973,0.3337472081184387,292.4075622558594,297.1499938964844,293.1499938964844,0.390473872423172,-7173.09814453125,304.0908508300781,0.9477689266204834,0.4297328293323517,0.4056365191936493,292.4880065917969,297.1499938964844,293.1499938964844,0.4025853276252746,-5422.0703125,304.10009765625,0.9555989503860474,0.4391624629497528,0.3064226508140564,292.38092041015625,297.1499938964844,293.1499938964844,0.4250202178955078,-7664.36474609375,304.08660888671875,0.9701006412506104,0.459606409072876,0.4335435926914215,292.61920166015625,297.1499938964844,293.1499938964844,0.0167871750891208,-4140.98388671875,303.9207458496094,0.4402177631855011,0.050000000745058,0.2366294711828231,289.4649963378906,291.1499938964844,258.2642822265625,257.6373596191406,279.1448059082031,292.6180725097656,289.468994140625,1.0,0.4075697660446167,0.5735601186752319,0.5735601186752319,1.0,1.0,-2.059701919555664,0.808434784412384,1.2512671947479248,0.33209028840065,0.0,0.0,1.0,89.91910552978516,139.0,110.4351577758789,-21572.255859375,811.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5914001464844,306.197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.55078125,23400.0,0.0,0.0,0.5152662396430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518769145011902,1.51878821849823,-1.904975033539813e-05,0.0,0.0005229297094047,0.0,0.0,389.52197265625,0.0,0.0,0.0,0.8441411256790161,4.0,0.0,1.0
371460,292.49658203125,297.1499938964844,293.1499938964844,0.237274169921875,-5193.05712890625,304.1179504394531,0.8765542507171631,0.3800063729286194,0.3417399823665619,292.4541320800781,297.1499938964844,293.1499938964844,0.3996346294879913,-7300.78955078125,304.0952453613281,0.922017216682434,0.4390987455844879,0.415127158164978,292.5319519042969,297.1499938964844,293.1499938964844,0.4099645912647247,-5497.07275390625,304.1043701171875,0.9287216067314148,0.4470190107822418,0.3123707175254822,292.4276733398437,297.1499938964844,293.1499938964844,0.4349254965782165,-7799.73193359375,304.0911560058594,0.9459272623062134,0.4696090221405029,0.4436219036579132,292.6498718261719,297.1499938964844,293.1499938964844,0.0173658393323421,-4191.32421875,304.03271484375,0.4217848479747772,0.050000000745058,0.2390667796134948,289.5494689941406,291.1499938964844,258.29669189453125,257.6773376464844,279.1459655761719,292.6488342285156,289.5531616210937,1.0,0.42470183968544,0.5732144117355347,0.5732144117355347,1.0,1.0,-2.102874755859375,0.827216386795044,1.275658369064331,0.3415082991123199,0.0,0.0,1.0,104.09214782714844,157.0,108.27883911132812,-22190.8046875,900.9827880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9142761230469,306.493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.177734375,23400.0,0.0,0.0,0.5256046056747437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503395795822144,1.5503594875335691,-1.984995105885901e-05,0.0,0.000533421873115,0.0,0.0,414.3213806152344,0.0,0.0,0.0,0.8465972542762756,4.0,0.0,1.0
371520,292.49658203125,297.1499938964844,293.1499938964844,0.237274169921875,-5193.05712890625,304.1179504394531,0.8765542507171631,0.3800063729286194,0.3417399823665619,292.4541320800781,297.1499938964844,293.1499938964844,0.3996346294879913,-7300.78955078125,304.0952453613281,0.922017216682434,0.4390987455844879,0.415127158164978,292.5319519042969,297.1499938964844,293.1499938964844,0.4099645912647247,-5497.07275390625,304.1043701171875,0.9287216067314148,0.4470190107822418,0.3123707175254822,292.4276733398437,297.1499938964844,293.1499938964844,0.4349254965782165,-7799.73193359375,304.0911560058594,0.9459272623062134,0.4696090221405029,0.4436219036579132,292.6498718261719,297.1499938964844,293.1499938964844,0.0173658393323421,-4191.32421875,304.03271484375,0.4217848479747772,0.050000000745058,0.2390667796134948,289.5494689941406,291.1499938964844,258.29669189453125,257.6773376464844,279.1459655761719,292.6488342285156,289.5531616210937,1.0,0.42470183968544,0.5732144117355347,0.5732144117355347,1.0,1.0,-2.102874755859375,0.827216386795044,1.275658369064331,0.3415082991123199,0.0,0.0,1.0,104.09214782714844,157.0,108.27883911132812,-22190.8046875,900.9827880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9142761230469,306.493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.177734375,23400.0,0.0,0.0,0.5256046056747437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503395795822144,1.5503594875335691,-1.984995105885901e-05,0.0,0.000533421873115,0.0,0.0,414.3213806152344,0.0,0.0,0.0,0.8465972542762756,4.0,0.0,1.0
371580,292.5413513183594,297.1499938964844,293.1499938964844,0.2427017092704773,-5286.578125,304.1195678710937,0.8563146591186523,0.387477695941925,0.3491419851779938,292.4984130859375,297.1499938964844,293.1499938964844,0.40916508436203,-7434.36181640625,304.0975646972656,0.8985648155212402,0.44774329662323,0.424010306596756,292.5735778808594,297.1499938964844,293.1499938964844,0.4178182184696197,-5577.73974609375,304.1064453125,0.9032290577888488,0.4542354643344879,0.3179253935813904,292.4720153808594,297.1499938964844,293.1499938964844,0.4453020393848419,-7942.375,304.09344482421875,0.9206044673919678,0.4789146482944488,0.4531136155128479,292.6788024902344,297.1499938964844,293.1499938964844,0.0180686172097921,-4257.40380859375,304.1368103027344,0.4069797992706299,0.050000000745058,0.2419038116931915,289.5966796875,291.1499938964844,258.3316955566406,257.7210693359375,279.1473388671875,292.6778564453125,289.598876953125,1.0,0.4426381886005401,0.5730155110359192,0.5730155110359192,1.0,1.0,-2.1439132690429688,0.8452179431915283,1.2986953258514404,0.3505940437316894,0.0,0.0,1.0,120.36880493164062,175.0,73.25753021240234,-22666.662109375,999.2715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1927490234375,306.70831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.98828125,23400.0,0.0,0.0,0.5351926684379578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544648170471191,1.5544848442077637,-1.99557271116646e-05,0.0,0.0005431525059975,0.0,0.0,417.6375732421875,0.0,0.0,0.0,0.8486559987068176,4.0,0.0,1.0
371640,292.5413513183594,297.1499938964844,293.1499938964844,0.2427017092704773,-5286.578125,304.1195678710937,0.8563146591186523,0.387477695941925,0.3491419851779938,292.4984130859375,297.1499938964844,293.1499938964844,0.40916508436203,-7434.36181640625,304.0975646972656,0.8985648155212402,0.44774329662323,0.424010306596756,292.5735778808594,297.1499938964844,293.1499938964844,0.4178182184696197,-5577.73974609375,304.1064453125,0.9032290577888488,0.4542354643344879,0.3179253935813904,292.4720153808594,297.1499938964844,293.1499938964844,0.4453020393848419,-7942.375,304.09344482421875,0.9206044673919678,0.4789146482944488,0.4531136155128479,292.6788024902344,297.1499938964844,293.1499938964844,0.0180686172097921,-4257.40380859375,304.1368103027344,0.4069797992706299,0.050000000745058,0.2419038116931915,289.5966796875,291.1499938964844,258.3316955566406,257.7210693359375,279.1473388671875,292.6778564453125,289.598876953125,1.0,0.4426381886005401,0.5730155110359192,0.5730155110359192,1.0,1.0,-2.1439132690429688,0.8452179431915283,1.2986953258514404,0.3505940437316894,0.0,0.0,1.0,120.36880493164062,175.0,73.25753021240234,-22666.662109375,999.2715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1927490234375,306.70831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.98828125,23400.0,0.0,0.0,0.5351926684379578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544648170471191,1.5544848442077637,-1.99557271116646e-05,0.0,0.0005431525059975,0.0,0.0,417.6375732421875,0.0,0.0,0.0,0.8486559987068176,4.0,0.0,1.0
371700,292.56304931640625,297.1499938964844,293.1499938964844,0.2454045414924621,-5333.19677734375,304.12017822265625,0.8482600450515747,0.3909288048744201,0.3525899350643158,292.5198669433594,297.1499938964844,293.1499938964844,0.4139247834682464,-7501.025390625,304.09844970703125,0.8896000981330872,0.4517876505851745,0.4281918108463287,292.5936279296875,297.1499938964844,293.1499938964844,0.4217756688594818,-5618.44140625,304.107177734375,0.8937052488327026,0.4575979113578796,0.3205326795578003,292.493408203125,297.1499938964844,293.1499938964844,0.4505172669887543,-8014.02734375,304.09423828125,0.9104565382003784,0.4833007752895355,0.4576094448566437,292.6929626464844,297.1499938964844,293.1499938964844,0.018972223624587,-4361.337890625,304.14617919921875,0.4045985639095306,0.0525020770728588,0.2481444776058197,289.6109924316406,291.1499938964844,258.3500671386719,257.7442321777344,279.1463317871094,292.69195556640625,289.6119689941406,1.0,0.4518929421901703,0.5727732181549072,0.5727732181549072,1.0,1.0,-2.169084548950196,0.8562092781066895,1.3128753900527954,0.3558767139911651,0.0,0.0,1.0,128.4138946533203,175.0,53.52825927734375,-22920.875,1054.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3186340332031,306.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76953125,24480.0,0.0,0.0,0.5397197008132935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551562309265137,1.5551761388778689,-1.9973480448243208e-05,0.0,0.0005477468948811,0.0,0.0,418.1950378417969,0.0,0.0,0.0,0.8640009760856628,4.0,0.0,1.0
371760,292.5843811035156,297.1499938964844,293.1499938964844,0.2478875070810318,-5375.75732421875,304.12109375,0.8418360948562622,0.3941749930381775,0.3558264672756195,292.5409240722656,297.1499938964844,293.1499938964844,0.4183735847473144,-7562.8828125,304.0997314453125,0.8823886513710022,0.4556321799755096,0.4321546554565429,292.61328125,297.1499938964844,293.1499938964844,0.425443172454834,-5655.87353515625,304.1083068847656,0.8859692215919495,0.4607839584350586,0.3229943513870239,292.514404296875,297.1499938964844,293.1499938964844,0.4554227292537689,-8080.9404296875,304.095458984375,0.90276038646698,0.4874944984912872,0.4618939161300659,292.7087707519531,297.1499938964844,293.1499938964844,0.0211323834955692,-4595.046875,304.1429443359375,0.4082212746143341,0.0551856383681297,0.2618031203746795,289.6268310546875,291.1499938964844,258.3690185546875,257.7681884765625,279.1444091796875,292.7076721191406,289.6277160644531,1.0,0.4615767300128937,0.5723437666893005,0.5723437666893005,1.0,1.0,-2.2022385597229004,0.8705008029937744,1.331737756729126,0.3629323244094848,0.0,0.0,1.0,136.0351104736328,193.0,46.77886199951172,-23299.404296875,1117.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.41162109375,306.88970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.341796875,24480.0,0.0,0.0,0.5443536639213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580904841423035,1.5809255838394165,-2.0640356524381787e-05,0.0,0.0005524497246369,0.0,0.0,439.3131713867188,0.0,0.0,0.0,0.8635187149047852,4.0,0.0,1.0
371820,292.62579345703125,297.1499938964844,293.1499938964844,0.2536347210407257,-5475.515625,304.1211242675781,0.8281936049461365,0.4001058042049408,0.3618699312210083,292.5816955566406,297.1499938964844,293.1499938964844,0.4284469485282898,-7704.3935546875,304.09967041015625,0.8670533299446106,0.4627968370914459,0.4396567940711975,292.6511535644531,297.1499938964844,293.1499938964844,0.4340438842773437,-5744.91259765625,304.1078186035156,0.869659423828125,0.4667014181613922,0.3276532888412475,292.554931640625,297.1499938964844,293.1499938964844,0.4665694534778595,-8234.51953125,304.09503173828125,0.8869162797927856,0.495379626750946,0.4700596630573272,292.744140625,297.1499938964844,293.1499938964844,0.0253147780895233,-5004.306640625,304.1383361816406,0.4107880890369415,0.0592043362557888,0.2846021652221679,289.6087951660156,291.1499938964844,258.40838623046875,257.8183288574219,279.14501953125,292.7429504394531,289.607177734375,1.0,0.4810552299022674,0.571842610836029,0.571842610836029,1.0,1.0,-2.261305093765259,0.8962209224700928,1.3650840520858765,0.3758307993412018,0.0,0.0,1.0,153.2576141357422,211.0,-10.964584350585938,-23797.0234375,1247.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54132080078125,306.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,24400.015625,24480.0,0.0,0.0,0.5537351369857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887598991394043,1.588780641555786,-2.084597508655861e-05,0.0,0.0005619707517325,0.0,0.0,445.8941650390625,0.0,0.0,0.0,0.8674342036247253,4.0,0.0,1.0
371880,292.62579345703125,297.1499938964844,293.1499938964844,0.2536347210407257,-5475.515625,304.1211242675781,0.8281936049461365,0.4001058042049408,0.3618699312210083,292.5816955566406,297.1499938964844,293.1499938964844,0.4284469485282898,-7704.3935546875,304.09967041015625,0.8670533299446106,0.4627968370914459,0.4396567940711975,292.6511535644531,297.1499938964844,293.1499938964844,0.4340438842773437,-5744.91259765625,304.1078186035156,0.869659423828125,0.4667014181613922,0.3276532888412475,292.554931640625,297.1499938964844,293.1499938964844,0.4665694534778595,-8234.51953125,304.09503173828125,0.8869162797927856,0.495379626750946,0.4700596630573272,292.744140625,297.1499938964844,293.1499938964844,0.0253147780895233,-5004.306640625,304.1383361816406,0.4107880890369415,0.0592043362557888,0.2846021652221679,289.6087951660156,291.1499938964844,258.40838623046875,257.8183288574219,279.14501953125,292.7429504394531,289.607177734375,1.0,0.4810552299022674,0.571842610836029,0.571842610836029,1.0,1.0,-2.261305093765259,0.8962209224700928,1.3650840520858765,0.3758307993412018,0.0,0.0,1.0,153.2576141357422,211.0,-10.964584350585938,-23797.0234375,1247.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54132080078125,306.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,24400.015625,24480.0,0.0,0.0,0.5537351369857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887598991394043,1.588780641555786,-2.084597508655861e-05,0.0,0.0005619707517325,0.0,0.0,445.8941650390625,0.0,0.0,0.0,0.8674342036247253,4.0,0.0,1.0
371940,292.66571044921875,297.1499938964844,293.1499938964844,0.2593835890293121,-5575.12548828125,304.1211853027344,0.8146401643753052,0.4052903950214386,0.3673118352890014,292.620849609375,297.1499938964844,293.1499938964844,0.4386019706726074,-7846.3759765625,304.0995483398437,0.8523464798927307,0.4692520499229431,0.4465664327144623,292.6872863769531,297.1499938964844,293.1499938964844,0.4428251087665558,-5835.49462890625,304.1072692871094,0.8541129231452942,0.4720110297203064,0.3319433033466339,292.5936889648437,297.1499938964844,293.1499938964844,0.4779023230075836,-8389.873046875,304.094482421875,0.8715242743492126,0.5025917291641235,0.4776653945446014,292.78033447265625,297.1499938964844,293.1499938964844,0.0288028959184885,-5321.501953125,304.13641357421875,0.4093696177005768,0.062148418277502,0.3020934760570526,289.5702209472656,291.1499938964844,258.4495849609375,257.8711242675781,279.1479187011719,292.7792053222656,289.56817626953125,1.0,0.500052273273468,0.5717736482620239,0.5717736482620239,1.0,1.0,-2.3114466667175293,0.9184533953666688,1.3929932117462158,0.3871130347251892,0.0,0.0,1.0,172.14175415039062,229.0,-42.5870246887207,-24193.529296875,1379.5030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6465759277344,307.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.1640625,25560.0,0.0,0.0,0.5629041790962219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59071683883667,1.5907377004623413,-2.089736153720878e-05,0.0,0.0005712761776521,0.0,0.0,447.5439147949219,0.0,0.0,0.0,0.8834095597267151,4.0,0.0,1.0
372000,292.66571044921875,297.1499938964844,293.1499938964844,0.2593835890293121,-5575.12548828125,304.1211853027344,0.8146401643753052,0.4052903950214386,0.3673118352890014,292.620849609375,297.1499938964844,293.1499938964844,0.4386019706726074,-7846.3759765625,304.0995483398437,0.8523464798927307,0.4692520499229431,0.4465664327144623,292.6872863769531,297.1499938964844,293.1499938964844,0.4428251087665558,-5835.49462890625,304.1072692871094,0.8541129231452942,0.4720110297203064,0.3319433033466339,292.5936889648437,297.1499938964844,293.1499938964844,0.4779023230075836,-8389.873046875,304.094482421875,0.8715242743492126,0.5025917291641235,0.4776653945446014,292.78033447265625,297.1499938964844,293.1499938964844,0.0288028959184885,-5321.501953125,304.13641357421875,0.4093696177005768,0.062148418277502,0.3020934760570526,289.5702209472656,291.1499938964844,258.4495849609375,257.8711242675781,279.1479187011719,292.7792053222656,289.56817626953125,1.0,0.500052273273468,0.5717736482620239,0.5717736482620239,1.0,1.0,-2.3114466667175293,0.9184533953666688,1.3929932117462158,0.3871130347251892,0.0,0.0,1.0,172.14175415039062,229.0,-42.5870246887207,-24193.529296875,1379.5030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6465759277344,307.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.1640625,25560.0,0.0,0.0,0.5629041790962219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59071683883667,1.5907377004623413,-2.089736153720878e-05,0.0,0.0005712761776521,0.0,0.0,447.5439147949219,0.0,0.0,0.0,0.8834095597267151,4.0,0.0,1.0
372060,292.7040100097656,297.1499938964844,293.1499938964844,0.2640582621097564,-5654.8642578125,304.1229553222656,0.8013744354248047,0.4097941517829895,0.3721627593040466,292.658447265625,297.1499938964844,293.1499938964844,0.4472332894802093,-7964.85888671875,304.1019287109375,0.8392984867095947,0.4750331044197082,0.4528671503067016,292.7217102050781,297.1499938964844,293.1499938964844,0.450180172920227,-5909.916015625,304.1092224121094,0.8403818607330322,0.4767569005489349,0.3358590304851532,292.6307373046875,297.1499938964844,293.1499938964844,0.4876899719238281,-8521.6201171875,304.0966186523437,0.8578026294708252,0.5091714262962341,0.4847005605697632,292.8150939941406,297.1499938964844,293.1499938964844,0.0318316109478473,-5579.9091796875,304.13592529296875,0.4065928757190704,0.0644612610340118,0.3165253102779388,289.5581359863281,291.1499938964844,258.4923095703125,257.9262390136719,279.1509704589844,292.8140563964844,289.5568542480469,1.0,0.5182388424873352,0.5720253586769104,0.5720253586769104,1.0,1.0,-2.355337619781494,0.9382730722427368,1.4170644283294678,0.397289365530014,0.0,0.0,1.0,191.7534027099609,217.0,-28.483074188232425,-24642.509765625,1511.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7191162109375,307.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,25403.90234375,25560.0,0.0,0.0,0.572043240070343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211135387420654,1.6211352348327637,-2.1703639504266903e-05,0.0,0.0005805511609651,0.0,0.0,473.6935729980469,0.0,0.0,0.0,0.8852097988128662,4.0,0.0,1.0
372120,292.7040100097656,297.1499938964844,293.1499938964844,0.2640582621097564,-5654.8642578125,304.1229553222656,0.8013744354248047,0.4097941517829895,0.3721627593040466,292.658447265625,297.1499938964844,293.1499938964844,0.4472332894802093,-7964.85888671875,304.1019287109375,0.8392984867095947,0.4750331044197082,0.4528671503067016,292.7217102050781,297.1499938964844,293.1499938964844,0.450180172920227,-5909.916015625,304.1092224121094,0.8403818607330322,0.4767569005489349,0.3358590304851532,292.6307373046875,297.1499938964844,293.1499938964844,0.4876899719238281,-8521.6201171875,304.0966186523437,0.8578026294708252,0.5091714262962341,0.4847005605697632,292.8150939941406,297.1499938964844,293.1499938964844,0.0318316109478473,-5579.9091796875,304.13592529296875,0.4065928757190704,0.0644612610340118,0.3165253102779388,289.5581359863281,291.1499938964844,258.4923095703125,257.9262390136719,279.1509704589844,292.8140563964844,289.5568542480469,1.0,0.5182388424873352,0.5720253586769104,0.5720253586769104,1.0,1.0,-2.355337619781494,0.9382730722427368,1.4170644283294678,0.397289365530014,0.0,0.0,1.0,191.7534027099609,217.0,-28.483074188232425,-24642.509765625,1511.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7191162109375,307.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,25403.90234375,25560.0,0.0,0.0,0.572043240070343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211135387420654,1.6211352348327637,-2.1703639504266903e-05,0.0,0.0005805511609651,0.0,0.0,473.6935729980469,0.0,0.0,0.0,0.8852097988128662,4.0,0.0,1.0
372180,292.7399597167969,297.1499938964844,293.1499938964844,0.2683126926422119,-5727.3076171875,304.1249084472656,0.7985843420028687,0.4138022661209106,0.3760774433612823,292.6938781738281,297.1499938964844,293.1499938964844,0.4552619755268097,-8074.35888671875,304.1046142578125,0.8369331955909729,0.4803004264831543,0.4581718742847442,292.753662109375,297.1499938964844,293.1499938964844,0.4570613801479339,-5979.17333984375,304.1113586425781,0.8374918103218079,0.4811204075813293,0.3391254246234894,292.6654357910156,297.1499938964844,293.1499938964844,0.4969723224639892,-8645.771484375,304.0989685058594,0.8555164337158203,0.5152895450592041,0.4907858371734619,292.84716796875,297.1499938964844,293.1499938964844,0.0341574512422084,-5773.841796875,304.13677978515625,0.4086489081382751,0.0664417296648025,0.3269083201885223,289.5315246582031,291.1499938964844,258.5362854003906,257.9833374023437,279.1544189453125,292.8462219238281,289.5304260253906,1.0,0.5263454914093018,0.572644054889679,0.572644054889679,1.0,1.0,-2.390127658843994,0.9544411301612854,1.4356865882873535,0.4058451056480407,0.0,0.0,1.0,199.40028381347656,205.0,-33.41412353515625,-24935.333984375,1587.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8036804199219,307.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.4375,25560.0,0.0,0.0,0.5807607769966125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62485933303833,1.624881148338318,-2.1804053176310845e-05,0.0,0.0005893983761779,0.0,0.0,476.98480224609375,0.0,0.0,0.0,0.8870748281478882,4.0,0.0,1.0
