time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.7399597167969,297.1499938964844,293.1499938964844,0.2683126926422119,-5727.3076171875,304.1249084472656,0.7985843420028687,0.4138022661209106,0.3760774433612823,292.6938781738281,297.1499938964844,293.1499938964844,0.4552619755268097,-8074.35888671875,304.1046142578125,0.8369331955909729,0.4803004264831543,0.4581718742847442,292.753662109375,297.1499938964844,293.1499938964844,0.4570613801479339,-5979.17333984375,304.1113586425781,0.8374918103218079,0.4811204075813293,0.3391254246234894,292.6654357910156,297.1499938964844,293.1499938964844,0.4969723224639892,-8645.771484375,304.0989685058594,0.8555164337158203,0.5152895450592041,0.4907858371734619,292.84716796875,297.1499938964844,293.1499938964844,0.0341574512422084,-5773.841796875,304.13677978515625,0.4086489081382751,0.0664417296648025,0.3269083201885223,289.5315246582031,291.1499938964844,258.5362854003906,257.9833374023437,279.1544189453125,292.8462219238281,289.5304260253906,1.0,0.5263454914093018,0.572644054889679,0.572644054889679,1.0,1.0,-2.390127658843994,0.9544411301612854,1.4356865882873535,0.4058451056480407,0.0,0.0,1.0,199.40028381347656,205.0,-33.41412353515625,-24935.333984375,1587.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8036804199219,307.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.4375,25560.0,0.0,0.0,0.5807607769966125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62485933303833,1.624881148338318,-2.1804053176310845e-05,0.0,0.0005893983761779,0.0,0.0,476.98480224609375,0.0,0.0,0.0,0.8870748281478882,4.0,0.0,1.0
372300,292.75689697265625,297.1499938964844,293.1499938964844,0.2701647877693176,-5758.62890625,304.1260986328125,0.7997796535491943,0.4156660139560699,0.3777833580970764,292.7106628417969,297.1499938964844,293.1499938964844,0.4588669538497925,-8123.0615234375,304.1062927246094,0.8382497429847717,0.4827840626239776,0.460549920797348,292.76861572265625,297.1499938964844,293.1499938964844,0.4601491689682007,-6009.96728515625,304.11279296875,0.838584840297699,0.4832070767879486,0.3405937850475311,292.6817626953125,297.1499938964844,293.1499938964844,0.5012217164039612,-8702.0986328125,304.1005249023437,0.8570561408996582,0.5182216167449951,0.4935750067234039,292.8619079589844,297.1499938964844,293.1499938964844,0.0351314693689346,-5854.01904296875,304.13739013671875,0.4109455645084381,0.0673793852329254,0.3311951756477356,289.5209045410156,291.1499938964844,258.5586853027344,258.0124816894531,279.15582275390625,292.8610534667969,289.5200500488281,1.0,0.5282142758369446,0.5730421543121338,0.5730421543121338,1.0,1.0,-2.4053003787994385,0.9616424441337584,1.4436578750610352,0.4097031056880951,0.0,0.0,1.0,199.92898559570312,205.0,-30.983348846435547,-25071.09375,1610.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85626220703125,307.17022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,25540.931640625,26640.0,0.0,0.0,0.5848755836486816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254796981811523,1.62550151348114,-2.182070784328971e-05,0.0,0.0005935743101872,0.0,0.0,477.5314025878906,0.0,0.0,0.0,0.9023836851119996,4.0,0.0,1.0
372360,292.77325439453125,297.1499938964844,293.1499938964844,0.2713494598865509,-5777.83154296875,304.1282958984375,0.8020950555801392,0.417434960603714,0.3793523609638214,292.72686767578125,297.1499938964844,293.1499938964844,0.4614901840686798,-8157.18017578125,304.1094970703125,0.8406584858894348,0.485166996717453,0.4627787470817566,292.7829284667969,297.1499938964844,293.1499938964844,0.462291955947876,-6030.3984375,304.1156616210937,0.8407899141311646,0.4852262139320373,0.3419762253761291,292.6974792480469,297.1499938964844,293.1499938964844,0.5044370293617249,-8743.310546875,304.10369873046875,0.8597769141197205,0.5210669636726379,0.4962291717529297,292.8758544921875,297.1499938964844,293.1499938964844,0.0359318628907203,-5918.06884765625,304.13824462890625,0.4138506352901459,0.0682912096381187,0.3350856602191925,289.5325622558594,291.1499938964844,258.5813293457031,258.0419921875,279.1570129394531,292.8750305175781,289.5334777832031,1.0,0.5290387272834778,0.5734836459159851,0.5734836459159851,1.0,1.0,-2.4193875789642334,0.9684110283851624,1.4509764909744265,0.41336390376091,0.0,0.0,1.0,198.9845123291016,193.0,0.5718693733215332,-25296.341796875,1624.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9007263183594,307.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26332.1796875,26640.0,0.0,0.0,0.5889725685119629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504660844802856,1.6504884958267212,-2.2496704332297668e-05,0.0,0.0005977322580292,0.0,0.0,499.8931579589844,0.0,0.0,0.0,0.9014607071876526,4.0,0.0,1.0
372420,292.8041076660156,297.1499938964844,293.1499938964844,0.2738986313343048,-5820.08251953125,304.1312561035156,0.8091335296630859,0.4207214117050171,0.3821356892585754,292.757568359375,297.1499938964844,293.1499938964844,0.466945618391037,-8229.4140625,304.1138610839844,0.8479572534561157,0.4896553158760071,0.4668413996696472,292.809814453125,297.1499938964844,293.1499938964844,0.4668886661529541,-6075.296875,304.1194152832031,0.8477235436439514,0.489068865776062,0.3445110023021698,292.7271728515625,297.1499938964844,293.1499938964844,0.5111685991287231,-8830.9716796875,304.1078796386719,0.8679106831550598,0.5265068411827087,0.5011730790138245,292.9014587402344,297.1499938964844,293.1499938964844,0.0374269634485244,-6038.60888671875,304.1396484375,0.4212474822998047,0.070040039718151,0.3419539332389831,289.53619384765625,291.1499938964844,258.6270751953125,258.10186767578125,279.15887451171875,292.9007263183594,289.53631591796875,1.0,0.528428852558136,0.5744677782058716,0.5744677782058716,1.0,1.0,-2.444850444793701,0.9808589220046996,1.4639915227890017,0.4201867580413818,0.0,0.0,1.0,193.9571990966797,181.0,1.961313247680664,-25560.466796875,1638.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99920654296875,307.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,26565.59375,26640.0,0.0,0.0,0.5967945456504822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657764911651611,1.6577876806259155,-2.26961201406084e-05,0.0,0.0006056705606169,0.0,0.0,506.5546569824219,0.0,0.0,0.0,0.9050903916358948,4.0,0.0,1.0
372480,292.8041076660156,297.1499938964844,293.1499938964844,0.2738986313343048,-5820.08251953125,304.1312561035156,0.8091335296630859,0.4207214117050171,0.3821356892585754,292.757568359375,297.1499938964844,293.1499938964844,0.466945618391037,-8229.4140625,304.1138610839844,0.8479572534561157,0.4896553158760071,0.4668413996696472,292.809814453125,297.1499938964844,293.1499938964844,0.4668886661529541,-6075.296875,304.1194152832031,0.8477235436439514,0.489068865776062,0.3445110023021698,292.7271728515625,297.1499938964844,293.1499938964844,0.5111685991287231,-8830.9716796875,304.1078796386719,0.8679106831550598,0.5265068411827087,0.5011730790138245,292.9014587402344,297.1499938964844,293.1499938964844,0.0374269634485244,-6038.60888671875,304.1396484375,0.4212474822998047,0.070040039718151,0.3419539332389831,289.53619384765625,291.1499938964844,258.6270751953125,258.10186767578125,279.15887451171875,292.9007263183594,289.53631591796875,1.0,0.528428852558136,0.5744677782058716,0.5744677782058716,1.0,1.0,-2.444850444793701,0.9808589220046996,1.4639915227890017,0.4201867580413818,0.0,0.0,1.0,193.9571990966797,181.0,1.961313247680664,-25560.466796875,1638.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99920654296875,307.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,26565.59375,26640.0,0.0,0.0,0.5967945456504822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657764911651611,1.6577876806259155,-2.26961201406084e-05,0.0,0.0006056705606169,0.0,0.0,506.5546569824219,0.0,0.0,0.0,0.9050903916358948,4.0,0.0,1.0
372540,292.8324279785156,297.1499938964844,293.1499938964844,0.2761469185352325,-5857.310546875,304.1337585449219,0.818141758441925,0.4237348139286041,0.3845643699169159,292.7860412597656,297.1499938964844,293.1499938964844,0.4718911945819855,-8294.767578125,304.11767578125,0.8578642010688782,0.4938243627548218,0.4704903960227966,292.8345642089844,297.1499938964844,293.1499938964844,0.4710754454135895,-6116.1552734375,304.12261962890625,0.8572943210601807,0.4926661550998688,0.3467987179756164,292.75469970703125,297.1499938964844,293.1499938964844,0.517408013343811,-8912.052734375,304.11151123046875,0.8788297176361084,0.5316332578659058,0.5057171583175659,292.92437744140625,297.1499938964844,293.1499938964844,0.038723524659872,-6142.7998046875,304.14093017578125,0.4306574463844299,0.0716850459575653,0.3478709757328033,289.5380554199219,291.1499938964844,258.6733703613281,258.1625671386719,279.1601257324219,292.9237365722656,289.538330078125,1.0,0.5258027911186218,0.5755485892295837,0.5755485892295837,1.0,1.0,-2.467470645904541,0.9921531081199646,1.4753174781799316,0.4264797270298004,0.0,0.0,1.0,186.216552734375,169.0,3.1796908378601074,-25802.470703125,1636.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1197509765625,307.40399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.154296875,27720.0,0.0,0.0,0.6039568185806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595288515090942,1.6595515012741089,-2.2744443413103e-05,0.0,0.0006129393586888,0.0,0.0,508.1733093261719,0.0,0.0,0.0,0.9209675788879396,4.0,0.0,1.0
372600,292.8324279785156,297.1499938964844,293.1499938964844,0.2761469185352325,-5857.310546875,304.1337585449219,0.818141758441925,0.4237348139286041,0.3845643699169159,292.7860412597656,297.1499938964844,293.1499938964844,0.4718911945819855,-8294.767578125,304.11767578125,0.8578642010688782,0.4938243627548218,0.4704903960227966,292.8345642089844,297.1499938964844,293.1499938964844,0.4710754454135895,-6116.1552734375,304.12261962890625,0.8572943210601807,0.4926661550998688,0.3467987179756164,292.75469970703125,297.1499938964844,293.1499938964844,0.517408013343811,-8912.052734375,304.11151123046875,0.8788297176361084,0.5316332578659058,0.5057171583175659,292.92437744140625,297.1499938964844,293.1499938964844,0.038723524659872,-6142.7998046875,304.14093017578125,0.4306574463844299,0.0716850459575653,0.3478709757328033,289.5380554199219,291.1499938964844,258.6733703613281,258.1625671386719,279.1601257324219,292.9237365722656,289.538330078125,1.0,0.5258027911186218,0.5755485892295837,0.5755485892295837,1.0,1.0,-2.467470645904541,0.9921531081199646,1.4753174781799316,0.4264797270298004,0.0,0.0,1.0,186.216552734375,169.0,3.1796908378601074,-25802.470703125,1636.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1197509765625,307.40399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.154296875,27720.0,0.0,0.0,0.6039568185806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595288515090942,1.6595515012741089,-2.2744443413103e-05,0.0,0.0006129393586888,0.0,0.0,508.1733093261719,0.0,0.0,0.0,0.9209675788879396,4.0,0.0,1.0
372660,292.858642578125,297.1499938964844,293.1499938964844,0.2773003578186035,-5875.0947265625,304.1371765136719,0.8285852074623108,0.4264675378799438,0.3866924941539764,292.81256103515625,297.1499938964844,293.1499938964844,0.4751453101634979,-8335.8564453125,304.1229248046875,0.8699386119842529,0.4976655542850494,0.4737780094146728,292.8575744628906,297.1499938964844,293.1499938964844,0.4736464619636535,-6139.8603515625,304.1273803710937,0.8690444231033325,0.4959917366504669,0.3488595485687256,292.78045654296875,297.1499938964844,293.1499938964844,0.521834135055542,-8967.54296875,304.11688232421875,0.8919527530670166,0.5364236235618591,0.5098931193351746,292.94500732421875,297.1499938964844,293.1499938964844,0.0397059582173824,-6219.31640625,304.1423034667969,0.4420852065086365,0.0732165426015853,0.3530106842517853,289.5723876953125,291.1499938964844,258.7198791503906,258.2237854003906,279.1610412597656,292.9444274902344,289.57342529296875,1.0,0.5218989849090576,0.5767008066177368,0.5767008066177368,1.0,1.0,-2.48764705657959,1.002439260482788,1.4852076768875122,0.4323079884052276,0.0,0.0,1.0,176.90621948242188,157.0,30.82046890258789,-26134.705078125,1624.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2242736816406,307.52593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.33203125,27720.0,0.0,0.0,0.610822319984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889081001281738,-2.355622018512804e-05,0.0,0.0006199069903232,0.0,0.0,535.620849609375,0.0,0.0,0.0,0.9221860766410828,4.0,0.0,1.0
372720,292.858642578125,297.1499938964844,293.1499938964844,0.2773003578186035,-5875.0947265625,304.1371765136719,0.8285852074623108,0.4264675378799438,0.3866924941539764,292.81256103515625,297.1499938964844,293.1499938964844,0.4751453101634979,-8335.8564453125,304.1229248046875,0.8699386119842529,0.4976655542850494,0.4737780094146728,292.8575744628906,297.1499938964844,293.1499938964844,0.4736464619636535,-6139.8603515625,304.1273803710937,0.8690444231033325,0.4959917366504669,0.3488595485687256,292.78045654296875,297.1499938964844,293.1499938964844,0.521834135055542,-8967.54296875,304.11688232421875,0.8919527530670166,0.5364236235618591,0.5098931193351746,292.94500732421875,297.1499938964844,293.1499938964844,0.0397059582173824,-6219.31640625,304.1423034667969,0.4420852065086365,0.0732165426015853,0.3530106842517853,289.5723876953125,291.1499938964844,258.7198791503906,258.2237854003906,279.1610412597656,292.9444274902344,289.57342529296875,1.0,0.5218989849090576,0.5767008066177368,0.5767008066177368,1.0,1.0,-2.48764705657959,1.002439260482788,1.4852076768875122,0.4323079884052276,0.0,0.0,1.0,176.90621948242188,157.0,30.82046890258789,-26134.705078125,1624.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2242736816406,307.52593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.33203125,27720.0,0.0,0.0,0.610822319984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888844966888428,1.6889081001281738,-2.355622018512804e-05,0.0,0.0006199069903232,0.0,0.0,535.620849609375,0.0,0.0,0.0,0.9221860766410828,4.0,0.0,1.0
372780,292.8829650878906,297.1499938964844,293.1499938964844,0.2786187529563904,-5896.41455078125,304.1392517089844,0.8405372500419617,0.428913950920105,0.3885343968868255,292.8373413085937,297.1499938964844,293.1499938964844,0.4785615801811218,-8380.302734375,304.1262512207031,0.8839969038963318,0.5011863708496094,0.4767282903194427,292.8789367675781,297.1499938964844,293.1499938964844,0.4764593243598938,-6166.85595703125,304.1302185058594,0.8828014135360718,0.4990681409835815,0.3507168292999267,292.8045349121094,297.1499938964844,293.1499938964844,0.5264707207679749,-9027.04296875,304.12017822265625,0.9070810079574584,0.5409020781517029,0.513733983039856,292.9636535644531,297.1499938964844,293.1499938964844,0.0406126417219638,-6291.0244140625,304.14337158203125,0.4555355906486511,0.0746263414621353,0.3574539721012115,289.5887145996094,291.1499938964844,258.766357421875,258.2850646972656,279.1617126464844,292.963134765625,289.5895080566406,1.0,0.5171422362327576,0.5779093503952026,0.5779093503952026,1.0,1.0,-2.5055906772613525,1.0117919445037842,1.4937987327575684,0.4377000629901886,0.0,0.0,1.0,166.69496154785156,145.0,24.624832153320312,-26353.30078125,1605.6619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3392639160156,307.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,27685.341796875,27720.0,0.0,0.0,0.6171486377716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923420429229736,1.6923657655715942,-2.365277032367885e-05,0.0,0.0006263274117372,0.0,0.0,538.917236328125,0.0,0.0,0.0,0.9239039421081544,4.0,0.0,1.0
372840,292.8829650878906,297.1499938964844,293.1499938964844,0.2786187529563904,-5896.41455078125,304.1392517089844,0.8405372500419617,0.428913950920105,0.3885343968868255,292.8373413085937,297.1499938964844,293.1499938964844,0.4785615801811218,-8380.302734375,304.1262512207031,0.8839969038963318,0.5011863708496094,0.4767282903194427,292.8789367675781,297.1499938964844,293.1499938964844,0.4764593243598938,-6166.85595703125,304.1302185058594,0.8828014135360718,0.4990681409835815,0.3507168292999267,292.8045349121094,297.1499938964844,293.1499938964844,0.5264707207679749,-9027.04296875,304.12017822265625,0.9070810079574584,0.5409020781517029,0.513733983039856,292.9636535644531,297.1499938964844,293.1499938964844,0.0406126417219638,-6291.0244140625,304.14337158203125,0.4555355906486511,0.0746263414621353,0.3574539721012115,289.5887145996094,291.1499938964844,258.766357421875,258.2850646972656,279.1617126464844,292.963134765625,289.5895080566406,1.0,0.5171422362327576,0.5779093503952026,0.5779093503952026,1.0,1.0,-2.5055906772613525,1.0117919445037842,1.4937987327575684,0.4377000629901886,0.0,0.0,1.0,166.69496154785156,145.0,24.624832153320312,-26353.30078125,1605.6619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3392639160156,307.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,27685.341796875,27720.0,0.0,0.0,0.6171486377716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923420429229736,1.6923657655715942,-2.365277032367885e-05,0.0,0.0006263274117372,0.0,0.0,538.917236328125,0.0,0.0,0.0,0.9239039421081544,4.0,0.0,1.0
372900,292.8945617675781,297.1499938964844,293.1499938964844,0.2791856825351715,-5905.54931640625,304.1401672363281,0.847170352935791,0.4300151467323303,0.3893451988697052,292.84918212890625,297.1499938964844,293.1499938964844,0.4801161885261535,-8400.5029296875,304.1277160644531,0.891749382019043,0.5028194785118103,0.4780802428722381,292.8890380859375,297.1499938964844,293.1499938964844,0.4777514636516571,-6179.2626953125,304.1314697265625,0.8904209733009338,0.5005159974098206,0.3515774607658386,292.81597900390625,297.1499938964844,293.1499938964844,0.5286449193954468,-9054.9375,304.12164306640625,0.9159718751907348,0.5430285930633545,0.515541136264801,292.9723205566406,297.1499938964844,293.1499938964844,0.0410140082240104,-6322.73876953125,304.1438293457031,0.463017076253891,0.0752850174903869,0.3594334125518799,289.5963439941406,291.1499938964844,258.7895202636719,258.3156433105469,279.1620178222656,292.9718017578125,289.59716796875,1.0,0.5145241618156433,0.5785312056541443,0.5785312056541443,1.0,1.0,-2.5137734413146973,1.0161347389221191,1.497638702392578,0.4402396380901336,0.0,0.0,1.0,161.3777618408203,145.0,23.2359619140625,-26457.08984375,1594.0111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4018859863281,307.6668395996094,278.1499938964844,0.0,18000.0,313.1499938964844,27703.083984375,28800.0,0.0,0.0,0.6200804114341736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929079294204712,-2.36679279623786e-05,0.0,0.0006293028127402,0.0,0.0,539.4353637695312,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
372960,292.9059143066406,297.1499938964844,293.1499938964844,0.279167890548706,-5904.15771484375,304.1419982910156,0.8542903065681458,0.4310206472873688,0.3900743126869201,292.8607482910156,297.1499938964844,293.1499938964844,0.4808021187782287,-8408.0,304.13055419921875,0.8999696969985962,0.5043562650680542,0.4793450832366943,292.8988342285156,297.1499938964844,293.1499938964844,0.4782115519046783,-6182.6611328125,304.1340026855469,0.898526668548584,0.5018976330757141,0.3523933291435241,292.8271179199219,297.1499938964844,293.1499938964844,0.5298921465873718,-9069.5361328125,304.1245422363281,0.9257396459579468,0.545074462890625,0.517274022102356,292.9805603027344,297.1499938964844,293.1499938964844,0.0412885211408138,-6342.84619140625,304.1444702148437,0.4702059626579284,0.0759129226207733,0.3612620830535888,289.6239318847656,291.1499938964844,258.81256103515625,258.3460998535156,279.1622619628906,292.9801025390625,289.6260986328125,1.0,0.5117752552032471,0.5791640877723694,0.5791640877723694,1.0,1.0,-2.5214293003082275,1.0202531814575195,1.5011762380599976,0.4426740109920501,0.0,0.0,1.0,155.96876525878906,133.0,49.12904739379883,-26649.1953125,1581.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4527893066406,307.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6230149269104004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006322809495031,0.0,0.0,562.9912109375,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
373020,292.9279479980469,297.1499938964844,293.1499938964844,0.2795486450195312,-5909.43505859375,304.1440124511719,0.8701500296592712,0.4327407479286194,0.3912644386291504,292.8831481933594,297.1499938964844,293.1499938964844,0.4827519953250885,-8432.4306640625,304.1337280273437,0.9189701676368712,0.5071412920951843,0.4815925359725952,292.91748046875,297.1499938964844,293.1499938964844,0.4798209965229034,-6197.5751953125,304.1366271972656,0.917161762714386,0.5044767260551453,0.3538856506347656,292.848388671875,297.1499938964844,293.1499938964844,0.5331013798713684,-9110.001953125,304.12762451171875,0.9469080567359924,0.5489382743835449,0.5205097794532776,292.9960021972656,297.1499938964844,293.1499938964844,0.0418603643774986,-6386.84814453125,304.1453552246094,0.4825281202793121,0.0770749524235725,0.3644724190235138,289.6532592773437,291.1499938964844,258.85821533203125,258.406494140625,279.1627502441406,292.9955749511719,289.6544494628906,1.0,0.5059294700622559,0.580461859703064,0.580461859703064,1.0,1.0,-2.5350992679595947,1.0277878046035769,1.507311463356018,0.4472080767154693,0.0,0.0,1.0,144.96543884277344,121.0,40.762943267822266,-26847.00390625,1552.1795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5548400878906,307.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,28731.29296875,28800.0,0.0,0.0,0.6285819411277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240139245986938,1.7240384817123413,-2.45463706960436e-05,0.0,0.0006379307596944,0.0,0.0,569.7445678710938,0.0,0.0,0.0,0.9412424564361572,4.0,0.0,1.0
373080,292.9279479980469,297.1499938964844,293.1499938964844,0.2795486450195312,-5909.43505859375,304.1440124511719,0.8701500296592712,0.4327407479286194,0.3912644386291504,292.8831481933594,297.1499938964844,293.1499938964844,0.4827519953250885,-8432.4306640625,304.1337280273437,0.9189701676368712,0.5071412920951843,0.4815925359725952,292.91748046875,297.1499938964844,293.1499938964844,0.4798209965229034,-6197.5751953125,304.1366271972656,0.917161762714386,0.5044767260551453,0.3538856506347656,292.848388671875,297.1499938964844,293.1499938964844,0.5331013798713684,-9110.001953125,304.12762451171875,0.9469080567359924,0.5489382743835449,0.5205097794532776,292.9960021972656,297.1499938964844,293.1499938964844,0.0418603643774986,-6386.84814453125,304.1453552246094,0.4825281202793121,0.0770749524235725,0.3644724190235138,289.6532592773437,291.1499938964844,258.85821533203125,258.406494140625,279.1627502441406,292.9955749511719,289.6544494628906,1.0,0.5059294700622559,0.580461859703064,0.580461859703064,1.0,1.0,-2.5350992679595947,1.0277878046035769,1.507311463356018,0.4472080767154693,0.0,0.0,1.0,144.96543884277344,121.0,40.762943267822266,-26847.00390625,1552.1795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5548400878906,307.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,28731.29296875,28800.0,0.0,0.0,0.6285819411277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240139245986938,1.7240384817123413,-2.45463706960436e-05,0.0,0.0006379307596944,0.0,0.0,569.7445678710938,0.0,0.0,0.0,0.9412424564361572,4.0,0.0,1.0
373140,292.9490051269531,297.1499938964844,293.1499938964844,0.279774934053421,-5912.3369140625,304.1456298828125,0.8885253667831421,0.4340912699699402,0.3921162188053131,292.9044494628906,297.1499938964844,293.1499938964844,0.4844719767570495,-8454.1220703125,304.13629150390625,0.9417738318443298,0.5095797777175903,0.4835023283958435,292.9348449707031,297.1499938964844,293.1499938964844,0.4813625514507293,-6212.123046875,304.13848876953125,0.9398707747459412,0.5068461894989014,0.3552253842353821,292.8682861328125,297.1499938964844,293.1499938964844,0.5361878275871277,-9149.28515625,304.12994384765625,0.9688580632209778,0.5525423884391785,0.523489773273468,293.01007080078125,297.1499938964844,293.1499938964844,0.042335245758295,-6423.49853515625,304.1460876464844,0.4942884743213653,0.0781177133321762,0.3671182990074157,289.6759033203125,291.1499938964844,258.903076171875,258.4658203125,279.1631164550781,293.0097045898437,289.677001953125,1.0,0.4996840059757232,0.5817925930023193,0.5817925930023193,1.0,1.0,-2.546787977218628,1.03446626663208,1.512321710586548,0.4513296484947204,0.0,0.0,1.0,133.78981018066406,109.0,34.17873764038086,-27020.505859375,1519.4473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6685791015625,307.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.169921875,29880.0,0.0,0.0,0.6335991024971008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255996465682983,1.7256242036819458,-2.4591545297880657e-05,0.0,0.0006430225912481,0.0,0.0,571.318115234375,0.0,0.0,0.0,0.957029402256012,4.0,0.0,1.0
373200,292.9490051269531,297.1499938964844,293.1499938964844,0.279774934053421,-5912.3369140625,304.1456298828125,0.8885253667831421,0.4340912699699402,0.3921162188053131,292.9044494628906,297.1499938964844,293.1499938964844,0.4844719767570495,-8454.1220703125,304.13629150390625,0.9417738318443298,0.5095797777175903,0.4835023283958435,292.9348449707031,297.1499938964844,293.1499938964844,0.4813625514507293,-6212.123046875,304.13848876953125,0.9398707747459412,0.5068461894989014,0.3552253842353821,292.8682861328125,297.1499938964844,293.1499938964844,0.5361878275871277,-9149.28515625,304.12994384765625,0.9688580632209778,0.5525423884391785,0.523489773273468,293.01007080078125,297.1499938964844,293.1499938964844,0.042335245758295,-6423.49853515625,304.1460876464844,0.4942884743213653,0.0781177133321762,0.3671182990074157,289.6759033203125,291.1499938964844,258.903076171875,258.4658203125,279.1631164550781,293.0097045898437,289.677001953125,1.0,0.4996840059757232,0.5817925930023193,0.5817925930023193,1.0,1.0,-2.546787977218628,1.03446626663208,1.512321710586548,0.4513296484947204,0.0,0.0,1.0,133.78981018066406,109.0,34.17873764038086,-27020.505859375,1519.4473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6685791015625,307.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.169921875,29880.0,0.0,0.0,0.6335991024971008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255996465682983,1.7256242036819458,-2.4591545297880657e-05,0.0,0.0006430225912481,0.0,0.0,571.318115234375,0.0,0.0,0.0,0.957029402256012,4.0,0.0,1.0
373260,292.9691162109375,297.1499938964844,293.1499938964844,0.2790316045284271,-5898.0791015625,304.14825439453125,0.9101213216781616,0.4351038336753845,0.392658919095993,292.9248046875,297.1499938964844,293.1499938964844,0.4847312569618225,-8454.994140625,304.1403503417969,0.9661030769348145,0.5116745829582214,0.485090434551239,292.951171875,297.1499938964844,293.1499938964844,0.4815911948680877,-6212.765625,304.1418762207031,0.9643940329551696,0.5089843273162842,0.3564090728759765,292.8870849609375,297.1499938964844,293.1499938964844,0.537779688835144,-9167.66796875,304.1338806152344,0.9900690913200378,0.5558692812919617,0.526215136051178,293.02294921875,297.1499938964844,293.1499938964844,0.0425696410238742,-6438.96044921875,304.1470031738281,0.5075587630271912,0.0790502503514289,0.3692528009414673,289.7254943847656,291.1499938964844,258.94683837890625,258.52374267578125,279.16339111328125,293.0226135253906,289.7271423339844,1.0,0.4930894672870636,0.5831471085548401,0.5831471085548401,1.0,1.0,-2.5566112995147705,1.0403276681900024,1.516283631324768,0.4550535082817077,0.0,0.0,1.0,122.5129852294922,127.0,54.2411994934082,-27278.20703125,1483.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7599792480469,308.0430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,29739.837890625,29880.0,0.0,0.0,0.638425350189209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.0006479205330833,0.0,0.0,600.005859375,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
373320,292.9691162109375,297.1499938964844,293.1499938964844,0.2790316045284271,-5898.0791015625,304.14825439453125,0.9101213216781616,0.4351038336753845,0.392658919095993,292.9248046875,297.1499938964844,293.1499938964844,0.4847312569618225,-8454.994140625,304.1403503417969,0.9661030769348145,0.5116745829582214,0.485090434551239,292.951171875,297.1499938964844,293.1499938964844,0.4815911948680877,-6212.765625,304.1418762207031,0.9643940329551696,0.5089843273162842,0.3564090728759765,292.8870849609375,297.1499938964844,293.1499938964844,0.537779688835144,-9167.66796875,304.1338806152344,0.9900690913200378,0.5558692812919617,0.526215136051178,293.02294921875,297.1499938964844,293.1499938964844,0.0425696410238742,-6438.96044921875,304.1470031738281,0.5075587630271912,0.0790502503514289,0.3692528009414673,289.7254943847656,291.1499938964844,258.94683837890625,258.52374267578125,279.16339111328125,293.0226135253906,289.7271423339844,1.0,0.4930894672870636,0.5831471085548401,0.5831471085548401,1.0,1.0,-2.5566112995147705,1.0403276681900024,1.516283631324768,0.4550535082817077,0.0,0.0,1.0,122.5129852294922,127.0,54.2411994934082,-27278.20703125,1483.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7599792480469,308.0430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,29739.837890625,29880.0,0.0,0.0,0.638425350189209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.0006479205330833,0.0,0.0,600.005859375,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
373380,292.9886779785156,297.1499938964844,293.1499938964844,0.2789672315120697,-5896.376953125,304.14892578125,0.9109138250350952,0.4357226192951202,0.3933057487010956,292.9446716308594,297.1499938964844,293.1499938964844,0.4859312772750854,-8470.4423828125,304.1415100097656,0.9674428701400756,0.513353168964386,0.4867704212665558,292.9669494628906,297.1499938964844,293.1499938964844,0.4828924536705017,-6225.50146484375,304.1423645019531,0.965835452079773,0.5108240842819214,0.3577397167682647,292.9051818847656,297.1499938964844,293.1499938964844,0.5404786467552185,-9202.7197265625,304.1347045898437,0.991682231426239,0.5588604211807251,0.5291028618812561,293.0351867675781,297.1499938964844,293.1499938964844,0.0432212688028812,-6490.154296875,304.1469116210937,0.5095188617706299,0.0797893032431602,0.3728308975696563,289.7504272460937,291.1499938964844,258.98931884765625,258.5798645019531,279.1625671386719,293.0334167480469,289.7513732910156,1.0,0.4955872297286987,0.5843656063079834,0.5843656063079834,1.0,1.0,-2.5687713623046875,1.0471067428588867,1.5216647386550903,0.4591256082057953,0.0,0.0,1.0,122.80834197998048,145.0,38.23876953125,-27447.455078125,1500.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85406494140625,308.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,29847.478515625,29880.0,0.0,0.0,0.6428570747375488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757183074951172,1.7572085857391355,-2.549997589085251e-05,0.0,0.0006524181808345,0.0,0.0,603.266357421875,0.0,0.0,0.0,0.9592939615249634,4.0,0.0,1.0
373440,292.9886779785156,297.1499938964844,293.1499938964844,0.2789672315120697,-5896.376953125,304.14892578125,0.9109138250350952,0.4357226192951202,0.3933057487010956,292.9446716308594,297.1499938964844,293.1499938964844,0.4859312772750854,-8470.4423828125,304.1415100097656,0.9674428701400756,0.513353168964386,0.4867704212665558,292.9669494628906,297.1499938964844,293.1499938964844,0.4828924536705017,-6225.50146484375,304.1423645019531,0.965835452079773,0.5108240842819214,0.3577397167682647,292.9051818847656,297.1499938964844,293.1499938964844,0.5404786467552185,-9202.7197265625,304.1347045898437,0.991682231426239,0.5588604211807251,0.5291028618812561,293.0351867675781,297.1499938964844,293.1499938964844,0.0432212688028812,-6490.154296875,304.1469116210937,0.5095188617706299,0.0797893032431602,0.3728308975696563,289.7504272460937,291.1499938964844,258.98931884765625,258.5798645019531,279.1625671386719,293.0334167480469,289.7513732910156,1.0,0.4955872297286987,0.5843656063079834,0.5843656063079834,1.0,1.0,-2.5687713623046875,1.0471067428588867,1.5216647386550903,0.4591256082057953,0.0,0.0,1.0,122.80834197998048,145.0,38.23876953125,-27447.455078125,1500.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85406494140625,308.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,29847.478515625,29880.0,0.0,0.0,0.6428570747375488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757183074951172,1.7572085857391355,-2.549997589085251e-05,0.0,0.0006524181808345,0.0,0.0,603.266357421875,0.0,0.0,0.0,0.9592939615249634,4.0,0.0,1.0
373500,292.9983825683594,297.1499938964844,293.1499938964844,0.2789887487888336,-5896.54638671875,304.1490783691406,0.9049745798110962,0.4358577728271484,0.3935925960540771,292.95458984375,297.1499938964844,293.1499938964844,0.4865964353084564,-8479.208984375,304.141845703125,0.9618563652038574,0.5140087604522705,0.4875625371932983,292.9747619628906,297.1499938964844,293.1499938964844,0.4836630523204803,-6233.19140625,304.1423645019531,0.9602702260017396,0.5116070508956909,0.3584021329879761,292.91412353515625,297.1499938964844,293.1499938964844,0.5419401526451111,-9221.8984375,304.13482666015625,0.9874260425567628,0.5602017045021057,0.5305271148681641,293.041259765625,297.1499938964844,293.1499938964844,0.0435902178287506,-6519.49853515625,304.14678955078125,0.5069457292556763,0.0800536349415779,0.3747494220733642,289.75927734375,291.1499938964844,259.00994873046875,258.6071472167969,279.1622619628906,293.03857421875,289.7601318359375,1.0,0.4987470805644989,0.5849540829658508,0.5849540829658508,1.0,1.0,-2.574880599975586,1.050480604171753,1.524399995803833,0.4611645638942718,0.0,0.0,1.0,126.07281494140624,145.0,31.81708717346192,-27528.27734375,1523.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90185546875,308.1587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,29864.361328125,30960.0,0.0,0.0,0.6449226140975952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576799392700195,1.7577054500579834,-2.5514398657833223e-05,0.0,0.0006545144715346,0.0,0.0,603.7782592773438,0.0,0.0,0.0,0.9745402932167052,4.0,0.0,1.0
373560,293.0080871582031,297.1499938964844,293.1499938964844,0.2785090506076813,-5887.64111328125,304.1501159667969,0.8970414996147156,0.4358772933483124,0.3938304185867309,292.9644470214844,297.1499938964844,293.1499938964844,0.4865089952945709,-8476.9091796875,304.1434936523437,0.9535130262374878,0.514543890953064,0.4882986843585968,292.9825439453125,297.1499938964844,293.1499938964844,0.4837199449539184,-6233.08984375,304.1436462402344,0.9519605040550232,0.5122979879379272,0.3590436279773712,292.92303466796875,297.1499938964844,293.1499938964844,0.5425994396209717,-9229.5107421875,304.13641357421875,0.9808303117752076,0.5614429712295532,0.5319144129753113,293.0472717285156,297.1499938964844,293.1499938964844,0.0438619777560234,-6539.75830078125,304.1468811035156,0.5030336976051331,0.0802508816123008,0.3766242861747741,289.7859802246094,291.1499938964844,259.0301818847656,258.6338195800781,279.1620483398437,293.0438232421875,289.78790283203125,1.0,0.502781867980957,0.585540771484375,0.585540771484375,1.0,1.0,-2.5807418823242188,1.0537397861480713,1.527001976966858,0.4631475210189819,0.0,0.0,1.0,130.73143005371094,163.0,51.943092346191406,-27693.888671875,1551.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9360046386719,308.2202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,30673.990234375,30960.0,0.0,0.0,0.647041380405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813462018966677,1.7813724279403689,-2.6206098482361995e-05,0.0,0.0006566647207364,0.0,0.0,628.4969482421875,0.0,0.0,0.0,0.9728554487228394,4.0,0.0,1.0
373620,293.0272216796875,297.1499938964844,293.1499938964844,0.2781408727169037,-5880.857421875,304.1506652832031,0.8777637481689453,0.4355937242507934,0.394121766090393,292.9840087890625,297.1499938964844,293.1499938964844,0.4871803820133209,-8485.298828125,304.14453125,0.9315378069877625,0.5152778029441833,0.4895636737346649,292.9978332519531,297.1499938964844,293.1499938964844,0.4847826659679413,-6243.51318359375,304.1439819335937,0.9301795959472656,0.5134391188621521,0.3602368831634521,292.9404602050781,297.1499938964844,293.1499938964844,0.5449464917182922,-9260.0234375,304.1369934082031,0.962394118309021,0.5636564493179321,0.5345429182052612,293.0590515136719,297.1499938964844,293.1499938964844,0.0444866381585598,-6588.9248046875,304.1468811035156,0.4932212829589844,0.0804604068398475,0.3800890743732452,289.8103332519531,291.1499938964844,259.0692138671875,258.6851806640625,279.161865234375,293.0543212890625,289.8111877441406,1.0,0.5126246213912964,0.5867164731025696,0.5867164731025696,1.0,1.0,-2.5913684368133545,1.0597646236419678,1.5316036939620972,0.4668674170970917,0.0,0.0,1.0,143.1027069091797,181.0,36.31233978271485,-27842.68359375,1621.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0004272460937,308.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,30895.345703125,30960.0,0.0,0.0,0.6511258482933044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877620458602903,1.7877885103225708,-2.6395211534691043e-05,0.0,0.0006608099793083,0.0,0.0,635.3124389648438,0.0,0.0,0.0,0.9760323166847228,4.0,0.0,1.0
373680,293.0272216796875,297.1499938964844,293.1499938964844,0.2781408727169037,-5880.857421875,304.1506652832031,0.8777637481689453,0.4355937242507934,0.394121766090393,292.9840087890625,297.1499938964844,293.1499938964844,0.4871803820133209,-8485.298828125,304.14453125,0.9315378069877625,0.5152778029441833,0.4895636737346649,292.9978332519531,297.1499938964844,293.1499938964844,0.4847826659679413,-6243.51318359375,304.1439819335937,0.9301795959472656,0.5134391188621521,0.3602368831634521,292.9404602050781,297.1499938964844,293.1499938964844,0.5449464917182922,-9260.0234375,304.1369934082031,0.962394118309021,0.5636564493179321,0.5345429182052612,293.0590515136719,297.1499938964844,293.1499938964844,0.0444866381585598,-6588.9248046875,304.1468811035156,0.4932212829589844,0.0804604068398475,0.3800890743732452,289.8103332519531,291.1499938964844,259.0692138671875,258.6851806640625,279.161865234375,293.0543212890625,289.8111877441406,1.0,0.5126246213912964,0.5867164731025696,0.5867164731025696,1.0,1.0,-2.5913684368133545,1.0597646236419678,1.5316036939620972,0.4668674170970917,0.0,0.0,1.0,143.1027069091797,181.0,36.31233978271485,-27842.68359375,1621.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0004272460937,308.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,30895.345703125,30960.0,0.0,0.0,0.6511258482933044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877620458602903,1.7877885103225708,-2.6395211534691043e-05,0.0,0.0006608099793083,0.0,0.0,635.3124389648438,0.0,0.0,0.0,0.9760323166847228,4.0,0.0,1.0
373740,293.0458374023437,297.1499938964844,293.1499938964844,0.2777740061283111,-5874.2861328125,304.15106201171875,0.857759416103363,0.4349229037761688,0.3941625356674194,293.00311279296875,297.1499938964844,293.1499938964844,0.4878357648849487,-8493.6650390625,304.145263671875,0.9079149961471558,0.5156084895133972,0.4905502796173095,293.0125427246094,297.1499938964844,293.1499938964844,0.4859864711761474,-6255.4990234375,304.1439819335937,0.9070060849189758,0.5143143534660339,0.3613180518150329,292.9573059082031,297.1499938964844,293.1499938964844,0.5474099516868591,-9292.263671875,304.1372375488281,0.9399701356887816,0.5655523538589478,0.5369748473167419,293.0704345703125,297.1499938964844,293.1499938964844,0.0450491569936275,-6633.61962890625,304.14697265625,0.4823827743530273,0.0804599821567535,0.3830773830413818,289.8257751464844,291.1499938964844,259.10614013671875,258.7335510253906,279.1617736816406,293.0645751953125,289.8265075683594,1.0,0.5238395929336548,0.5878911018371582,0.5878911018371582,1.0,1.0,-2.60041618347168,1.0650736093521118,1.5353426933288574,0.4702237546443939,0.0,0.0,1.0,158.1752471923828,199.0,25.546920776367188,-27968.033203125,1700.4285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0733642578125,308.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.564453125,32040.0,0.0,0.0,0.6548506617546082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892144918441772,1.7892409563064575,-2.643811603775248e-05,0.0,0.0006645902176387,0.0,0.0,636.8621215820312,0.0,0.0,0.0,0.9917516708374025,4.0,0.0,1.0
373800,293.0458374023437,297.1499938964844,293.1499938964844,0.2777740061283111,-5874.2861328125,304.15106201171875,0.857759416103363,0.4349229037761688,0.3941625356674194,293.00311279296875,297.1499938964844,293.1499938964844,0.4878357648849487,-8493.6650390625,304.145263671875,0.9079149961471558,0.5156084895133972,0.4905502796173095,293.0125427246094,297.1499938964844,293.1499938964844,0.4859864711761474,-6255.4990234375,304.1439819335937,0.9070060849189758,0.5143143534660339,0.3613180518150329,292.9573059082031,297.1499938964844,293.1499938964844,0.5474099516868591,-9292.263671875,304.1372375488281,0.9399701356887816,0.5655523538589478,0.5369748473167419,293.0704345703125,297.1499938964844,293.1499938964844,0.0450491569936275,-6633.61962890625,304.14697265625,0.4823827743530273,0.0804599821567535,0.3830773830413818,289.8257751464844,291.1499938964844,259.10614013671875,258.7335510253906,279.1617736816406,293.0645751953125,289.8265075683594,1.0,0.5238395929336548,0.5878911018371582,0.5878911018371582,1.0,1.0,-2.60041618347168,1.0650736093521118,1.5353426933288574,0.4702237546443939,0.0,0.0,1.0,158.1752471923828,199.0,25.546920776367188,-27968.033203125,1700.4285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0733642578125,308.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.564453125,32040.0,0.0,0.0,0.6548506617546082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892144918441772,1.7892409563064575,-2.643811603775248e-05,0.0,0.0006645902176387,0.0,0.0,636.8621215820312,0.0,0.0,0.0,0.9917516708374025,4.0,0.0,1.0
373860,293.06402587890625,297.1499938964844,293.1499938964844,0.2765545845031738,-5852.4716796875,304.1526794433594,0.8392958045005798,0.433876097202301,0.3939301669597626,293.0218200683594,297.1499938964844,293.1499938964844,0.487184464931488,-8483.142578125,304.1478576660156,0.8874759078025818,0.515541672706604,0.4912315309047699,293.02667236328125,297.1499938964844,293.1499938964844,0.4860489070415497,-6255.18603515625,304.14581298828125,0.88701331615448,0.514931857585907,0.3622699081897735,292.9736022949219,297.1499938964844,293.1499938964844,0.5485468506813049,-9305.669921875,304.1394958496094,0.917262315750122,0.5671291947364807,0.5391768217086792,293.0812072753906,297.1499938964844,293.1499938964844,0.0453858748078346,-6658.35791015625,304.1474304199219,0.4701869785785675,0.0802889913320541,0.3855754733085632,289.8656616210937,291.1499938964844,259.14068603515625,258.778564453125,279.1617126464844,293.0743408203125,289.8668212890625,1.0,0.5356564521789551,0.5890582203865051,0.5890582203865051,1.0,1.0,-2.607748508453369,1.069596290588379,1.538152098655701,0.4731753170490265,0.0,0.0,1.0,174.87918090820312,217.0,42.06047058105469,-28173.822265625,1785.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1247253417969,308.4183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.427734375,32040.0,0.0,0.0,0.6585388779640198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168070316314693,-2.725902231759392e-05,0.0,0.0006683332612738,0.0,0.0,666.75341796875,0.0,0.0,0.0,0.9919710159301758,4.0,0.0,1.0
373920,293.06402587890625,297.1499938964844,293.1499938964844,0.2765545845031738,-5852.4716796875,304.1526794433594,0.8392958045005798,0.433876097202301,0.3939301669597626,293.0218200683594,297.1499938964844,293.1499938964844,0.487184464931488,-8483.142578125,304.1478576660156,0.8874759078025818,0.515541672706604,0.4912315309047699,293.02667236328125,297.1499938964844,293.1499938964844,0.4860489070415497,-6255.18603515625,304.14581298828125,0.88701331615448,0.514931857585907,0.3622699081897735,292.9736022949219,297.1499938964844,293.1499938964844,0.5485468506813049,-9305.669921875,304.1394958496094,0.917262315750122,0.5671291947364807,0.5391768217086792,293.0812072753906,297.1499938964844,293.1499938964844,0.0453858748078346,-6658.35791015625,304.1474304199219,0.4701869785785675,0.0802889913320541,0.3855754733085632,289.8656616210937,291.1499938964844,259.14068603515625,258.778564453125,279.1617126464844,293.0743408203125,289.8668212890625,1.0,0.5356564521789551,0.5890582203865051,0.5890582203865051,1.0,1.0,-2.607748508453369,1.069596290588379,1.538152098655701,0.4731753170490265,0.0,0.0,1.0,174.87918090820312,217.0,42.06047058105469,-28173.822265625,1785.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1247253417969,308.4183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.427734375,32040.0,0.0,0.0,0.6585388779640198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168070316314693,-2.725902231759392e-05,0.0,0.0006683332612738,0.0,0.0,666.75341796875,0.0,0.0,0.0,0.9919710159301758,4.0,0.0,1.0
373980,293.08160400390625,297.1499938964844,293.1499938964844,0.2755970954895019,-5835.72412109375,304.15338134765625,0.8227370381355286,0.4324902892112732,0.393422931432724,293.0399475097656,297.1499938964844,293.1499938964844,0.4868867397308349,-8478.3271484375,304.1490478515625,0.8690323829650879,0.5151128768920898,0.4916020035743713,293.0400695800781,297.1499938964844,293.1499938964844,0.4866340458393097,-6260.7919921875,304.1462097167969,0.8690313696861267,0.5153372287750244,0.3630943298339844,292.9891662597656,297.1499938964844,293.1499938964844,0.5502135753631592,-9327.0869140625,304.1402282714844,0.8979350924491882,0.5684386491775513,0.5411516427993774,293.0913391113281,297.1499938964844,293.1499938964844,0.0457184948027133,-6684.0986328125,304.1477355957031,0.4554943144321441,0.0799786821007728,0.3876024484634399,289.8857727050781,291.1499938964844,259.172607421875,258.81982421875,279.1616516113281,293.0839233398437,289.8866577148437,1.0,0.5476166605949402,0.5902187824249268,0.5902187824249268,1.0,1.0,-2.613384485244751,1.0733420848846436,1.540042519569397,0.4757217466831207,0.0,0.0,1.0,192.53610229492188,235.0,31.49626541137696,-28273.765625,1872.0377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1849365234375,308.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,32010.583984375,32040.0,0.0,0.0,0.6619207859039307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197427988052368,1.819770097732544,-2.734800727921538e-05,0.0,0.0006717654759995,0.0,0.0,670.02099609375,0.0,0.0,0.0,0.9934373497962952,4.0,0.0,1.0
