time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.08160400390625,297.1499938964844,293.1499938964844,0.2755970954895019,-5835.72412109375,304.15338134765625,0.8227370381355286,0.4324902892112732,0.393422931432724,293.0399475097656,297.1499938964844,293.1499938964844,0.4868867397308349,-8478.3271484375,304.1490478515625,0.8690323829650879,0.5151128768920898,0.4916020035743713,293.0400695800781,297.1499938964844,293.1499938964844,0.4866340458393097,-6260.7919921875,304.1462097167969,0.8690313696861267,0.5153372287750244,0.3630943298339844,292.9891662597656,297.1499938964844,293.1499938964844,0.5502135753631592,-9327.0869140625,304.1402282714844,0.8979350924491882,0.5684386491775513,0.5411516427993774,293.0913391113281,297.1499938964844,293.1499938964844,0.0457184948027133,-6684.0986328125,304.1477355957031,0.4554943144321441,0.0799786821007728,0.3876024484634399,289.8857727050781,291.1499938964844,259.172607421875,258.81982421875,279.1616516113281,293.0839233398437,289.8866577148437,1.0,0.5476166605949402,0.5902187824249268,0.5902187824249268,1.0,1.0,-2.613384485244751,1.0733420848846436,1.540042519569397,0.4757217466831207,0.0,0.0,1.0,192.53610229492188,235.0,31.49626541137696,-28273.765625,1872.0377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1849365234375,308.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,32010.583984375,32040.0,0.0,0.0,0.6619207859039307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197427988052368,1.819770097732544,-2.734800727921538e-05,0.0,0.0006717654759995,0.0,0.0,670.02099609375,0.0,0.0,0.0,0.9934373497962952,4.0,0.0,1.0
374100,293.09014892578125,297.1499938964844,293.1499938964844,0.275054007768631,-5826.2626953125,304.1537475585937,0.8149299025535583,0.4316762089729309,0.3930692672729492,293.0487670898437,297.1499938964844,293.1499938964844,0.4866302907466888,-8474.4482421875,304.1496887207031,0.860624372959137,0.5147683620452881,0.4916739463806152,293.0464782714844,297.1499938964844,293.1499938964844,0.4868859350681305,-6263.181640625,304.1464538574219,0.8608699440956116,0.5154677629470825,0.3634627759456634,292.99664306640625,297.1499938964844,293.1499938964844,0.5509852170944214,-9336.96875,304.1405944824219,0.8894364833831787,0.569003164768219,0.5420624017715454,293.0961303710937,297.1499938964844,293.1499938964844,0.0458537489175796,-6694.494140625,304.1478881835937,0.4485358595848083,0.0797795355319976,0.3884525597095489,289.8949584960937,291.1499938964844,259.1875,258.83892822265625,279.1615905761719,293.0885925292969,289.8958435058594,1.0,0.5535666942596436,0.5907928943634033,0.5907928943634033,1.0,1.0,-2.615605354309082,1.0749369859695437,1.540668487548828,0.4768477082252502,0.0,0.0,1.0,201.5865020751953,235.0,28.9257926940918,-28319.984375,1915.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2201232910156,308.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,32025.947265625,33120.0,0.0,0.0,0.6634625196456909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820179343223572,1.8202067613601685,-2.7361133106751367e-05,0.0,0.0006733301561325,0.0,0.0,670.50341796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.0985717773437,297.1499938964844,293.1499938964844,0.2741906344890594,-5811.01708984375,304.1546325683594,0.8071967959403992,0.4307827651500702,0.3926503658294678,293.0574951171875,297.1499938964844,293.1499938964844,0.4858827292919159,-8463.404296875,304.151123046875,0.8527547717094421,0.5143378376960754,0.4916715621948242,293.052734375,297.1499938964844,293.1499938964844,0.4866895079612732,-6260.708984375,304.1474609375,0.8532536625862122,0.5155496001243591,0.3638022840023041,293.00396728515625,297.1499938964844,293.1499938964844,0.5512446761131287,-9339.53515625,304.141845703125,0.8814159631729126,0.5695077776908875,0.5429235100746155,293.1007385253906,297.1499938964844,293.1499938964844,0.0459160357713699,-6698.24462890625,304.1481628417969,0.4421129822731018,0.0795555785298347,0.3892070651054382,289.91461181640625,291.1499938964844,259.2016296386719,258.85693359375,279.1614990234375,293.0932312011719,289.9159545898437,1.0,0.5594683885574341,0.5913610458374023,0.5913610458374023,1.0,1.0,-2.6174490451812744,1.0763537883758545,1.5410953760147097,0.4778783023357391,0.0,0.0,1.0,210.73553466796875,253.0,40.43985366821289,-28406.505859375,1959.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2505798339844,308.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.298828125,33120.0,0.0,0.0,0.6649866700172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831859827041626,1.831887483596801,-2.7713424060493708e-05,0.0,0.0006748769665136,0.0,0.0,683.4947509765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.11492919921875,297.1499938964844,293.1499938964844,0.2727433741092682,-5785.861328125,304.155517578125,0.7920992374420166,0.4287652373313904,0.3916093707084656,293.0745544433594,297.1499938964844,293.1499938964844,0.4847719073295593,-8447.4208984375,304.152587890625,0.8384714722633362,0.5132244825363159,0.4914330840110779,293.0647277832031,297.1499938964844,293.1499938964844,0.4868173599243164,-6261.6494140625,304.1481018066406,0.839501142501831,0.5155808925628662,0.3643904030323028,293.01806640625,297.1499938964844,293.1499938964844,0.5523157715797424,-9352.974609375,304.14276123046875,0.8667793273925781,0.5703509449958801,0.5444906949996948,293.10943603515625,297.1499938964844,293.1499938964844,0.0460721440613269,-6709.53955078125,304.1485290527344,0.4307912290096283,0.0790402814745903,0.3904426693916321,289.9361267089844,291.1499938964844,259.2275390625,258.8894958496094,279.1612548828125,293.10235595703125,289.9371643066406,1.0,0.5710697770118713,0.5924751162528992,0.5924751162528992,1.0,1.0,-2.619987726211548,1.0786409378051758,1.541346788406372,0.4796421229839325,0.0,0.0,1.0,229.233139038086,241.0,32.8411979675293,-28482.794921875,2045.8057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3202209472656,308.6040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6677525043487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776839145459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.11492919921875,297.1499938964844,293.1499938964844,0.2727433741092682,-5785.861328125,304.155517578125,0.7920992374420166,0.4287652373313904,0.3916093707084656,293.0745544433594,297.1499938964844,293.1499938964844,0.4847719073295593,-8447.4208984375,304.152587890625,0.8384714722633362,0.5132244825363159,0.4914330840110779,293.0647277832031,297.1499938964844,293.1499938964844,0.4868173599243164,-6261.6494140625,304.1481018066406,0.839501142501831,0.5155808925628662,0.3643904030323028,293.01806640625,297.1499938964844,293.1499938964844,0.5523157715797424,-9352.974609375,304.14276123046875,0.8667793273925781,0.5703509449958801,0.5444906949996948,293.10943603515625,297.1499938964844,293.1499938964844,0.0460721440613269,-6709.53955078125,304.1485290527344,0.4307912290096283,0.0790402814745903,0.3904426693916321,289.9361267089844,291.1499938964844,259.2275390625,258.8894958496094,279.1612548828125,293.10235595703125,289.9371643066406,1.0,0.5710697770118713,0.5924751162528992,0.5924751162528992,1.0,1.0,-2.619987726211548,1.0786409378051758,1.541346788406372,0.4796421229839325,0.0,0.0,1.0,229.233139038086,241.0,32.8411979675293,-28482.794921875,2045.8057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3202209472656,308.6040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6677525043487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776839145459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.130126953125,297.1499938964844,293.1499938964844,0.270591139793396,-5748.29248046875,304.15728759765625,0.7866286039352417,0.4265683591365814,0.3898988664150238,293.090576171875,297.1499938964844,293.1499938964844,0.4825651943683624,-8415.7294921875,304.1554260253906,0.8338079452514648,0.5118831396102905,0.4904525876045227,293.0755310058594,297.1499938964844,293.1499938964844,0.4860341548919678,-6252.86181640625,304.1500549316406,0.8354544639587402,0.5155485272407532,0.3645432293415069,293.03094482421875,297.1499938964844,293.1499938964844,0.5523736476898193,-9352.154296875,304.1451110839844,0.8627186417579651,0.5710772275924683,0.5454226732254028,293.1169128417969,297.1499938964844,293.1499938964844,0.0456930957734584,-6676.50439453125,304.149658203125,0.4267433285713196,0.0785497277975082,0.389250785112381,289.9636535644531,291.1499938964844,259.25,258.9171142578125,279.1616516113281,293.11083984375,289.9651794433594,1.0,0.5734798312187195,0.5936617851257324,0.5936617851257324,1.0,1.0,-2.6166319847106934,1.0783129930496216,1.538319110870361,0.4801518321037292,0.0,0.0,1.0,235.0645904541016,229.0,38.72645950317383,-28532.9375,2066.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4040832519531,308.6813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6700708270072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800367264077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.130126953125,297.1499938964844,293.1499938964844,0.270591139793396,-5748.29248046875,304.15728759765625,0.7866286039352417,0.4265683591365814,0.3898988664150238,293.090576171875,297.1499938964844,293.1499938964844,0.4825651943683624,-8415.7294921875,304.1554260253906,0.8338079452514648,0.5118831396102905,0.4904525876045227,293.0755310058594,297.1499938964844,293.1499938964844,0.4860341548919678,-6252.86181640625,304.1500549316406,0.8354544639587402,0.5155485272407532,0.3645432293415069,293.03094482421875,297.1499938964844,293.1499938964844,0.5523736476898193,-9352.154296875,304.1451110839844,0.8627186417579651,0.5710772275924683,0.5454226732254028,293.1169128417969,297.1499938964844,293.1499938964844,0.0456930957734584,-6676.50439453125,304.149658203125,0.4267433285713196,0.0785497277975082,0.389250785112381,289.9636535644531,291.1499938964844,259.25,258.9171142578125,279.1616516113281,293.11083984375,289.9651794433594,1.0,0.5734798312187195,0.5936617851257324,0.5936617851257324,1.0,1.0,-2.6166319847106934,1.0783129930496216,1.538319110870361,0.4801518321037292,0.0,0.0,1.0,235.0645904541016,229.0,38.72645950317383,-28532.9375,2066.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4040832519531,308.6813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6700708270072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800367264077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.14459228515625,297.1499938964844,293.1499938964844,0.2678245007991791,-5699.91259765625,304.15948486328125,0.7863720655441284,0.424143373966217,0.3877409100532532,293.1061096191406,297.1499938964844,293.1499938964844,0.4793337285518646,-8369.6357421875,304.1590270996094,0.8341984748840332,0.5102410912513733,0.488936185836792,293.085693359375,297.1499938964844,293.1499938964844,0.4844061136245727,-6235.27587890625,304.1527709960937,0.836563229560852,0.5153756141662598,0.3644128143787384,293.0432434082031,297.1499938964844,293.1499938964844,0.5514485239982605,-9337.8876953125,304.1483154296875,0.86429363489151,0.5716004967689514,0.5459132194519043,293.1236267089844,297.1499938964844,293.1499938964844,0.0449838452041149,-6616.00634765625,304.1509704589844,0.4263351261615753,0.0780244469642639,0.3867113590240478,290.0008544921875,291.1499938964844,259.26715087890625,258.9386291503906,279.1617736816406,293.1190490722656,290.0028076171875,1.0,0.5712668299674988,0.5948449969291687,0.5948449969291687,1.0,1.0,-2.6096019744873047,1.0763132572174072,1.5332887172698977,0.4797615706920624,0.0,0.0,1.0,233.08053588867188,217.0,49.54924392700195,-28571.72265625,2046.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5023193359375,308.7745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6718792915344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818720721639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.14459228515625,297.1499938964844,293.1499938964844,0.2678245007991791,-5699.91259765625,304.15948486328125,0.7863720655441284,0.424143373966217,0.3877409100532532,293.1061096191406,297.1499938964844,293.1499938964844,0.4793337285518646,-8369.6357421875,304.1590270996094,0.8341984748840332,0.5102410912513733,0.488936185836792,293.085693359375,297.1499938964844,293.1499938964844,0.4844061136245727,-6235.27587890625,304.1527709960937,0.836563229560852,0.5153756141662598,0.3644128143787384,293.0432434082031,297.1499938964844,293.1499938964844,0.5514485239982605,-9337.8876953125,304.1483154296875,0.86429363489151,0.5716004967689514,0.5459132194519043,293.1236267089844,297.1499938964844,293.1499938964844,0.0449838452041149,-6616.00634765625,304.1509704589844,0.4263351261615753,0.0780244469642639,0.3867113590240478,290.0008544921875,291.1499938964844,259.26715087890625,258.9386291503906,279.1617736816406,293.1190490722656,290.0028076171875,1.0,0.5712668299674988,0.5948449969291687,0.5948449969291687,1.0,1.0,-2.6096019744873047,1.0763132572174072,1.5332887172698977,0.4797615706920624,0.0,0.0,1.0,233.08053588867188,217.0,49.54924392700195,-28571.72265625,2046.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5023193359375,308.7745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6718792915344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818720721639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.15850830078125,297.1499938964844,293.1499938964844,0.2644967436790466,-5641.64404296875,304.161865234375,0.788743257522583,0.4214558601379394,0.3851815164089203,293.1213684082031,297.1499938964844,293.1499938964844,0.4751338958740234,-8310.0390625,304.1630249023437,0.8371467590332031,0.5082579255104065,0.4869249761104584,293.0954895019531,297.1499938964844,293.1499938964844,0.4819789528846741,-6209.46728515625,304.1558837890625,0.8403414487838745,0.5150198936462402,0.3640264868736267,293.0552062988281,297.1499938964844,293.1499938964844,0.54958176612854,-9310.9287109375,304.1519775390625,0.8687941431999207,0.5718786716461182,0.5459991097450256,293.1300354003906,297.1499938964844,293.1499938964844,0.0439593158662319,-6529.4296875,304.15234375,0.4274809956550598,0.0773893967270851,0.3828782141208648,290.0472412109375,291.1499938964844,259.2776794433594,258.9534912109375,279.1615600585937,293.12750244140625,290.049560546875,1.0,0.5662654638290405,0.5959962010383606,0.5959962010383606,1.0,1.0,-2.5991456508636475,1.0727176666259766,1.5264281034469604,0.478513240814209,0.0,0.0,1.0,226.99169921875,205.0,61.54575347900391,-28597.365234375,2003.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61138916015625,308.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6731618642807007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006831737118773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.15850830078125,297.1499938964844,293.1499938964844,0.2644967436790466,-5641.64404296875,304.161865234375,0.788743257522583,0.4214558601379394,0.3851815164089203,293.1213684082031,297.1499938964844,293.1499938964844,0.4751338958740234,-8310.0390625,304.1630249023437,0.8371467590332031,0.5082579255104065,0.4869249761104584,293.0954895019531,297.1499938964844,293.1499938964844,0.4819789528846741,-6209.46728515625,304.1558837890625,0.8403414487838745,0.5150198936462402,0.3640264868736267,293.0552062988281,297.1499938964844,293.1499938964844,0.54958176612854,-9310.9287109375,304.1519775390625,0.8687941431999207,0.5718786716461182,0.5459991097450256,293.1300354003906,297.1499938964844,293.1499938964844,0.0439593158662319,-6529.4296875,304.15234375,0.4274809956550598,0.0773893967270851,0.3828782141208648,290.0472412109375,291.1499938964844,259.2776794433594,258.9534912109375,279.1615600585937,293.12750244140625,290.049560546875,1.0,0.5662654638290405,0.5959962010383606,0.5959962010383606,1.0,1.0,-2.5991456508636475,1.0727176666259766,1.5264281034469604,0.478513240814209,0.0,0.0,1.0,226.99169921875,205.0,61.54575347900391,-28597.365234375,2003.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61138916015625,308.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6731618642807007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006831737118773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1651611328125,297.1499938964844,293.1499938964844,0.2626771330833435,-5609.76025390625,304.1629943847656,0.7906128764152527,0.4200381934642792,0.3837963044643402,293.1287841796875,297.1499938964844,293.1499938964844,0.4727488160133362,-8276.3203125,304.1649780273437,0.8392924666404724,0.5071645975112915,0.4857815206050873,293.10009765625,297.1499938964844,293.1499938964844,0.4805418848991394,-6194.3125,304.1574401855469,0.8429504632949829,0.5147995352745056,0.3637726604938507,293.0609436035156,297.1499938964844,293.1499938964844,0.5483747720718384,-9293.8525390625,304.15380859375,0.871832549571991,0.5719535946846008,0.5459390878677368,293.1330261230469,297.1499938964844,293.1499938964844,0.0433760844171047,-6480.302734375,304.1529846191406,0.428494244813919,0.0770556703209877,0.3806863725185394,290.0732116699219,291.1499938964844,259.2806091308594,258.9585876464844,279.16131591796875,293.1316833496094,290.0757141113281,1.0,0.5630866885185242,0.5965445041656494,0.5965445041656494,1.0,1.0,-2.593097448348999,1.0705162286758425,1.5225811004638672,0.4776597023010254,0.0,0.0,1.0,222.97732543945312,205.0,66.88887023925781,-28607.017578125,1976.3853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66864013671875,308.93621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6736077070236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006836262182332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.171630859375,297.1499938964844,293.1499938964844,0.2607778012752533,-5576.462890625,304.1640930175781,0.792833149433136,0.4185761511325836,0.3823544681072235,293.1360168457031,297.1499938964844,293.1499938964844,0.4702111482620239,-8240.5205078125,304.1668701171875,0.8417900204658508,0.5060099959373474,0.484562337398529,293.10455322265625,297.1499938964844,293.1499938964844,0.4789914190769195,-6178.03564453125,304.1589050292969,0.8459466099739075,0.5145562291145325,0.3634896874427795,293.06646728515625,297.1499938964844,293.1499938964844,0.5470247864723206,-9274.9326171875,304.15557861328125,0.8752909898757935,0.5719926953315735,0.5458270907402039,293.1358642578125,297.1499938964844,293.1499938964844,0.0427638590335845,-6428.80517578125,304.1535339355469,0.4297578930854797,0.0767171159386634,0.3783861696720123,290.1006164550781,291.1499938964844,259.2821044921875,258.9622497558594,279.1610107421875,293.1358337402344,290.10321044921875,1.0,0.5595895051956177,0.5970697402954102,0.5970697402954102,1.0,1.0,-2.5866620540618896,1.0681132078170776,1.5185489654541016,0.4766868948936462,0.0,0.0,1.0,218.527587890625,193.0,71.5298843383789,-28614.78125,1946.9398193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.726806640625,308.9933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6739300489425659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006839532870799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.18377685546875,297.1499938964844,293.1499938964844,0.2568039894104004,-5506.73974609375,304.166015625,0.7981576323509216,0.4155608415603637,0.3793411254882812,293.1500244140625,297.1499938964844,293.1499938964844,0.464752048254013,-8163.70703125,304.1703186035156,0.8476887941360474,0.5035216212272644,0.4819188714027405,293.1129455566406,297.1499938964844,293.1499938964844,0.4756219089031219,-6142.8603515625,304.1615295410156,0.8529582023620605,0.5140060782432556,0.3628526329994201,293.0770263671875,297.1499938964844,293.1499938964844,0.5439764857292175,-9232.673828125,304.1587829589844,0.8832905888557434,0.5719713568687439,0.5454720258712769,293.1410217285156,297.1499938964844,293.1499938964844,0.0414798334240913,-6320.9580078125,304.15447998046875,0.4329603612422943,0.0760262608528137,0.3735590577125549,290.1584777832031,291.1499938964844,259.28106689453125,258.9654541015625,279.16015625,293.1440124511719,290.1612548828125,1.0,0.5518805384635925,0.5980437994003296,0.5980437994003296,1.0,1.0,-2.572874069213867,1.0628061294555664,1.5100680589675903,0.4744355082511902,0.0,0.0,1.0,208.7162628173828,181.0,78.5477523803711,-28624.052734375,1883.0882568359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,309.10888671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6742193102836609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006842468865215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.18377685546875,297.1499938964844,293.1499938964844,0.2568039894104004,-5506.73974609375,304.166015625,0.7981576323509216,0.4155608415603637,0.3793411254882812,293.1500244140625,297.1499938964844,293.1499938964844,0.464752048254013,-8163.70703125,304.1703186035156,0.8476887941360474,0.5035216212272644,0.4819188714027405,293.1129455566406,297.1499938964844,293.1499938964844,0.4756219089031219,-6142.8603515625,304.1615295410156,0.8529582023620605,0.5140060782432556,0.3628526329994201,293.0770263671875,297.1499938964844,293.1499938964844,0.5439764857292175,-9232.673828125,304.1587829589844,0.8832905888557434,0.5719713568687439,0.5454720258712769,293.1410217285156,297.1499938964844,293.1499938964844,0.0414798334240913,-6320.9580078125,304.15447998046875,0.4329603612422943,0.0760262608528137,0.3735590577125549,290.1584777832031,291.1499938964844,259.28106689453125,258.9654541015625,279.16015625,293.1440124511719,290.1612548828125,1.0,0.5518805384635925,0.5980437994003296,0.5980437994003296,1.0,1.0,-2.572874069213867,1.0628061294555664,1.5100680589675903,0.4744355082511902,0.0,0.0,1.0,208.7162628173828,181.0,78.5477523803711,-28624.052734375,1883.0882568359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,309.10888671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6742193102836609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006842468865215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.1949768066406,297.1499938964844,293.1499938964844,0.2526818215847015,-5434.31201171875,304.16754150390625,0.8044796586036682,0.4124346375465393,0.3762029111385345,293.1634521484375,297.1499938964844,293.1499938964844,0.4588848352432251,-8081.3369140625,304.1733093261719,0.854648232460022,0.5008005499839783,0.4790271520614624,293.12066650390625,297.1499938964844,293.1499938964844,0.4719924926757812,-6105.1845703125,304.1637268066406,0.8611962795257568,0.5133765935897827,0.3621385395526886,293.0868225097656,297.1499938964844,293.1499938964844,0.5405766367912292,-9186.0322265625,304.1614990234375,0.8925386667251587,0.5718266367912292,0.5449704527854919,293.1456298828125,297.1499938964844,293.1499938964844,0.0401443801820278,-6208.91064453125,304.1552124023437,0.4369872212409973,0.0753180980682373,0.3685150146484375,290.2188720703125,291.1499938964844,259.275146484375,258.9636535644531,279.1591796875,293.1520690917969,290.22174072265625,1.0,0.5434942245483398,0.5989143252372742,0.5989143252372742,1.0,1.0,-2.5581085681915283,1.0569422245025637,1.5011663436889648,0.4718360006809234,0.0,0.0,1.0,198.1469573974609,169.0,82.86003875732422,-28623.712890625,1815.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576721191406,309.2230529785156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6756718754768372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006857210537418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.1949768066406,297.1499938964844,293.1499938964844,0.2526818215847015,-5434.31201171875,304.16754150390625,0.8044796586036682,0.4124346375465393,0.3762029111385345,293.1634521484375,297.1499938964844,293.1499938964844,0.4588848352432251,-8081.3369140625,304.1733093261719,0.854648232460022,0.5008005499839783,0.4790271520614624,293.12066650390625,297.1499938964844,293.1499938964844,0.4719924926757812,-6105.1845703125,304.1637268066406,0.8611962795257568,0.5133765935897827,0.3621385395526886,293.0868225097656,297.1499938964844,293.1499938964844,0.5405766367912292,-9186.0322265625,304.1614990234375,0.8925386667251587,0.5718266367912292,0.5449704527854919,293.1456298828125,297.1499938964844,293.1499938964844,0.0401443801820278,-6208.91064453125,304.1552124023437,0.4369872212409973,0.0753180980682373,0.3685150146484375,290.2188720703125,291.1499938964844,259.275146484375,258.9636535644531,279.1591796875,293.1520690917969,290.22174072265625,1.0,0.5434942245483398,0.5989143252372742,0.5989143252372742,1.0,1.0,-2.5581085681915283,1.0569422245025637,1.5011663436889648,0.4718360006809234,0.0,0.0,1.0,198.1469573974609,169.0,82.86003875732422,-28623.712890625,1815.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576721191406,309.2230529785156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6756718754768372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006857210537418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2055969238281,297.1499938964844,293.1499938964844,0.2483379393815994,-5357.7392578125,304.1689147949219,0.8115105032920837,0.4091414213180542,0.372921735048294,293.1764831542969,297.1499938964844,293.1499938964844,0.45252326130867,-7991.95458984375,304.1761474609375,0.8626017570495605,0.4978147745132446,0.4758877754211426,293.1278381347656,297.1499938964844,293.1499938964844,0.4680231809616089,-6064.0380859375,304.165771484375,0.8706099987030029,0.5126675367355347,0.3613588511943817,293.0960388183594,297.1499938964844,293.1499938964844,0.5367373824119568,-9133.59375,304.1640625,0.9029093980789183,0.5715617537498474,0.544341504573822,293.1497497558594,297.1499938964844,293.1499938964844,0.0387626215815544,-6092.7099609375,304.15576171875,0.4418379068374634,0.0745947286486625,0.3633281290531158,290.28466796875,291.1499938964844,259.264892578125,258.9574279785156,279.15826416015625,293.1601867675781,290.2878723144531,1.0,0.5346240997314453,0.5996930003166199,0.5996930003166199,1.0,1.0,-2.5424704551696777,1.050581693649292,1.4918886423110962,0.4689284563064575,0.0,0.0,1.0,187.1591644287109,157.0,90.197998046875,-28632.830078125,1744.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091064453125,309.3552551269531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6754781603813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006855244282633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2055969238281,297.1499938964844,293.1499938964844,0.2483379393815994,-5357.7392578125,304.1689147949219,0.8115105032920837,0.4091414213180542,0.372921735048294,293.1764831542969,297.1499938964844,293.1499938964844,0.45252326130867,-7991.95458984375,304.1761474609375,0.8626017570495605,0.4978147745132446,0.4758877754211426,293.1278381347656,297.1499938964844,293.1499938964844,0.4680231809616089,-6064.0380859375,304.165771484375,0.8706099987030029,0.5126675367355347,0.3613588511943817,293.0960388183594,297.1499938964844,293.1499938964844,0.5367373824119568,-9133.59375,304.1640625,0.9029093980789183,0.5715617537498474,0.544341504573822,293.1497497558594,297.1499938964844,293.1499938964844,0.0387626215815544,-6092.7099609375,304.15576171875,0.4418379068374634,0.0745947286486625,0.3633281290531158,290.28466796875,291.1499938964844,259.264892578125,258.9574279785156,279.15826416015625,293.1601867675781,290.2878723144531,1.0,0.5346240997314453,0.5996930003166199,0.5996930003166199,1.0,1.0,-2.5424704551696777,1.050581693649292,1.4918886423110962,0.4689284563064575,0.0,0.0,1.0,187.1591644287109,157.0,90.197998046875,-28632.830078125,1744.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091064453125,309.3552551269531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6754781603813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006855244282633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2162475585937,297.1499938964844,293.1499938964844,0.2437758147716522,-5277.0810546875,304.17022705078125,0.8189405798912048,0.4055713713169098,0.3694005012512207,293.1896667480469,297.1499938964844,293.1499938964844,0.4457000195980072,-7895.974609375,304.1788024902344,0.8714927434921265,0.4944713711738586,0.4724171757698059,293.134521484375,297.1499938964844,293.1499938964844,0.4638340473175049,-6020.7021484375,304.16748046875,0.8811917304992676,0.5118728280067444,0.3605148494243622,293.10467529296875,297.1499938964844,293.1499938964844,0.5325967073440552,-9077.2958984375,304.166259765625,0.9150664806365968,0.5711725354194641,0.5435889363288879,293.1534118652344,297.1499938964844,293.1499938964844,0.0373604446649551,-5974.44482421875,304.1561889648437,0.4475527107715606,0.0738542675971984,0.3580372631549835,290.35308837890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1575622558594,293.16876220703125,290.3563537597656,1.0,0.5253646373748779,0.600410521030426,0.600410521030426,1.0,1.0,-2.5257954597473145,1.0436809062957764,1.482114553451538,0.4657067358493805,0.0,0.0,1.0,175.9661865234375,145.0,94.0244369506836,-28625.783203125,1673.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21551513671875,309.4806213378906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6748543977737427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006848914199508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2162475585937,297.1499938964844,293.1499938964844,0.2437758147716522,-5277.0810546875,304.17022705078125,0.8189405798912048,0.4055713713169098,0.3694005012512207,293.1896667480469,297.1499938964844,293.1499938964844,0.4457000195980072,-7895.974609375,304.1788024902344,0.8714927434921265,0.4944713711738586,0.4724171757698059,293.134521484375,297.1499938964844,293.1499938964844,0.4638340473175049,-6020.7021484375,304.16748046875,0.8811917304992676,0.5118728280067444,0.3605148494243622,293.10467529296875,297.1499938964844,293.1499938964844,0.5325967073440552,-9077.2958984375,304.166259765625,0.9150664806365968,0.5711725354194641,0.5435889363288879,293.1534118652344,297.1499938964844,293.1499938964844,0.0373604446649551,-5974.44482421875,304.1561889648437,0.4475527107715606,0.0738542675971984,0.3580372631549835,290.35308837890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1575622558594,293.16876220703125,290.3563537597656,1.0,0.5253646373748779,0.600410521030426,0.600410521030426,1.0,1.0,-2.5257954597473145,1.0436809062957764,1.482114553451538,0.4657067358493805,0.0,0.0,1.0,175.9661865234375,145.0,94.0244369506836,-28625.783203125,1673.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21551513671875,309.4806213378906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6748543977737427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006848914199508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.221435546875,297.1499938964844,293.1499938964844,0.2414421439170837,-5235.73828125,304.1707763671875,0.8228740692138672,0.4037152230739593,0.3675616979598999,293.19610595703125,297.1499938964844,293.1499938964844,0.4421655535697937,-7846.224609375,304.1799621582031,0.8763311505317688,0.4927036166191101,0.4705747067928314,293.1376647949219,297.1499938964844,293.1499938964844,0.4616925716400146,-5998.5791015625,304.1681823730469,0.8869503140449524,0.5114467144012451,0.3600709438323974,293.1088256835937,297.1499938964844,293.1499938964844,0.530454158782959,-9048.25,304.1672058105469,0.9219706058502196,0.5709350109100342,0.5431695580482483,293.1551208496094,297.1499938964844,293.1499938964844,0.0366543605923652,-5914.728515625,304.1563415527344,0.4507631957530975,0.0734732672572135,0.3553427457809448,290.3874816894531,291.1499938964844,259.24273681640625,258.94091796875,279.1572570800781,293.17315673828125,290.3907775878906,1.0,0.5206056237220764,0.6007497906684875,0.6007497906684875,1.0,1.0,-2.517098188400269,1.0400452613830566,1.4770530462265017,0.4639873802661896,0.0,0.0,1.0,170.32115173339844,145.0,94.90215301513672,-28616.30859375,1636.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,309.54052734375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6791934370994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006892950041219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2264099121094,297.1499938964844,293.1499938964844,0.2390037178993225,-5192.3779296875,304.17144775390625,0.8270136117935181,0.4018310308456421,0.3656927049160003,293.2023620605469,297.1499938964844,293.1499938964844,0.4384424090385437,-7793.63818359375,304.1813049316406,0.8814712166786194,0.4908899068832397,0.4686850905418396,293.1407470703125,297.1499938964844,293.1499938964844,0.459383100271225,-5974.6162109375,304.1690979003906,0.8930429816246033,0.5110030770301819,0.3596144914627075,293.1128234863281,297.1499938964844,293.1499938964844,0.5281088352203369,-9016.3173828125,304.1683349609375,0.9293278455734252,0.5706710815429688,0.5427250266075134,293.1567687988281,297.1499938964844,293.1499938964844,0.0359279178082942,-5852.9140625,304.1565246582031,0.4542332291603088,0.0730848237872123,0.352611631155014,290.4255676269531,291.1499938964844,259.2338256835937,258.9338073730469,279.1569519042969,293.17755126953125,290.4296569824219,1.0,0.5157710313796997,0.601076602935791,0.601076602935791,1.0,1.0,-2.508218765258789,1.0363128185272217,1.4719059467315674,0.462210088968277,0.0,0.0,1.0,164.65367126464844,133.0,102.6720962524414,-28634.8125,1600.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676147460937,309.6315612792969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6791983842849731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006893000099807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2358093261719,297.1499938964844,293.1499938964844,0.2338949739933014,-5101.14501953125,304.1727905273437,0.836093008518219,0.3979893922805786,0.3618829250335693,293.21435546875,297.1499938964844,293.1499938964844,0.4305392801761627,-7681.673828125,304.1840209960937,0.89275723695755,0.4871293008327484,0.4647752940654754,293.14654541015625,297.1499938964844,293.1499938964844,0.4543473124504089,-5922.22998046875,304.1711120605469,0.9063807725906372,0.5100573301315308,0.3586603105068207,293.1204833984375,297.1499938964844,293.1499938964844,0.5229052305221558,-8945.3466796875,304.1708679199219,0.9450945258140564,0.5700570344924927,0.5417539477348328,293.1598815917969,297.1499938964844,293.1499938964844,0.034430842846632,-5724.38720703125,304.1568298339844,0.4620559513568878,0.0722859352827072,0.347040981054306,290.5115966796875,291.1499938964844,259.21417236328125,258.91754150390625,279.1564636230469,293.1863708496094,290.5157775878906,1.0,0.5058814883232117,0.6016976833343506,0.6016976833343506,1.0,1.0,-2.489938735961914,1.0285742282867432,1.461364507675171,0.4584936797618866,0.0,0.0,1.0,153.2664337158203,121.0,114.9445571899414,-28656.2109375,1527.4425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54315185546875,309.8042907714844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6787721514701843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888674688525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2358093261719,297.1499938964844,293.1499938964844,0.2338949739933014,-5101.14501953125,304.1727905273437,0.836093008518219,0.3979893922805786,0.3618829250335693,293.21435546875,297.1499938964844,293.1499938964844,0.4305392801761627,-7681.673828125,304.1840209960937,0.89275723695755,0.4871293008327484,0.4647752940654754,293.14654541015625,297.1499938964844,293.1499938964844,0.4543473124504089,-5922.22998046875,304.1711120605469,0.9063807725906372,0.5100573301315308,0.3586603105068207,293.1204833984375,297.1499938964844,293.1499938964844,0.5229052305221558,-8945.3466796875,304.1708679199219,0.9450945258140564,0.5700570344924927,0.5417539477348328,293.1598815917969,297.1499938964844,293.1499938964844,0.034430842846632,-5724.38720703125,304.1568298339844,0.4620559513568878,0.0722859352827072,0.347040981054306,290.5115966796875,291.1499938964844,259.21417236328125,258.91754150390625,279.1564636230469,293.1863708496094,290.5157775878906,1.0,0.5058814883232117,0.6016976833343506,0.6016976833343506,1.0,1.0,-2.489938735961914,1.0285742282867432,1.461364507675171,0.4584936797618866,0.0,0.0,1.0,153.2664337158203,121.0,114.9445571899414,-28656.2109375,1527.4425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54315185546875,309.8042907714844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6787721514701843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888674688525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2444152832031,297.1499938964844,293.1499938964844,0.2287807911634445,-5009.52294921875,304.1737060546875,0.8465838432312012,0.3940683305263519,0.3579967021942138,293.2256164550781,297.1499938964844,293.1499938964844,0.4225048720836639,-7567.7138671875,304.18603515625,0.9056224822998048,0.4832124412059784,0.4607121348381042,293.1519470214844,297.1499938964844,293.1499938964844,0.4492337107658386,-5869.10986328125,304.1725769042969,0.9227604269981384,0.5090481042861938,0.3576583862304687,293.127685546875,297.1499938964844,293.1499938964844,0.5175623297691345,-8872.69921875,304.1727905273437,0.9617468118667604,0.5693445801734924,0.5406850576400757,293.1627197265625,297.1499938964844,293.1499938964844,0.0329370647668838,-5594.93701171875,304.15704345703125,0.4704295098781585,0.0714601501822471,0.3413409888744354,290.59747314453125,291.1499938964844,259.1925354003906,258.8990173339844,279.15606689453125,293.1951599121094,290.6016540527344,1.0,0.4957152307033539,0.6022841334342957,0.6022841334342957,1.0,1.0,-2.471052408218384,1.0205200910568235,1.4505324363708496,0.4545912742614746,0.0,0.0,1.0,141.83522033691406,109.0,118.15740966796876,-28656.376953125,1454.5203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005920410156,309.9617004394531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6826612949371338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006928144721314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2444152832031,297.1499938964844,293.1499938964844,0.2287807911634445,-5009.52294921875,304.1737060546875,0.8465838432312012,0.3940683305263519,0.3579967021942138,293.2256164550781,297.1499938964844,293.1499938964844,0.4225048720836639,-7567.7138671875,304.18603515625,0.9056224822998048,0.4832124412059784,0.4607121348381042,293.1519470214844,297.1499938964844,293.1499938964844,0.4492337107658386,-5869.10986328125,304.1725769042969,0.9227604269981384,0.5090481042861938,0.3576583862304687,293.127685546875,297.1499938964844,293.1499938964844,0.5175623297691345,-8872.69921875,304.1727905273437,0.9617468118667604,0.5693445801734924,0.5406850576400757,293.1627197265625,297.1499938964844,293.1499938964844,0.0329370647668838,-5594.93701171875,304.15704345703125,0.4704295098781585,0.0714601501822471,0.3413409888744354,290.59747314453125,291.1499938964844,259.1925354003906,258.8990173339844,279.15606689453125,293.1951599121094,290.6016540527344,1.0,0.4957152307033539,0.6022841334342957,0.6022841334342957,1.0,1.0,-2.471052408218384,1.0205200910568235,1.4505324363708496,0.4545912742614746,0.0,0.0,1.0,141.83522033691406,109.0,118.15740966796876,-28656.376953125,1454.5203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005920410156,309.9617004394531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6826612949371338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006928144721314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2523193359375,297.1499938964844,293.1499938964844,0.2234396636486053,-4913.22216796875,304.1747131347656,0.8589789271354675,0.3900743424892425,0.3540444374084472,293.2362060546875,297.1499938964844,293.1499938964844,0.41400346159935,-7446.44873046875,304.1882019042969,0.9216756820678712,0.4791484177112579,0.4565096795558929,293.156982421875,297.1499938964844,293.1499938964844,0.4436705410480499,-5811.03076171875,304.1743469238281,0.941901683807373,0.5079806447029114,0.3566161692142486,293.1344299316406,297.1499938964844,293.1499938964844,0.5116593837738037,-8792.0791015625,304.175048828125,0.9786499738693236,0.5685408711433411,0.5395305752754211,293.1653137207031,297.1499938964844,293.1499938964844,0.0314117781817913,-5460.4560546875,304.1572265625,0.4784708321094513,0.0706101730465889,0.3355275094509125,290.6937561035156,291.1499938964844,259.1695556640625,258.8788452148437,279.1557922363281,293.20379638671875,290.69873046875,1.0,0.4852834641933441,0.6028494238853455,0.6028494238853455,1.0,1.0,-2.451632261276245,1.0121959447860718,1.4394361972808838,0.4505337178707123,0.0,0.0,1.0,130.3815460205078,97.0,131.99851989746094,-28697.53125,1381.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9139709472656,310.1697692871094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6823689937591553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006925177876837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2523193359375,297.1499938964844,293.1499938964844,0.2234396636486053,-4913.22216796875,304.1747131347656,0.8589789271354675,0.3900743424892425,0.3540444374084472,293.2362060546875,297.1499938964844,293.1499938964844,0.41400346159935,-7446.44873046875,304.1882019042969,0.9216756820678712,0.4791484177112579,0.4565096795558929,293.156982421875,297.1499938964844,293.1499938964844,0.4436705410480499,-5811.03076171875,304.1743469238281,0.941901683807373,0.5079806447029114,0.3566161692142486,293.1344299316406,297.1499938964844,293.1499938964844,0.5116593837738037,-8792.0791015625,304.175048828125,0.9786499738693236,0.5685408711433411,0.5395305752754211,293.1653137207031,297.1499938964844,293.1499938964844,0.0314117781817913,-5460.4560546875,304.1572265625,0.4784708321094513,0.0706101730465889,0.3355275094509125,290.6937561035156,291.1499938964844,259.1695556640625,258.8788452148437,279.1557922363281,293.20379638671875,290.69873046875,1.0,0.4852834641933441,0.6028494238853455,0.6028494238853455,1.0,1.0,-2.451632261276245,1.0121959447860718,1.4394361972808838,0.4505337178707123,0.0,0.0,1.0,130.3815460205078,97.0,131.99851989746094,-28697.53125,1381.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9139709472656,310.1697692871094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6823689937591553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006925177876837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2180458307266235,-4815.5146484375,304.1754455566406,0.873876690864563,0.3860106170177459,0.3500278890132904,293.2461853027344,297.1499938964844,293.1499938964844,0.4053059816360473,-7321.96337890625,304.18994140625,0.9409574270248412,0.4749396741390228,0.4521691799163818,293.1616516113281,297.1499938964844,293.1499938964844,0.4379296898841858,-5751.0390625,304.17578125,0.9626412987709044,0.5068557858467102,0.3555328547954559,293.1407775878906,297.1499938964844,293.1499938964844,0.5055059194564819,-8708.048828125,304.17694091796875,0.9951425194740297,0.5676476955413818,0.5382900238037109,293.1676940917969,297.1499938964844,293.1499938964844,0.0298963543027639,-5324.423828125,304.1573486328125,0.4867481291294098,0.0697381347417831,0.3296131789684295,290.7935485839844,291.1499938964844,259.145751953125,258.8575134277344,279.1556701660156,293.2123413085937,290.7984619140625,1.0,0.4745875895023346,0.603410005569458,0.603410005569458,1.0,1.0,-2.4316952228546143,1.0036253929138184,1.428069829940796,0.446340799331665,0.0,0.0,1.0,118.9210433959961,100.0,136.70423889160156,-28712.748046875,1309.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10406494140625,310.3578491210937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6814967393875122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006916325655765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
