time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2180458307266235,-4815.5146484375,304.1754455566406,0.873876690864563,0.3860106170177459,0.3500278890132904,293.2461853027344,297.1499938964844,293.1499938964844,0.4053059816360473,-7321.96337890625,304.18994140625,0.9409574270248412,0.4749396741390228,0.4521691799163818,293.1616516113281,297.1499938964844,293.1499938964844,0.4379296898841858,-5751.0390625,304.17578125,0.9626412987709044,0.5068557858467102,0.3555328547954559,293.1407775878906,297.1499938964844,293.1499938964844,0.5055059194564819,-8708.048828125,304.17694091796875,0.9951425194740297,0.5676476955413818,0.5382900238037109,293.1676940917969,297.1499938964844,293.1499938964844,0.0298963543027639,-5324.423828125,304.1573486328125,0.4867481291294098,0.0697381347417831,0.3296131789684295,290.7935485839844,291.1499938964844,259.145751953125,258.8575134277344,279.1556701660156,293.2123413085937,290.7984619140625,1.0,0.4745875895023346,0.603410005569458,0.603410005569458,1.0,1.0,-2.4316952228546143,1.0036253929138184,1.428069829940796,0.446340799331665,0.0,0.0,1.0,118.9210433959961,100.0,136.70423889160156,-28712.748046875,1309.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10406494140625,310.3578491210937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6814967393875122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006916325655765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.26300048828125,297.1499938964844,293.1499938964844,0.2154461145401001,-4768.30224609375,304.175537109375,0.8780955076217651,0.3839475512504577,0.348080962896347,293.2509765625,297.1499938964844,293.1499938964844,0.4010658264160156,-7261.2314453125,304.1903991699219,0.9463365077972412,0.4727788865566253,0.4500385522842407,293.16387939453125,297.1499938964844,293.1499938964844,0.4351789355278015,-5722.361328125,304.17608642578125,0.9686185121536256,0.5062682628631592,0.3550427556037903,293.1436767578125,297.1499938964844,293.1499938964844,0.5018872618675232,-8658.1005859375,304.1786804199219,0.9990000128746032,0.567190945148468,0.5370815396308899,293.1688537597656,297.1499938964844,293.1499938964844,0.0292293764650821,-5263.447265625,304.1572265625,0.4888489544391632,0.06928651034832,0.3270331025123596,290.8421630859375,291.1499938964844,259.1337585449219,258.8466186523437,279.1557006835937,293.2165832519531,290.8469543457031,1.0,0.4711075723171234,0.6036944389343262,0.6036944389343262,1.0,1.0,-2.4216549396514893,0.9993004202842712,1.4223545789718628,0.4442515671253204,0.0,0.0,1.0,115.47303009033205,100.0,135.933349609375,-28711.6875,1283.301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1903381347656,310.4441833496094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6856777667999268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006958757876418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.266357421875,297.1499938964844,293.1499938964844,0.2127831578254699,-4719.70361328125,304.1757507324219,0.8793335556983948,0.3818564116954803,0.3461737930774688,293.25567626953125,297.1499938964844,293.1499938964844,0.3967033624649048,-7198.439453125,304.19097900390625,0.9480886459350586,0.470576137304306,0.4479361176490783,293.1661071777344,297.1499938964844,293.1499938964844,0.4322948455810547,-5692.12841796875,304.1766052246094,0.9712556004524232,0.5056571960449219,0.3545871675014496,293.1446533203125,297.1499938964844,293.1499938964844,0.495437741279602,-8566.9853515625,304.1852111816406,0.9990000128746032,0.5670761466026306,0.5333216190338135,293.1700134277344,297.1499938964844,293.1499938964844,0.0286161508411169,-5204.5869140625,304.1570129394531,0.4892845153808594,0.06881944835186,0.3247016668319702,290.8954772949219,291.1499938964844,259.12176513671875,258.8356628417969,279.1563415527344,293.2207946777344,290.90142822265625,1.0,0.4682214856147766,0.6040599346160889,0.6040599346160889,1.0,1.0,-2.408979177474976,0.9938492178916932,1.4151300191879272,0.4416027665138244,0.0,0.0,1.0,113.59374237060548,103.0,145.43606567382812,-28718.404296875,1260.4620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30987548828125,310.5628967285156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6854828596115112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006956779398024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2731018066406,297.1499938964844,293.1499938964844,0.2072891592979431,-4618.89697265625,304.1763000488281,0.8785675168037415,0.3775396943092346,0.3423115909099579,293.2651062011719,297.1499938964844,293.1499938964844,0.3876475989818573,-7067.39697265625,304.1923828125,0.9477401971817015,0.4659868478775024,0.4436372816562652,293.1707458496094,297.1499938964844,293.1499938964844,0.4261640906333923,-5627.57470703125,304.17791748046875,0.973116934299469,0.504306435585022,0.3536446094512939,293.14227294921875,297.1499938964844,293.1499938964844,0.4849841594696045,-8421.9658203125,304.1905212402344,0.9990000128746032,0.5676910877227783,0.5287430882453918,293.172607421875,297.1499938964844,293.1499938964844,0.0273021273314952,-5097.6171875,304.15679931640625,0.4882309138774872,0.0677880868315696,0.3199749588966369,291.01239013671875,291.1499938964844,259.09814453125,258.81378173828125,279.1564636230469,293.2290954589844,291.0180969238281,1.0,0.4641066193580627,0.6047237515449524,0.6047237515449524,1.0,1.0,-2.3868582248687744,0.9843747615814208,1.4024834632873535,0.4369174838066101,0.0,0.0,1.0,111.59394073486328,106.0,156.33541870117188,-28741.01171875,1226.3299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53497314453125,310.7850952148437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6845305562019348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006947115180082,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2731018066406,297.1499938964844,293.1499938964844,0.2072891592979431,-4618.89697265625,304.1763000488281,0.8785675168037415,0.3775396943092346,0.3423115909099579,293.2651062011719,297.1499938964844,293.1499938964844,0.3876475989818573,-7067.39697265625,304.1923828125,0.9477401971817015,0.4659868478775024,0.4436372816562652,293.1707458496094,297.1499938964844,293.1499938964844,0.4261640906333923,-5627.57470703125,304.17791748046875,0.973116934299469,0.504306435585022,0.3536446094512939,293.14227294921875,297.1499938964844,293.1499938964844,0.4849841594696045,-8421.9658203125,304.1905212402344,0.9990000128746032,0.5676910877227783,0.5287430882453918,293.172607421875,297.1499938964844,293.1499938964844,0.0273021273314952,-5097.6171875,304.15679931640625,0.4882309138774872,0.0677880868315696,0.3199749588966369,291.01239013671875,291.1499938964844,259.09814453125,258.81378173828125,279.1564636230469,293.2290954589844,291.0180969238281,1.0,0.4641066193580627,0.6047237515449524,0.6047237515449524,1.0,1.0,-2.3868582248687744,0.9843747615814208,1.4024834632873535,0.4369174838066101,0.0,0.0,1.0,111.59394073486328,106.0,156.33541870117188,-28741.01171875,1226.3299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53497314453125,310.7850952148437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6845305562019348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006947115180082,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.27960205078125,297.1499938964844,293.1499938964844,0.2020523846149444,-4522.54736328125,304.1762390136719,0.8750755190849304,0.3731037676334381,0.3383760452270508,293.2742919921875,297.1499938964844,293.1499938964844,0.3789089918136596,-6940.724609375,304.1928100585937,0.944104790687561,0.4612060487270355,0.4391944706439972,293.17535400390625,297.1499938964844,293.1499938964844,0.4203817844390869,-5566.84619140625,304.17822265625,0.9721896052360536,0.5028464794158936,0.3526515364646911,293.142822265625,297.1499938964844,293.1499938964844,0.479718416929245,-8352.7568359375,304.18560791015625,0.9990000128746032,0.5677890777587891,0.5288405418395996,293.17535400390625,297.1499938964844,293.1499938964844,0.0260771960020065,-4963.43896484375,304.15655517578125,0.4854312539100647,0.0666550174355506,0.3150039911270141,291.1182556152344,291.1499938964844,259.0754699707031,258.7924499511719,279.1557006835937,293.23736572265625,291.123291015625,1.0,0.4616808593273163,0.6052584052085876,0.6052584052085876,1.0,1.0,-2.369741916656494,0.9770574569702148,1.3926845788955688,0.4333028197288513,0.0,0.0,1.0,111.0885238647461,109.0,147.65562438964844,-28770.263671875,1204.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7255859375,310.97186279296875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6878871917724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006981180631555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.27960205078125,297.1499938964844,293.1499938964844,0.2020523846149444,-4522.54736328125,304.1762390136719,0.8750755190849304,0.3731037676334381,0.3383760452270508,293.2742919921875,297.1499938964844,293.1499938964844,0.3789089918136596,-6940.724609375,304.1928100585937,0.944104790687561,0.4612060487270355,0.4391944706439972,293.17535400390625,297.1499938964844,293.1499938964844,0.4203817844390869,-5566.84619140625,304.17822265625,0.9721896052360536,0.5028464794158936,0.3526515364646911,293.142822265625,297.1499938964844,293.1499938964844,0.479718416929245,-8352.7568359375,304.18560791015625,0.9990000128746032,0.5677890777587891,0.5288405418395996,293.17535400390625,297.1499938964844,293.1499938964844,0.0260771960020065,-4963.43896484375,304.15655517578125,0.4854312539100647,0.0666550174355506,0.3150039911270141,291.1182556152344,291.1499938964844,259.0754699707031,258.7924499511719,279.1557006835937,293.23736572265625,291.123291015625,1.0,0.4616808593273163,0.6052584052085876,0.6052584052085876,1.0,1.0,-2.369741916656494,0.9770574569702148,1.3926845788955688,0.4333028197288513,0.0,0.0,1.0,111.0885238647461,109.0,147.65562438964844,-28770.263671875,1204.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7255859375,310.97186279296875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6878871917724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006981180631555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2856750488281,297.1499938964844,293.1499938964844,0.1969348043203354,-4427.93896484375,304.176025390625,0.8697311282157898,0.3685873448848724,0.3343973159790039,293.2831115722656,297.1499938964844,293.1499938964844,0.3702810108661651,-6815.05322265625,304.1929016113281,0.9380849003791808,0.4562735855579376,0.4346392452716827,293.1797180175781,297.1499938964844,293.1499938964844,0.4147251546382904,-5507.3046875,304.1782531738281,0.96928870677948,0.50131756067276,0.3516334891319275,293.15045166015625,297.1499938964844,293.1499938964844,0.4780210852622986,-8334.3037109375,304.176513671875,0.9990000128746032,0.566440761089325,0.5322108864784241,293.17822265625,297.1499938964844,293.1499938964844,0.0248798299580812,-4844.123046875,304.1563720703125,0.4812657535076141,0.0654368326067924,0.3098133206367492,291.2204284667969,291.1499938964844,259.05438232421875,258.7722473144531,279.1548156738281,293.24560546875,291.2254943847656,1.0,0.4604374170303345,0.6056923866271973,0.6056923866271973,1.0,1.0,-2.3560776710510254,0.9712177515029908,1.384859919548035,0.4304195344448089,0.0,0.0,0.9860346913337708,111.6220703125,112.0,143.5683135986328,-28846.1640625,1191.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9501342773437,311.1839904785156,278.1499938964844,0.0,18000.0,315.2300109863281,32776.37890625,36000.0,0.0,0.0,0.6871974468231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8305634260177608,1.8305912017822263,-2.7761047022067945e-05,0.0,0.0006974180578254,0.0,0.0,683.4855346679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2856750488281,297.1499938964844,293.1499938964844,0.1969348043203354,-4427.93896484375,304.176025390625,0.8697311282157898,0.3685873448848724,0.3343973159790039,293.2831115722656,297.1499938964844,293.1499938964844,0.3702810108661651,-6815.05322265625,304.1929016113281,0.9380849003791808,0.4562735855579376,0.4346392452716827,293.1797180175781,297.1499938964844,293.1499938964844,0.4147251546382904,-5507.3046875,304.1782531738281,0.96928870677948,0.50131756067276,0.3516334891319275,293.15045166015625,297.1499938964844,293.1499938964844,0.4780210852622986,-8334.3037109375,304.176513671875,0.9990000128746032,0.566440761089325,0.5322108864784241,293.17822265625,297.1499938964844,293.1499938964844,0.0248798299580812,-4844.123046875,304.1563720703125,0.4812657535076141,0.0654368326067924,0.3098133206367492,291.2204284667969,291.1499938964844,259.05438232421875,258.7722473144531,279.1548156738281,293.24560546875,291.2254943847656,1.0,0.4604374170303345,0.6056923866271973,0.6056923866271973,1.0,1.0,-2.3560776710510254,0.9712177515029908,1.384859919548035,0.4304195344448089,0.0,0.0,0.9860346913337708,111.6220703125,112.0,143.5683135986328,-28846.1640625,1191.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9501342773437,311.1839904785156,278.1499938964844,0.0,18000.0,315.2300109863281,32776.37890625,36000.0,0.0,0.0,0.6871974468231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8305634260177608,1.8305912017822263,-2.7761047022067945e-05,0.0,0.0006974180578254,0.0,0.0,683.4855346679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2912902832031,297.1499938964844,293.1499938964844,0.1920839548110962,-4337.9736328125,304.1754455566406,0.8622783422470093,0.3640108406543731,0.330401211977005,293.2914428710937,297.1499938964844,293.1499938964844,0.3620018064975738,-6694.10791015625,304.1923828125,0.929208517074585,0.4512105584144592,0.4299989640712738,293.18377685546875,297.1499938964844,293.1499938964844,0.4094586670398712,-5451.93359375,304.1775817871094,0.9638987183570862,0.4997413158416748,0.3506103157997131,293.1643371582031,297.1499938964844,293.1499938964844,0.4763363599777221,-8313.77734375,304.1708984375,0.9979444146156312,0.5636192560195923,0.5349248051643372,293.1809997558594,297.1499938964844,293.1499938964844,0.0237279031425714,-4727.11865234375,304.1561584472656,0.4752460420131683,0.0641529709100723,0.3045054078102112,291.3126525878906,291.1499938964844,259.035400390625,258.7536926269531,279.1551513671875,293.25421142578125,291.3173217773437,1.0,0.4598763883113861,0.6062015295028687,0.6062015295028687,1.0,1.0,-2.341373443603516,0.9649356603622437,1.3764376640319824,0.4274391531944275,0.0,0.0,0.9580909013748168,113.29322052001952,115.0,131.8661651611328,-28868.037109375,1181.0482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1352844238281,311.35760498046875,278.1499938964844,0.0,18000.0,315.2300109863281,33874.8125,36000.0,0.0,0.0,0.6860846281051636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826398491859436,1.826426386833191,-2.7916967155761085e-05,0.0,0.0006962887127883,0.0,0.0,683.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2912902832031,297.1499938964844,293.1499938964844,0.1920839548110962,-4337.9736328125,304.1754455566406,0.8622783422470093,0.3640108406543731,0.330401211977005,293.2914428710937,297.1499938964844,293.1499938964844,0.3620018064975738,-6694.10791015625,304.1923828125,0.929208517074585,0.4512105584144592,0.4299989640712738,293.18377685546875,297.1499938964844,293.1499938964844,0.4094586670398712,-5451.93359375,304.1775817871094,0.9638987183570862,0.4997413158416748,0.3506103157997131,293.1643371582031,297.1499938964844,293.1499938964844,0.4763363599777221,-8313.77734375,304.1708984375,0.9979444146156312,0.5636192560195923,0.5349248051643372,293.1809997558594,297.1499938964844,293.1499938964844,0.0237279031425714,-4727.11865234375,304.1561584472656,0.4752460420131683,0.0641529709100723,0.3045054078102112,291.3126525878906,291.1499938964844,259.035400390625,258.7536926269531,279.1551513671875,293.25421142578125,291.3173217773437,1.0,0.4598763883113861,0.6062015295028687,0.6062015295028687,1.0,1.0,-2.341373443603516,0.9649356603622437,1.3764376640319824,0.4274391531944275,0.0,0.0,0.9580909013748168,113.29322052001952,115.0,131.8661651611328,-28868.037109375,1181.0482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1352844238281,311.35760498046875,278.1499938964844,0.0,18000.0,315.2300109863281,33874.8125,36000.0,0.0,0.0,0.6860846281051636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826398491859436,1.826426386833191,-2.7916967155761085e-05,0.0,0.0006962887127883,0.0,0.0,683.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2939453125,297.1499938964844,293.1499938964844,0.1896950900554657,-4293.47607421875,304.1751403808594,0.8575356006622314,0.3617023229598999,0.3284119963645935,293.2954406738281,297.1499938964844,293.1499938964844,0.3578956723213196,-6633.83935546875,304.192138671875,0.9233806133270264,0.4486333131790161,0.4276641309261322,293.1856994628906,297.1499938964844,293.1499938964844,0.4068626165390014,-5424.54296875,304.17730712890625,0.9598729610443116,0.4989383816719055,0.350109726190567,293.17010498046875,297.1499938964844,293.1499938964844,0.472942054271698,-8265.7783203125,304.1732482910156,0.9947455525398254,0.5623034834861755,0.5336538553237915,293.1823425292969,297.1499938964844,293.1499938964844,0.0231781713664531,-4669.912109375,304.1560363769531,0.4711468815803528,0.0634969025850296,0.3019052445888519,291.35858154296875,291.1499938964844,259.02691650390625,258.7452087402344,279.1561279296875,293.2585754394531,291.36334228515625,1.0,0.4596099555492401,0.6065818667411804,0.6065818667411804,1.0,1.0,-2.3309192657470703,0.9604969620704652,1.37042236328125,0.4252912402153015,0.0,0.0,0.9395884871482848,114.65973663330078,115.0,130.3186798095703,-28843.943359375,1174.7200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2205810546875,311.4393005371094,278.1499938964844,0.0,18000.0,315.7099914550781,34737.8203125,36000.0,0.0,0.0,0.6901347041130066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823111891746521,1.8231399059295648,-2.8039299650117755e-05,0.0,0.0007003989885561,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.2965393066406,297.1499938964844,293.1499938964844,0.187256634235382,-4247.85986328125,304.1750183105469,0.8528880476951599,0.3593682944774627,0.3264028429985046,293.2994079589844,297.1499938964844,293.1499938964844,0.3536962866783142,-6571.8857421875,304.192138671875,0.9176485538482666,0.4460123777389526,0.4252919554710388,293.1875915527344,297.1499938964844,293.1499938964844,0.4041626155376434,-5395.89013671875,304.17724609375,0.955806851387024,0.4981118738651275,0.3495957255363464,293.1744689941406,297.1499938964844,293.1499938964844,0.4696222245693207,-8218.9521484375,304.175048828125,0.9915576577186584,0.5611914992332458,0.5325894355773926,293.1836853027344,297.1499938964844,293.1499938964844,0.0226217899471521,-4610.95458984375,304.1559753417969,0.4666082561016083,0.0628238469362258,0.2992396056652069,291.4071350097656,291.1499938964844,259.0191650390625,258.73736572265625,279.1569519042969,293.2627868652344,291.4125671386719,1.0,0.4593715965747833,0.6069915294647217,0.6069915294647217,1.0,1.0,-2.3205578327178955,0.9561225771903992,1.3644353151321411,0.4231875836849212,0.0,0.0,0.9176239371299744,116.03897857666016,118.0,134.77011108398438,-28843.587890625,1168.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3407592773437,311.5502319335937,278.1499938964844,0.0,18000.0,315.7099914550781,35916.19140625,36000.0,0.0,0.0,0.6897923946380615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81860101222992,1.8186291456222528,-2.820603367581498e-05,0.0,0.0007000516052357,0.0,0.0,683.470703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.301513671875,297.1499938964844,293.1499938964844,0.1831267774105072,-4171.08935546875,304.1734619140625,0.8438249230384827,0.3546483218669891,0.3223307728767395,293.30712890625,297.1499938964844,293.1499938964844,0.3464335203170776,-6465.5693359375,304.1900634765625,0.9066661596298218,0.4406613111495971,0.4204374849796295,293.1912536621094,297.1499938964844,293.1499938964844,0.4000682830810547,-5353.35595703125,304.1748352050781,0.9475314617156982,0.4964162707328796,0.3485305607318878,293.18096923828125,297.1499938964844,293.1499938964844,0.4648340940475464,-8153.2275390625,304.1744689941406,0.985097348690033,0.5592513084411621,0.5308309197425842,293.186279296875,297.1499938964844,293.1499938964844,0.0216242242604494,-4504.970703125,304.1556396484375,0.4562748670578003,0.0614433996379375,0.2937399446964264,291.46844482421875,291.1499938964844,259.0062255859375,258.7238464355469,279.15826416015625,293.2703552246094,291.4695129394531,1.0,0.4589570760726928,0.6078908443450928,0.6078908443450928,1.0,1.0,-2.2998368740081787,0.9474351406097412,1.352401614189148,0.4190450608730316,0.0,0.0,0.8700191974639893,118.85595703125,121.0,83.14532470703125,-28601.005859375,1156.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6076354980469,311.6929626464844,278.1499938964844,0.0,18000.0,315.7099914550781,36912.6953125,36000.0,0.0,0.0,0.688089907169342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7454986572265625,1.7455254793167114,-2.6849240384763107e-05,0.0,0.0006983237690292,0.0,0.0,618.0082397460938,0.0,0.0,0.0,0.9642704129219056,4.0,0.0,1.0
376680,293.301513671875,297.1499938964844,293.1499938964844,0.1831267774105072,-4171.08935546875,304.1734619140625,0.8438249230384827,0.3546483218669891,0.3223307728767395,293.30712890625,297.1499938964844,293.1499938964844,0.3464335203170776,-6465.5693359375,304.1900634765625,0.9066661596298218,0.4406613111495971,0.4204374849796295,293.1912536621094,297.1499938964844,293.1499938964844,0.4000682830810547,-5353.35595703125,304.1748352050781,0.9475314617156982,0.4964162707328796,0.3485305607318878,293.18096923828125,297.1499938964844,293.1499938964844,0.4648340940475464,-8153.2275390625,304.1744689941406,0.985097348690033,0.5592513084411621,0.5308309197425842,293.186279296875,297.1499938964844,293.1499938964844,0.0216242242604494,-4504.970703125,304.1556396484375,0.4562748670578003,0.0614433996379375,0.2937399446964264,291.46844482421875,291.1499938964844,259.0062255859375,258.7238464355469,279.15826416015625,293.2703552246094,291.4695129394531,1.0,0.4589570760726928,0.6078908443450928,0.6078908443450928,1.0,1.0,-2.2998368740081787,0.9474351406097412,1.352401614189148,0.4190450608730316,0.0,0.0,0.8700191974639893,118.85595703125,121.0,83.14532470703125,-28601.005859375,1156.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6076354980469,311.6929626464844,278.1499938964844,0.0,18000.0,315.7099914550781,36912.6953125,36000.0,0.0,0.0,0.688089907169342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7454986572265625,1.7455254793167114,-2.6849240384763107e-05,0.0,0.0006983237690292,0.0,0.0,618.0082397460938,0.0,0.0,0.0,0.9642704129219056,4.0,0.0,1.0
376740,293.3060607910156,297.1499938964844,293.1499938964844,0.1801147907972335,-4116.02587890625,304.170654296875,0.8350728154182434,0.3498833775520324,0.3182195723056793,293.314453125,297.1499938964844,293.1499938964844,0.340917706489563,-6386.125,304.1858825683594,0.8966110944747925,0.4351950287818908,0.415474534034729,293.1944885253906,297.1499938964844,293.1499938964844,0.3980512022972107,-5333.93603515625,304.1698913574219,0.939189612865448,0.4947151243686676,0.3474571406841278,293.18585205078125,297.1499938964844,293.1499938964844,0.4626138210296631,-8125.2548828125,304.16998291015625,0.9784408807754515,0.5574754476547241,0.5292826294898987,293.18878173828125,297.1499938964844,293.1499938964844,0.0207855906337499,-4416.86328125,304.1551513671875,0.4461287558078766,0.0600180812180042,0.2880521714687347,291.47125244140625,291.1499938964844,258.9971923828125,258.7136535644531,279.1593322753906,293.2758483886719,291.470458984375,1.0,0.4585984945297241,0.6088741421699524,0.6088741421699524,1.0,1.0,-2.2789554595947266,0.9387304186820984,1.3402249813079834,0.414924293756485,0.0,0.0,0.8266130089759827,121.74051666259766,124.0,20.943735122680664,-28258.8984375,1144.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9504089355469,311.8378295898437,278.1499938964844,0.0,18000.0,315.2300109863281,37192.65625,36000.0,0.0,0.0,0.6796084642410278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6414135694503784,1.6414382457733154,-2.477183807059191e-05,0.0,0.0006897161947563,0.0,0.0,529.2256469726562,0.0,0.0,0.0,0.9153671860694884,4.0,0.0,1.0
376800,293.3060607910156,297.1499938964844,293.1499938964844,0.1801147907972335,-4116.02587890625,304.170654296875,0.8350728154182434,0.3498833775520324,0.3182195723056793,293.314453125,297.1499938964844,293.1499938964844,0.340917706489563,-6386.125,304.1858825683594,0.8966110944747925,0.4351950287818908,0.415474534034729,293.1944885253906,297.1499938964844,293.1499938964844,0.3980512022972107,-5333.93603515625,304.1698913574219,0.939189612865448,0.4947151243686676,0.3474571406841278,293.18585205078125,297.1499938964844,293.1499938964844,0.4626138210296631,-8125.2548828125,304.16998291015625,0.9784408807754515,0.5574754476547241,0.5292826294898987,293.18878173828125,297.1499938964844,293.1499938964844,0.0207855906337499,-4416.86328125,304.1551513671875,0.4461287558078766,0.0600180812180042,0.2880521714687347,291.47125244140625,291.1499938964844,258.9971923828125,258.7136535644531,279.1593322753906,293.2758483886719,291.470458984375,1.0,0.4585984945297241,0.6088741421699524,0.6088741421699524,1.0,1.0,-2.2789554595947266,0.9387304186820984,1.3402249813079834,0.414924293756485,0.0,0.0,0.8266130089759827,121.74051666259766,124.0,20.943735122680664,-28258.8984375,1144.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9504089355469,311.8378295898437,278.1499938964844,0.0,18000.0,315.2300109863281,37192.65625,36000.0,0.0,0.0,0.6796084642410278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6414135694503784,1.6414382457733154,-2.477183807059191e-05,0.0,0.0006897161947563,0.0,0.0,529.2256469726562,0.0,0.0,0.0,0.9153671860694884,4.0,0.0,1.0
376860,293.3110046386719,297.1499938964844,293.1499938964844,0.1777425110340118,-4073.359130859375,304.167724609375,0.8264507055282593,0.3449311256408691,0.3139847218990326,293.3221435546875,297.1499938964844,293.1499938964844,0.3364105224609375,-6321.89208984375,304.18145751953125,0.8866806030273438,0.4294689893722534,0.4103152751922607,293.19744873046875,297.1499938964844,293.1499938964844,0.3974136412143707,-5329.55322265625,304.1643371582031,0.9308407306671144,0.4929904341697693,0.3463741838932037,293.19000244140625,297.1499938964844,293.1499938964844,0.4620395004749298,-8120.8671875,304.1642761230469,0.971513330936432,0.5557255148887634,0.5277876853942871,293.191162109375,297.1499938964844,293.1499938964844,0.0200380720198154,-4338.90966796875,304.1546936035156,0.4364680349826813,0.0585560426115989,0.2822040617465973,291.4371337890625,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.28155517578125,291.4346923828125,1.0,0.4582593441009521,0.6100301146507263,0.6100301146507263,1.0,1.0,-2.2575507164001465,0.9299125075340272,1.3276381492614746,0.4108122885227203,0.0,0.0,0.790241003036499,124.7026824951172,127.0,-32.445335388183594,-27839.078125,1133.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2838134765625,311.9452819824219,278.1499938964844,0.0,18000.0,315.2300109863281,37180.26171875,36000.0,0.0,0.0,0.6727412939071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532774567604065,1.5327972173690796,-2.267499439767562e-05,0.0,0.0006827468750998,0.0,0.0,445.8629150390625,0.0,0.0,0.0,0.8651003241539001,4.0,0.0,1.0
376920,293.3110046386719,297.1499938964844,293.1499938964844,0.1777425110340118,-4073.359130859375,304.167724609375,0.8264507055282593,0.3449311256408691,0.3139847218990326,293.3221435546875,297.1499938964844,293.1499938964844,0.3364105224609375,-6321.89208984375,304.18145751953125,0.8866806030273438,0.4294689893722534,0.4103152751922607,293.19744873046875,297.1499938964844,293.1499938964844,0.3974136412143707,-5329.55322265625,304.1643371582031,0.9308407306671144,0.4929904341697693,0.3463741838932037,293.19000244140625,297.1499938964844,293.1499938964844,0.4620395004749298,-8120.8671875,304.1642761230469,0.971513330936432,0.5557255148887634,0.5277876853942871,293.191162109375,297.1499938964844,293.1499938964844,0.0200380720198154,-4338.90966796875,304.1546936035156,0.4364680349826813,0.0585560426115989,0.2822040617465973,291.4371337890625,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.28155517578125,291.4346923828125,1.0,0.4582593441009521,0.6100301146507263,0.6100301146507263,1.0,1.0,-2.2575507164001465,0.9299125075340272,1.3276381492614746,0.4108122885227203,0.0,0.0,0.790241003036499,124.7026824951172,127.0,-32.445335388183594,-27839.078125,1133.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2838134765625,311.9452819824219,278.1499938964844,0.0,18000.0,315.2300109863281,37180.26171875,36000.0,0.0,0.0,0.6727412939071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532774567604065,1.5327972173690796,-2.267499439767562e-05,0.0,0.0006827468750998,0.0,0.0,445.8629150390625,0.0,0.0,0.0,0.8651003241539001,4.0,0.0,1.0
376980,293.3160095214844,297.1499938964844,293.1499938964844,0.1754341572523117,-4031.698486328125,304.16571044921875,0.8178010582923889,0.3398347795009613,0.309592068195343,293.330078125,297.1499938964844,293.1499938964844,0.3319792151451111,-6258.068359375,304.17840576171875,0.8768061399459839,0.4235011041164398,0.404904305934906,293.20025634765625,297.1499938964844,293.1499938964844,0.3971463441848755,-5328.65283203125,304.1600341796875,0.922615110874176,0.4912197589874267,0.3452658653259277,293.1938171386719,297.1499938964844,293.1499938964844,0.4619165956974029,-8122.0478515625,304.1597595214844,0.9643315672874452,0.5539376735687256,0.526273250579834,293.1933898925781,297.1499938964844,293.1499938964844,0.0193060282617807,-4261.0732421875,304.15435791015625,0.4274095296859741,0.0570601001381874,0.276215523481369,291.3940734863281,291.1499938964844,258.9931640625,258.7055358886719,279.1626892089844,293.287353515625,291.3916931152344,1.0,0.4579068124294281,0.6113917231559753,0.6113917231559753,1.0,1.0,-2.235431909561157,0.9209174513816832,1.314514398574829,0.4066811800003052,0.0,0.0,0.7605947256088257,127.72513580322266,130.0,-51.89348983764648,-27448.3359375,1120.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6502685546875,312.0834655761719,278.1499938964844,0.0,18000.0,315.2300109863281,37039.171875,36000.0,0.0,0.0,0.6641286611557007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4357329607009888,1.4357538223266602,-2.0893792679999024e-05,0.0,0.0006740061799064,0.0,0.0,379.4286804199219,0.0,0.0,0.0,0.8207495212554932,4.0,0.0,1.0
377040,293.3160095214844,297.1499938964844,293.1499938964844,0.1754341572523117,-4031.698486328125,304.16571044921875,0.8178010582923889,0.3398347795009613,0.309592068195343,293.330078125,297.1499938964844,293.1499938964844,0.3319792151451111,-6258.068359375,304.17840576171875,0.8768061399459839,0.4235011041164398,0.404904305934906,293.20025634765625,297.1499938964844,293.1499938964844,0.3971463441848755,-5328.65283203125,304.1600341796875,0.922615110874176,0.4912197589874267,0.3452658653259277,293.1938171386719,297.1499938964844,293.1499938964844,0.4619165956974029,-8122.0478515625,304.1597595214844,0.9643315672874452,0.5539376735687256,0.526273250579834,293.1933898925781,297.1499938964844,293.1499938964844,0.0193060282617807,-4261.0732421875,304.15435791015625,0.4274095296859741,0.0570601001381874,0.276215523481369,291.3940734863281,291.1499938964844,258.9931640625,258.7055358886719,279.1626892089844,293.287353515625,291.3916931152344,1.0,0.4579068124294281,0.6113917231559753,0.6113917231559753,1.0,1.0,-2.235431909561157,0.9209174513816832,1.314514398574829,0.4066811800003052,0.0,0.0,0.7605947256088257,127.72513580322266,130.0,-51.89348983764648,-27448.3359375,1120.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6502685546875,312.0834655761719,278.1499938964844,0.0,18000.0,315.2300109863281,37039.171875,36000.0,0.0,0.0,0.6641286611557007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4357329607009888,1.4357538223266602,-2.0893792679999024e-05,0.0,0.0006740061799064,0.0,0.0,379.4286804199219,0.0,0.0,0.0,0.8207495212554932,4.0,0.0,1.0
377100,293.3183898925781,297.1499938964844,293.1499938964844,0.1742475777864456,-4010.125244140625,304.1650085449219,0.8134421706199646,0.3372642397880554,0.3073706924915313,293.333984375,297.1499938964844,293.1499938964844,0.3296907842159271,-6224.755859375,304.1773986816406,0.8719499707221985,0.420456051826477,0.402135968208313,293.2016296386719,297.1499938964844,293.1499938964844,0.3969925343990326,-5327.76220703125,304.15850830078125,0.9186150431632996,0.4903107583522796,0.3446966409683227,293.1956787109375,297.1499938964844,293.1499938964844,0.4618359804153442,-8122.01025390625,304.1581420898437,0.9606762528419496,0.5530173182487488,0.525494396686554,293.1944580078125,297.1499938964844,293.1499938964844,0.0189364273101091,-4220.80859375,304.1542358398437,0.4231337904930115,0.0563005805015563,0.2731695771217346,291.37353515625,291.1499938964844,258.9954833984375,258.7064514160156,279.1636962890625,293.2901306152344,291.3712463378906,1.0,0.4577226340770721,0.612152636051178,0.612152636051178,1.0,1.0,-2.224160671234131,0.9163784980773926,1.3077821731567385,0.4046213328838348,0.0,0.0,0.7477631568908691,129.2451934814453,130.0,-54.17454528808594,-27261.55859375,1114.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83465576171875,312.15673828125,278.1499938964844,0.0,18000.0,314.75,36960.07421875,36000.0,0.0,0.0,0.6544573307037354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392104983329773,1.392125129699707,-2.0126724848523736e-05,0.0,0.0006641910295002,0.0,0.0,351.9800720214844,0.0,0.0,0.0,0.8010309934616089,4.0,0.0,1.0
377160,293.3206787109375,297.1499938964844,293.1499938964844,0.1730902791023254,-3989.092041015625,304.16436767578125,0.8090181946754456,0.3346836566925049,0.3051389753818512,293.3377990722656,297.1499938964844,293.1499938964844,0.3274324238300323,-6191.822265625,304.176513671875,0.8671631217002869,0.4173761308193207,0.3993330001831054,293.2030029296875,297.1499938964844,293.1499938964844,0.3969090580940246,-5327.5830078125,304.1571044921875,0.9147197604179382,0.4893856644630432,0.3441162109375,293.197509765625,297.1499938964844,293.1499938964844,0.4618371427059173,-8123.04736328125,304.1566467285156,0.9569901823997498,0.5520777106285095,0.5246977806091309,293.19549560546875,297.1499938964844,293.1499938964844,0.0185711737722158,-4180.5859375,304.15411376953125,0.4190252125263214,0.0555342100560665,0.2700923979282379,291.3512268066406,291.1499938964844,258.99932861328125,258.70867919921875,279.1647644042969,293.2928466796875,291.34832763671875,1.0,0.4575326442718506,0.6129699945449829,0.6129699945449829,1.0,1.0,-2.212763547897339,0.9118195176124572,1.3009439706802368,0.4025697112083435,0.0,0.0,0.736539900302887,130.7677764892578,133.0,-60.04505920410156,-27054.046875,1108.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.977783203125,312.1978454589844,278.1499938964844,0.0,18000.0,314.75,36872.70703125,36000.0,0.0,0.0,0.6487106084823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3520903587341309,1.3521097898483276,-1.944015821209177e-05,0.0,0.0006583587964996,0.0,0.0,328.0544738769531,0.0,0.0,0.0,0.7831100225448608,4.0,0.0,1.0
377220,293.3249206542969,297.1499938964844,293.1499938964844,0.1707320809364318,-3945.987548828125,304.1635437011719,0.7999466061592102,0.3294976353645324,0.3006520271301269,293.3451843261719,297.1499938964844,293.1499938964844,0.3227969408035278,-6123.6953125,304.1754455566406,0.8578203916549683,0.411118745803833,0.3936332166194916,293.2057189941406,297.1499938964844,293.1499938964844,0.3966959416866302,-5326.40673828125,304.1551513671875,0.9073341488838196,0.4874916076660156,0.3429245054721832,293.2011108398437,297.1499938964844,293.1499938964844,0.4617872536182403,-8123.861328125,304.1545715332031,0.9495648741722108,0.550143837928772,0.5230531692504883,293.19744873046875,297.1499938964844,293.1499938964844,0.0178387556225061,-4097.86669921875,304.1539611816406,0.4112444519996643,0.0539831593632698,0.2638525068759918,291.3072204589844,291.1499938964844,259.01171875,258.7174072265625,279.1670227050781,293.2980041503906,291.3050842285156,1.0,0.4571353793144226,0.6147854924201965,0.6147854924201965,1.0,1.0,-2.189626693725586,0.9026614427566528,1.286965250968933,0.3985035717487335,0.0,0.0,0.7187002897262573,133.81434631347656,136.0,-58.0499153137207,-26683.19921875,1095.2955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.233154296875,312.2806396484375,278.1499938964844,0.0,18000.0,314.75,36663.12890625,36000.0,0.0,0.0,0.6367173194885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287221908569336,1.2872402667999268,-1.835310285969172e-05,0.0,0.000646187167149,0.0,0.0,291.6255798339844,0.0,0.0,0.0,0.7542809247970581,4.0,0.0,1.0
377280,293.3249206542969,297.1499938964844,293.1499938964844,0.1707320809364318,-3945.987548828125,304.1635437011719,0.7999466061592102,0.3294976353645324,0.3006520271301269,293.3451843261719,297.1499938964844,293.1499938964844,0.3227969408035278,-6123.6953125,304.1754455566406,0.8578203916549683,0.411118745803833,0.3936332166194916,293.2057189941406,297.1499938964844,293.1499938964844,0.3966959416866302,-5326.40673828125,304.1551513671875,0.9073341488838196,0.4874916076660156,0.3429245054721832,293.2011108398437,297.1499938964844,293.1499938964844,0.4617872536182403,-8123.861328125,304.1545715332031,0.9495648741722108,0.550143837928772,0.5230531692504883,293.19744873046875,297.1499938964844,293.1499938964844,0.0178387556225061,-4097.86669921875,304.1539611816406,0.4112444519996643,0.0539831593632698,0.2638525068759918,291.3072204589844,291.1499938964844,259.01171875,258.7174072265625,279.1670227050781,293.2980041503906,291.3050842285156,1.0,0.4571353793144226,0.6147854924201965,0.6147854924201965,1.0,1.0,-2.189626693725586,0.9026614427566528,1.286965250968933,0.3985035717487335,0.0,0.0,0.7187002897262573,133.81434631347656,136.0,-58.0499153137207,-26683.19921875,1095.2955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.233154296875,312.2806396484375,278.1499938964844,0.0,18000.0,314.75,36663.12890625,36000.0,0.0,0.0,0.6367173194885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287221908569336,1.2872402667999268,-1.835310285969172e-05,0.0,0.000646187167149,0.0,0.0,291.6255798339844,0.0,0.0,0.0,0.7542809247970581,4.0,0.0,1.0
377340,293.3288269042969,297.1499938964844,293.1499938964844,0.1681534945964813,-3898.268310546875,304.163330078125,0.790977418422699,0.3242774307727813,0.2961341738700866,293.352294921875,297.1499938964844,293.1499938964844,0.3177332282066345,-6048.3359375,304.1754150390625,0.8487861156463623,0.4047296941280365,0.3878093063831329,293.2084350585937,297.1499938964844,293.1499938964844,0.3960753977298736,-5320.37158203125,304.15447998046875,0.9005876779556274,0.4855315387248993,0.3416881263256073,293.2046813964844,297.1499938964844,293.1499938964844,0.4612639546394348,-8117.25732421875,304.1539611816406,0.9421135187149048,0.5481274127960205,0.5213331580162048,293.19927978515625,297.1499938964844,293.1499938964844,0.0170902237296104,-4009.51513671875,304.1539001464844,0.4038031697273254,0.0524106286466121,0.2575131952762604,291.2744445800781,291.1499938964844,259.03094482421875,258.7322692871094,279.1695556640625,293.3028564453125,291.272705078125,1.0,0.4567151367664337,0.6168652772903442,0.6168652772903442,1.0,1.0,-2.1660406589508057,0.8934605717658997,1.2725800275802612,0.3944969475269317,0.0,0.0,0.7043824791908264,136.861328125,139.0,-47.96570587158203,-26334.1640625,1082.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4321594238281,312.341552734375,278.1499938964844,0.0,18000.0,314.2699890136719,36519.046875,36000.0,0.0,0.0,0.6195759177207947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2360165119171145,1.2360340356826782,-1.753593096509576e-05,0.0,0.0006287908181548,0.0,0.0,265.0677490234375,0.0,0.0,0.0,0.731782853603363,4.0,0.0,1.0
377400,293.3288269042969,297.1499938964844,293.1499938964844,0.1681534945964813,-3898.268310546875,304.163330078125,0.790977418422699,0.3242774307727813,0.2961341738700866,293.352294921875,297.1499938964844,293.1499938964844,0.3177332282066345,-6048.3359375,304.1754150390625,0.8487861156463623,0.4047296941280365,0.3878093063831329,293.2084350585937,297.1499938964844,293.1499938964844,0.3960753977298736,-5320.37158203125,304.15447998046875,0.9005876779556274,0.4855315387248993,0.3416881263256073,293.2046813964844,297.1499938964844,293.1499938964844,0.4612639546394348,-8117.25732421875,304.1539611816406,0.9421135187149048,0.5481274127960205,0.5213331580162048,293.19927978515625,297.1499938964844,293.1499938964844,0.0170902237296104,-4009.51513671875,304.1539001464844,0.4038031697273254,0.0524106286466121,0.2575131952762604,291.2744445800781,291.1499938964844,259.03094482421875,258.7322692871094,279.1695556640625,293.3028564453125,291.272705078125,1.0,0.4567151367664337,0.6168652772903442,0.6168652772903442,1.0,1.0,-2.1660406589508057,0.8934605717658997,1.2725800275802612,0.3944969475269317,0.0,0.0,0.7043824791908264,136.861328125,139.0,-47.96570587158203,-26334.1640625,1082.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4321594238281,312.341552734375,278.1499938964844,0.0,18000.0,314.2699890136719,36519.046875,36000.0,0.0,0.0,0.6195759177207947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2360165119171145,1.2360340356826782,-1.753593096509576e-05,0.0,0.0006287908181548,0.0,0.0,265.0677490234375,0.0,0.0,0.0,0.731782853603363,4.0,0.0,1.0
377460,293.3323669433594,297.1499938964844,293.1499938964844,0.1655827760696411,-3850.571533203125,304.1631774902344,0.7821996808052063,0.3190279304981231,0.2915880382061004,293.3591613769531,297.1499938964844,293.1499938964844,0.3125985562801361,-5971.630859375,304.1755065917969,0.8400426506996155,0.3982143998146057,0.381864070892334,293.2110900878906,297.1499938964844,293.1499938964844,0.3954740464687347,-5314.4990234375,304.15399169921875,0.8941553831100464,0.4835134446620941,0.3404091894626617,293.2081604003906,297.1499938964844,293.1499938964844,0.4607549011707306,-8110.7822265625,304.1534729003906,0.9347063302993774,0.5460364818572998,0.5195398926734924,293.2009582519531,297.1499938964844,293.1499938964844,0.0163558442145586,-3919.93603515625,304.15380859375,0.3961606025695801,0.0508193597197532,0.2510865926742553,291.2398681640625,291.1499938964844,259.0575866699219,258.7537536621094,279.17236328125,293.3074035644531,291.2379455566406,1.0,0.4562731683254242,0.619238555431366,0.619238555431366,1.0,1.0,-2.14203143119812,0.8842368125915527,1.2577944993972778,0.3905639350414276,0.0,0.0,0.6946372389793396,139.90550231933594,142.0,-48.23466110229492,-25959.103515625,1068.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4905700683594,312.3124084472656,278.1499938964844,0.0,18000.0,314.2699890136719,36363.8359375,36000.0,0.0,0.0,0.6062003374099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1979960203170776,1.1980129480361938,-1.693886770226527e-05,0.0,0.0006152162677608,0.0,0.0,246.40289306640625,0.0,0.0,0.0,0.7153043746948242,4.0,0.0,1.0
377520,293.3323669433594,297.1499938964844,293.1499938964844,0.1655827760696411,-3850.571533203125,304.1631774902344,0.7821996808052063,0.3190279304981231,0.2915880382061004,293.3591613769531,297.1499938964844,293.1499938964844,0.3125985562801361,-5971.630859375,304.1755065917969,0.8400426506996155,0.3982143998146057,0.381864070892334,293.2110900878906,297.1499938964844,293.1499938964844,0.3954740464687347,-5314.4990234375,304.15399169921875,0.8941553831100464,0.4835134446620941,0.3404091894626617,293.2081604003906,297.1499938964844,293.1499938964844,0.4607549011707306,-8110.7822265625,304.1534729003906,0.9347063302993774,0.5460364818572998,0.5195398926734924,293.2009582519531,297.1499938964844,293.1499938964844,0.0163558442145586,-3919.93603515625,304.15380859375,0.3961606025695801,0.0508193597197532,0.2510865926742553,291.2398681640625,291.1499938964844,259.0575866699219,258.7537536621094,279.17236328125,293.3074035644531,291.2379455566406,1.0,0.4562731683254242,0.619238555431366,0.619238555431366,1.0,1.0,-2.14203143119812,0.8842368125915527,1.2577944993972778,0.3905639350414276,0.0,0.0,0.6946372389793396,139.90550231933594,142.0,-48.23466110229492,-25959.103515625,1068.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4905700683594,312.3124084472656,278.1499938964844,0.0,18000.0,314.2699890136719,36363.8359375,36000.0,0.0,0.0,0.6062003374099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1979960203170776,1.1980129480361938,-1.693886770226527e-05,0.0,0.0006152162677608,0.0,0.0,246.40289306640625,0.0,0.0,0.0,0.7153043746948242,4.0,0.0,1.0
377580,293.33563232421875,297.1499938964844,293.1499938964844,0.1628526151180267,-3799.489990234375,304.163330078125,0.7739568948745728,0.3137449622154236,0.2870048284530639,293.3658142089844,297.1499938964844,293.1499938964844,0.3071244657039642,-5889.18310546875,304.1761474609375,0.8318430781364441,0.3915678262710571,0.3757879137992859,293.2137145996094,297.1499938964844,293.1499938964844,0.3945570290088653,-5304.9736328125,304.1542053222656,0.8882802128791809,0.4814354479312897,0.3390835523605346,293.2115783691406,297.1499938964844,293.1499938964844,0.4598751366138458,-8098.69287109375,304.15380859375,0.9278547763824464,0.5438698530197144,0.5176687240600586,293.2026672363281,297.1499938964844,293.1499938964844,0.0157759543508291,-3848.77734375,304.14239501953125,0.3892041146755218,0.050000000745058,0.2463128715753555,291.2126770019531,291.1499938964844,259.0922241210937,258.7824401855469,279.1747741699219,293.3117370605469,291.2109375,1.0,0.4558869004249573,0.6218572854995728,0.6218572854995728,1.0,1.0,-2.1196506023406982,0.8758952021598816,1.243755340576172,0.3870975077152252,0.0,0.0,0.688144326210022,142.72047424316406,145.0,-41.00931167602539,-25629.865234375,1056.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4755249023437,312.2542419433594,278.1499938964844,0.0,18000.0,314.2699890136719,36243.82421875,36000.0,0.0,0.0,0.5934749841690063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17311429977417,1.1731308698654177,-1.6553469322388992e-05,0.0,0.0006023016758263,0.0,0.0,234.6727294921875,0.0,0.0,0.0,0.704529881477356,4.0,0.0,1.0
