time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377640,293.33563232421875,297.1499938964844,293.1499938964844,0.1628526151180267,-3799.489990234375,304.163330078125,0.7739568948745728,0.3137449622154236,0.2870048284530639,293.3658142089844,297.1499938964844,293.1499938964844,0.3071244657039642,-5889.18310546875,304.1761474609375,0.8318430781364441,0.3915678262710571,0.3757879137992859,293.2137145996094,297.1499938964844,293.1499938964844,0.3945570290088653,-5304.9736328125,304.1542053222656,0.8882802128791809,0.4814354479312897,0.3390835523605346,293.2115783691406,297.1499938964844,293.1499938964844,0.4598751366138458,-8098.69287109375,304.15380859375,0.9278547763824464,0.5438698530197144,0.5176687240600586,293.2026672363281,297.1499938964844,293.1499938964844,0.0157759543508291,-3848.77734375,304.14239501953125,0.3892041146755218,0.050000000745058,0.2463128715753555,291.2126770019531,291.1499938964844,259.0922241210937,258.7824401855469,279.1747741699219,293.3117370605469,291.2109375,1.0,0.4558869004249573,0.6218572854995728,0.6218572854995728,1.0,1.0,-2.1196506023406982,0.8758952021598816,1.243755340576172,0.3870975077152252,0.0,0.0,0.688144326210022,142.72047424316406,145.0,-41.00931167602539,-25629.865234375,1056.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4755249023437,312.2542419433594,278.1499938964844,0.0,18000.0,314.2699890136719,36243.82421875,36000.0,0.0,0.0,0.5934749841690063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17311429977417,1.1731308698654177,-1.6553469322388992e-05,0.0,0.0006023016758263,0.0,0.0,234.6727294921875,0.0,0.0,0.0,0.704529881477356,4.0,0.0,1.0
377700,293.33721923828125,297.1499938964844,293.1499938964844,0.1615013480186462,-3774.19677734375,304.1633605957031,0.7702636122703552,0.3110811114311218,0.2846820950508117,293.3691101074219,297.1499938964844,293.1499938964844,0.3043777346611023,-5847.755859375,304.1763610839844,0.828140377998352,0.3881866931915283,0.3726826608181,293.2149963378906,297.1499938964844,293.1499938964844,0.394132912158966,-5300.62841796875,304.1542053222656,0.885820746421814,0.480372816324234,0.3383919596672058,293.2132568359375,297.1499938964844,293.1499938964844,0.4594735205173492,-8093.26171875,304.1538391113281,0.9249837398529052,0.5427566170692444,0.516688346862793,293.2041015625,297.1499938964844,293.1499938964844,0.0157773829996585,-3851.90625,304.1288146972656,0.3880127668380737,0.050000000745058,0.2464714348316192,291.1969299316406,291.1499938964844,259.1127319335937,258.7996520996094,279.1755065917969,293.31402587890625,291.1950378417969,1.0,0.455837219953537,0.6231843829154968,0.6231843829154968,1.0,1.0,-2.111313343048096,0.8730130195617676,1.2383004426956177,0.3860576748847961,0.0,0.0,0.6865912079811096,143.88026428222656,145.0,-42.49463272094727,-25493.080078125,1051.8167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.43817138671875,312.2078857421875,278.1499938964844,0.0,18000.0,313.7900085449219,36177.3046875,36000.0,0.0,0.0,0.5826722383499146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1649364233016968,1.1649528741836548,-1.6422318367403932e-05,0.0,0.0005913382628932,0.0,0.0,230.84274291992188,0.0,0.0,0.0,0.7010464072227478,4.0,0.0,1.0
377760,293.3388061523437,297.1499938964844,293.1499938964844,0.1601655483245849,-3749.190185546875,304.1633605957031,0.7665325403213501,0.3083997666835785,0.2823476791381836,293.37237548828125,297.1499938964844,293.1499938964844,0.3016366064548492,-5806.37841796875,304.17657470703125,0.8243627548217773,0.3847676813602447,0.3695447444915771,293.2162475585937,297.1499938964844,293.1499938964844,0.3937545418739319,-5296.81201171875,304.15411376953125,0.8833072781562805,0.4793050289154053,0.337696760892868,293.21490478515625,297.1499938964844,293.1499938964844,0.4591214060783386,-8088.583984375,304.1537780761719,0.922047793865204,0.5416345596313477,0.5156993865966797,293.2060546875,297.1499938964844,293.1499938964844,0.0157884396612644,-3856.677001953125,304.1136779785156,0.3868745565414428,0.050000000745058,0.2467419952154159,291.1797180175781,291.1499938964844,259.1354675292969,258.8188781738281,279.176513671875,293.3164978027344,291.1773376464844,1.0,0.4558457732200622,0.6245865225791931,0.6245865225791931,1.0,1.0,-2.1030433177948,0.8701967000961304,1.2328466176986694,0.3850793540477752,0.0,0.0,0.6863111853599548,145.1070556640625,148.0,-46.523380279541016,-25343.060546875,1047.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3422241210937,312.1227111816406,278.1499938964844,0.0,18000.0,313.7900085449219,36101.10546875,36000.0,0.0,0.0,0.576426088809967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1605923175811768,1.1606086492538452,-1.634373802517075e-05,0.0,0.0005849992157891,0.0,0.0,228.7292938232422,0.0,0.0,0.0,0.6991896629333496,4.0,0.0,1.0
377820,293.3420104980469,297.1499938964844,293.1499938964844,0.1574109494686126,-3697.376220703125,304.1635131835937,0.7589811682701111,0.3029651045799255,0.2776263654232025,293.3789978027344,297.1499938964844,293.1499938964844,0.2959710359573364,-5720.43310546875,304.1771850585937,0.8165229558944702,0.3777964115142822,0.3631561994552612,293.2186279296875,297.1499938964844,293.1499938964844,0.3928976953029632,-5287.998046875,304.1542053222656,0.8781501054763794,0.477143257856369,0.3362964987754822,293.2180480957031,297.1499938964844,293.1499938964844,0.4582945108413696,-8077.34130859375,304.1539306640625,0.9160503149032592,0.539355456829071,0.5136991143226624,293.21112060546875,297.1499938964844,293.1499938964844,0.0157979782670736,-3864.85302734375,304.079345703125,0.3845106363296509,0.050000000745058,0.2473193109035492,291.1470947265625,291.1499938964844,259.1878662109375,258.86358642578125,279.1794128417969,293.3218078613281,291.1455078125,1.0,0.455981433391571,0.6276656985282898,0.6276656985282898,1.0,1.0,-2.0863099098205566,0.864611804485321,1.2216981649398804,0.383221685886383,0.0,0.0,0.6890456676483154,147.73919677734375,151.0,-42.81768035888672,-25081.953125,1040.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0859375,311.9342956542969,278.1499938964844,0.0,18000.0,313.7900085449219,35948.51171875,36000.0,0.0,0.0,0.5652689933776855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1639331579208374,1.163949489593506,-1.635638727748301e-05,0.0,0.0005736761959269,0.0,0.0,229.84950256347656,0.0,0.0,0.0,0.700560450553894,4.0,0.0,1.0
377880,293.3420104980469,297.1499938964844,293.1499938964844,0.1574109494686126,-3697.376220703125,304.1635131835937,0.7589811682701111,0.3029651045799255,0.2776263654232025,293.3789978027344,297.1499938964844,293.1499938964844,0.2959710359573364,-5720.43310546875,304.1771850585937,0.8165229558944702,0.3777964115142822,0.3631561994552612,293.2186279296875,297.1499938964844,293.1499938964844,0.3928976953029632,-5287.998046875,304.1542053222656,0.8781501054763794,0.477143257856369,0.3362964987754822,293.2180480957031,297.1499938964844,293.1499938964844,0.4582945108413696,-8077.34130859375,304.1539306640625,0.9160503149032592,0.539355456829071,0.5136991143226624,293.21112060546875,297.1499938964844,293.1499938964844,0.0157979782670736,-3864.85302734375,304.079345703125,0.3845106363296509,0.050000000745058,0.2473193109035492,291.1470947265625,291.1499938964844,259.1878662109375,258.86358642578125,279.1794128417969,293.3218078613281,291.1455078125,1.0,0.455981433391571,0.6276656985282898,0.6276656985282898,1.0,1.0,-2.0863099098205566,0.864611804485321,1.2216981649398804,0.383221685886383,0.0,0.0,0.6890456676483154,147.73919677734375,151.0,-42.81768035888672,-25081.953125,1040.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0859375,311.9342956542969,278.1499938964844,0.0,18000.0,313.7900085449219,35948.51171875,36000.0,0.0,0.0,0.5652689933776855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1639331579208374,1.163949489593506,-1.635638727748301e-05,0.0,0.0005736761959269,0.0,0.0,229.84950256347656,0.0,0.0,0.0,0.700560450553894,4.0,0.0,1.0
377940,293.3453063964844,297.1499938964844,293.1499938964844,0.1544405817985534,-3641.007080078125,304.1639709472656,0.7514103055000305,0.2974355518817901,0.2728239893913269,293.3856811523437,297.1499938964844,293.1499938964844,0.289884090423584,-5627.34716796875,304.1782531738281,0.8081861734390259,0.370639830827713,0.3565994501113891,293.2209777832031,297.1499938964844,293.1499938964844,0.39166459441185,-5274.91845703125,304.1548767089844,0.8729143142700195,0.4749282598495483,0.3348669111728668,293.2210998535156,297.1499938964844,293.1499938964844,0.4570253193378448,-8059.552734375,304.1547546386719,0.910066306591034,0.5370116233825684,0.5116483569145203,293.2172241210937,297.1499938964844,293.1499938964844,0.015781195834279,-3869.334716796875,304.04052734375,0.3820891678333282,0.050000000745058,0.2479288130998611,291.1243591308594,291.1499938964844,259.25,258.9171142578125,279.1832275390625,293.3275756835937,291.1231384277344,1.0,0.4562118649482727,0.6311730742454529,0.6311730742454529,1.0,1.0,-2.069220304489136,0.8590680956840515,1.2101521492004397,0.3814946413040161,0.0,0.0,0.6940605044364929,150.5382537841797,154.0,-33.6519775390625,-24835.25390625,1033.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7645568847656,311.7178039550781,278.1499938964844,0.0,18000.0,313.3099975585937,35858.30859375,36000.0,0.0,0.0,0.5511319041252136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765345335006714,1.176551103591919,-1.6515085007995367e-05,0.0,0.000559328822419,0.0,0.0,235.29104614257807,0.0,0.0,0.0,0.7059394121170044,4.0,0.0,1.0
378000,293.3453063964844,297.1499938964844,293.1499938964844,0.1544405817985534,-3641.007080078125,304.1639709472656,0.7514103055000305,0.2974355518817901,0.2728239893913269,293.3856811523437,297.1499938964844,293.1499938964844,0.289884090423584,-5627.34716796875,304.1782531738281,0.8081861734390259,0.370639830827713,0.3565994501113891,293.2209777832031,297.1499938964844,293.1499938964844,0.39166459441185,-5274.91845703125,304.1548767089844,0.8729143142700195,0.4749282598495483,0.3348669111728668,293.2210998535156,297.1499938964844,293.1499938964844,0.4570253193378448,-8059.552734375,304.1547546386719,0.910066306591034,0.5370116233825684,0.5116483569145203,293.2172241210937,297.1499938964844,293.1499938964844,0.015781195834279,-3869.334716796875,304.04052734375,0.3820891678333282,0.050000000745058,0.2479288130998611,291.1243591308594,291.1499938964844,259.25,258.9171142578125,279.1832275390625,293.3275756835937,291.1231384277344,1.0,0.4562118649482727,0.6311730742454529,0.6311730742454529,1.0,1.0,-2.069220304489136,0.8590680956840515,1.2101521492004397,0.3814946413040161,0.0,0.0,0.6940605044364929,150.5382537841797,154.0,-33.6519775390625,-24835.25390625,1033.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7645568847656,311.7178039550781,278.1499938964844,0.0,18000.0,313.3099975585937,35858.30859375,36000.0,0.0,0.0,0.5511319041252136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765345335006714,1.176551103591919,-1.6515085007995367e-05,0.0,0.000559328822419,0.0,0.0,235.29104614257807,0.0,0.0,0.0,0.7059394121170044,4.0,0.0,1.0
378060,293.3477478027344,297.1499938964844,293.1499938964844,0.1515227705240249,-3585.5341796875,304.1641540527344,0.7440338730812073,0.2919869124889374,0.2680365443229675,293.3915710449219,297.1499938964844,293.1499938964844,0.2837906777858734,-5533.92822265625,304.1789855957031,0.7993987202644348,0.3634696304798126,0.3499692380428314,293.2225341796875,297.1499938964844,293.1499938964844,0.390554666519165,-5263.33203125,304.1550598144531,0.8678029179573059,0.4728126525878906,0.3334663212299347,293.2232971191406,297.1499938964844,293.1499938964844,0.45588019490242,-8043.7919921875,304.155029296875,0.9044170379638672,0.5347588062286377,0.5096275806427002,293.2230834960937,297.1499938964844,293.1499938964844,0.0157686546444892,-3874.713623046875,304.000244140625,0.3796994090080261,0.050000000745058,0.2485493421554565,291.09869384765625,291.1499938964844,259.3175354003906,258.9750366210937,279.18658447265625,293.3328552246094,291.09716796875,1.0,0.4565033912658691,0.6350115537643433,0.6350115537643433,1.0,1.0,-2.052143812179565,0.8536570072174072,1.1984869241714478,0.3798962235450744,0.0,0.0,0.7025091052055359,153.4010772705078,157.0,-35.77088928222656,-24564.25390625,1026.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.325927734375,311.4237670898437,278.1499938964844,0.0,18000.0,313.3099975585937,35750.0546875,36000.0,0.0,0.0,0.5425639152526855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1981709003448486,1.1981877088546753,-1.6802609025035053e-05,0.0,0.0005506333545781,0.0,0.0,244.9772186279297,0.0,0.0,0.0,0.7153179049491882,4.0,0.0,1.0
378120,293.3477478027344,297.1499938964844,293.1499938964844,0.1515227705240249,-3585.5341796875,304.1641540527344,0.7440338730812073,0.2919869124889374,0.2680365443229675,293.3915710449219,297.1499938964844,293.1499938964844,0.2837906777858734,-5533.92822265625,304.1789855957031,0.7993987202644348,0.3634696304798126,0.3499692380428314,293.2225341796875,297.1499938964844,293.1499938964844,0.390554666519165,-5263.33203125,304.1550598144531,0.8678029179573059,0.4728126525878906,0.3334663212299347,293.2232971191406,297.1499938964844,293.1499938964844,0.45588019490242,-8043.7919921875,304.155029296875,0.9044170379638672,0.5347588062286377,0.5096275806427002,293.2230834960937,297.1499938964844,293.1499938964844,0.0157686546444892,-3874.713623046875,304.000244140625,0.3796994090080261,0.050000000745058,0.2485493421554565,291.09869384765625,291.1499938964844,259.3175354003906,258.9750366210937,279.18658447265625,293.3328552246094,291.09716796875,1.0,0.4565033912658691,0.6350115537643433,0.6350115537643433,1.0,1.0,-2.052143812179565,0.8536570072174072,1.1984869241714478,0.3798962235450744,0.0,0.0,0.7025091052055359,153.4010772705078,157.0,-35.77088928222656,-24564.25390625,1026.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.325927734375,311.4237670898437,278.1499938964844,0.0,18000.0,313.3099975585937,35750.0546875,36000.0,0.0,0.0,0.5425639152526855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1981709003448486,1.1981877088546753,-1.6802609025035053e-05,0.0,0.0005506333545781,0.0,0.0,244.9772186279297,0.0,0.0,0.0,0.7153179049491882,4.0,0.0,1.0
378180,293.3492126464844,297.1499938964844,293.1499938964844,0.1485968381166458,-3529.56591796875,304.164306640625,0.7370067238807678,0.2866788804531097,0.2633884847164154,293.3965148925781,297.1499938964844,293.1499938964844,0.2775923609733581,-5438.34814453125,304.1796569824219,0.7907131314277649,0.3563494980335235,0.3433992862701416,293.2232666015625,297.1499938964844,293.1499938964844,0.3893624544143677,-5250.771484375,304.1553649902344,0.8629694581031799,0.4708235263824463,0.332170695066452,293.224609375,297.1499938964844,293.1499938964844,0.4546171426773071,-8026.26220703125,304.1554870605469,0.8992632031440735,0.5326336026191711,0.5077479481697083,293.2279052734375,297.1499938964844,293.1499938964844,0.0157475061714649,-3878.326904296875,303.9608459472656,0.3773955106735229,0.050000000745058,0.2491665184497833,291.0791320800781,291.1499938964844,259.3857116699219,259.0326232910156,279.1888427734375,293.3371887207031,291.0780944824219,1.0,0.4568634331226349,0.6390153169631958,0.6390153169631958,1.0,1.0,-2.0355992317199707,0.8484914302825928,1.187107801437378,0.3784302771091461,0.0,0.0,0.713356077671051,156.26437377929688,160.0,-28.25693321228028,-24334.625,1020.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.864013671875,311.13238525390625,278.1499938964844,0.0,18000.0,313.3099975585937,35661.2890625,36000.0,0.0,0.0,0.5360461473464966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297959327697754,1.2298130989074707,-1.7248807125724852e-05,0.0,0.0005440186941996,0.0,0.0,259.8476867675781,0.0,0.0,0.0,0.7290318012237549,4.0,0.0,1.0
378240,293.3492126464844,297.1499938964844,293.1499938964844,0.1485968381166458,-3529.56591796875,304.164306640625,0.7370067238807678,0.2866788804531097,0.2633884847164154,293.3965148925781,297.1499938964844,293.1499938964844,0.2775923609733581,-5438.34814453125,304.1796569824219,0.7907131314277649,0.3563494980335235,0.3433992862701416,293.2232666015625,297.1499938964844,293.1499938964844,0.3893624544143677,-5250.771484375,304.1553649902344,0.8629694581031799,0.4708235263824463,0.332170695066452,293.224609375,297.1499938964844,293.1499938964844,0.4546171426773071,-8026.26220703125,304.1554870605469,0.8992632031440735,0.5326336026191711,0.5077479481697083,293.2279052734375,297.1499938964844,293.1499938964844,0.0157475061714649,-3878.326904296875,303.9608459472656,0.3773955106735229,0.050000000745058,0.2491665184497833,291.0791320800781,291.1499938964844,259.3857116699219,259.0326232910156,279.1888427734375,293.3371887207031,291.0780944824219,1.0,0.4568634331226349,0.6390153169631958,0.6390153169631958,1.0,1.0,-2.0355992317199707,0.8484914302825928,1.187107801437378,0.3784302771091461,0.0,0.0,0.713356077671051,156.26437377929688,160.0,-28.25693321228028,-24334.625,1020.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.864013671875,311.13238525390625,278.1499938964844,0.0,18000.0,313.3099975585937,35661.2890625,36000.0,0.0,0.0,0.5360461473464966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297959327697754,1.2298130989074707,-1.7248807125724852e-05,0.0,0.0005440186941996,0.0,0.0,259.8476867675781,0.0,0.0,0.0,0.7290318012237549,4.0,0.0,1.0
378300,293.3497619628906,297.1499938964844,293.1499938964844,0.1471167504787445,-3501.11865234375,304.1643981933594,0.7335720062255859,0.2840516269207001,0.2610933780670166,293.3987731933594,297.1499938964844,293.1499938964844,0.2744328677654266,-5389.400390625,304.17999267578125,0.7863947153091431,0.352780669927597,0.3401117324829101,293.2235412597656,297.1499938964844,293.1499938964844,0.3887002468109131,-5243.7421875,304.1556091308594,0.8606152534484863,0.4698415696620941,0.3315369784832001,293.22515869140625,297.1499938964844,293.1499938964844,0.4539058804512024,-8016.328125,304.15576171875,0.8967432975769043,0.5315841436386108,0.5068278312683105,293.23004150390625,297.1499938964844,293.1499938964844,0.0157335102558136,-3879.45947265625,303.9413452148437,0.3762640655040741,0.050000000745058,0.2494767308235168,291.0718078613281,291.1499938964844,259.4200134277344,259.061279296875,279.1897888183594,293.339111328125,291.0709533691406,1.0,0.457063764333725,0.6410781741142273,0.6410781741142273,1.0,1.0,-2.0274012088775635,0.8459400534629822,1.181461215019226,0.377713680267334,0.0,0.0,0.7193167805671692,157.70831298828125,160.0,-24.10298538208008,-24226.451171875,1017.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6318664550781,310.988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,35631.47265625,35280.0,0.0,0.0,0.5319001078605652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476133108139038,1.2476308345794678,-1.751010859152302e-05,0.0,0.0005398109788075,0.0,0.0,268.568115234375,0.0,0.0,0.0,0.7268327474594116,4.0,0.0,1.0
378360,293.35015869140625,297.1499938964844,293.1499938964844,0.1458202451467514,-3476.454833984375,304.16412353515625,0.7301704287528992,0.2814387083053589,0.2588113248348236,293.40093994140625,297.1499938964844,293.1499938964844,0.2715432941913605,-5344.91845703125,304.1797790527344,0.7820923328399658,0.3492025732994079,0.336815595626831,293.2237854003906,297.1499938964844,293.1499938964844,0.3884310722351074,-5241.25390625,304.1550598144531,0.8582956790924072,0.4688652455806732,0.3309067487716675,293.2256164550781,297.1499938964844,293.1499938964844,0.4536476135253906,-8013.25341796875,304.1551818847656,0.8942492008209229,0.5305403470993042,0.5059124827384949,293.2320251464844,297.1499938964844,293.1499938964844,0.0157387405633926,-3884.13818359375,303.9216003417969,0.3751452267169952,0.050000000745058,0.249788299202919,291.0531005859375,291.1499938964844,259.4544677734375,259.0898742675781,279.1907043457031,293.3409423828125,291.0511474609375,1.0,0.4572743475437164,0.6431812644004822,0.6431812644004822,1.0,1.0,-2.019220352172852,0.8433933854103088,1.175826907157898,0.3769981861114502,0.0,0.0,0.7275506258010864,159.1609344482422,163.0,-38.04726028442383,-24069.73046875,1014.7288208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3985290527344,310.8208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,34966.9453125,35280.0,0.0,0.0,0.529504120349884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2574015855789185,1.2574191093444824,-1.750872252159752e-05,0.0,0.0005373794119805,0.0,0.0,271.7794189453125,0.0,0.0,0.0,0.7395726442337036,4.0,0.0,1.0
378420,293.35076904296875,297.1499938964844,293.1499938964844,0.1427863240242004,-3417.654541015625,304.1644897460937,0.723410964012146,0.2762474715709686,0.2542823851108551,293.40509033203125,297.1499938964844,293.1499938964844,0.2650014758110046,-5242.685546875,304.1807861328125,0.7735528349876404,0.3420060575008392,0.3301908075809479,293.22418212890625,297.1499938964844,293.1499938964844,0.3868572413921356,-5224.28369140625,304.1560363769531,0.8537585735321045,0.4669128060340881,0.3296533226966858,293.2264709472656,297.1499938964844,293.1499938964844,0.4519321024417877,-7988.9296875,304.1563415527344,0.8893399834632874,0.5284512042999268,0.5040906667709351,293.2356262207031,297.1499938964844,293.1499938964844,0.0156980399042367,-3884.018798828125,303.8826904296875,0.3729468584060669,0.050000000745058,0.2504149079322815,291.0459899902344,291.1499938964844,259.5238037109375,259.1468200683594,279.19244384765625,293.3443298339844,291.0458068847656,1.0,0.4577203094959259,0.6475114822387695,0.6475114822387695,1.0,1.0,-2.002884864807129,0.838300883769989,1.164584040641785,0.3755627274513244,0.0,0.0,0.7421733140945435,162.0884552001953,166.0,-14.364137649536133,-23894.068359375,1009.0084228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94073486328125,310.5550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,34818.0859375,35280.0,0.0,0.0,0.5260102152824402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3028061389923096,1.3028242588043213,-1.8180953702540137e-05,0.0,0.0005338335176929,0.0,0.0,295.0336303710937,0.0,0.0,0.0,0.759392499923706,4.0,0.0,1.0
378480,293.35076904296875,297.1499938964844,293.1499938964844,0.1427863240242004,-3417.654541015625,304.1644897460937,0.723410964012146,0.2762474715709686,0.2542823851108551,293.40509033203125,297.1499938964844,293.1499938964844,0.2650014758110046,-5242.685546875,304.1807861328125,0.7735528349876404,0.3420060575008392,0.3301908075809479,293.22418212890625,297.1499938964844,293.1499938964844,0.3868572413921356,-5224.28369140625,304.1560363769531,0.8537585735321045,0.4669128060340881,0.3296533226966858,293.2264709472656,297.1499938964844,293.1499938964844,0.4519321024417877,-7988.9296875,304.1563415527344,0.8893399834632874,0.5284512042999268,0.5040906667709351,293.2356262207031,297.1499938964844,293.1499938964844,0.0156980399042367,-3884.018798828125,303.8826904296875,0.3729468584060669,0.050000000745058,0.2504149079322815,291.0459899902344,291.1499938964844,259.5238037109375,259.1468200683594,279.19244384765625,293.3443298339844,291.0458068847656,1.0,0.4577203094959259,0.6475114822387695,0.6475114822387695,1.0,1.0,-2.002884864807129,0.838300883769989,1.164584040641785,0.3755627274513244,0.0,0.0,0.7421733140945435,162.0884552001953,166.0,-14.364137649536133,-23894.068359375,1009.0084228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94073486328125,310.5550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,34818.0859375,35280.0,0.0,0.0,0.5260102152824402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3028061389923096,1.3028242588043213,-1.8180953702540137e-05,0.0,0.0005338335176929,0.0,0.0,295.0336303710937,0.0,0.0,0.0,0.759392499923706,4.0,0.0,1.0
378540,293.35107421875,297.1499938964844,293.1499938964844,0.1396942436695099,-3357.3583984375,304.1648254394531,0.7165759801864624,0.2710974812507629,0.2497908622026443,293.40899658203125,297.1499938964844,293.1499938964844,0.25827556848526,-5136.9169921875,304.1817321777344,0.7651199102401733,0.3347476720809936,0.3235081732273102,293.224609375,297.1499938964844,293.1499938964844,0.3850405216217041,-5204.662109375,304.15704345703125,0.8493395447731018,0.4649479389190674,0.328391820192337,293.2273254394531,297.1499938964844,293.1499938964844,0.44992595911026,-7960.4990234375,304.1575622558594,0.8845217227935791,0.5263438820838928,0.5022530555725098,293.2388916015625,297.1499938964844,293.1499938964844,0.0156463496387004,-3881.916259765625,303.8435974121094,0.3708003759384155,0.050000000745058,0.2510460615158081,291.0459289550781,291.1499938964844,259.5936889648437,259.2035217285156,279.1941833496094,293.347412109375,291.0460510253906,1.0,0.4581880569458008,0.6520164608955383,0.6520164608955383,1.0,1.0,-1.9865020513534544,0.833170473575592,1.1533315181732178,0.3740988671779632,0.0,0.0,0.7561069130897522,165.0430450439453,154.0,-3.12445068359375,-23710.12109375,1003.3540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.515869140625,310.3035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,34817.6953125,34200.0,0.0,0.0,0.5239706635475159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3459430932998655,1.3459619283676147,-1.8874703528126705e-05,0.0,0.0005317635950632,0.0,0.0,318.8532409667969,0.0,0.0,0.0,0.763725221157074,4.0,0.0,1.0
378600,293.35107421875,297.1499938964844,293.1499938964844,0.1396942436695099,-3357.3583984375,304.1648254394531,0.7165759801864624,0.2710974812507629,0.2497908622026443,293.40899658203125,297.1499938964844,293.1499938964844,0.25827556848526,-5136.9169921875,304.1817321777344,0.7651199102401733,0.3347476720809936,0.3235081732273102,293.224609375,297.1499938964844,293.1499938964844,0.3850405216217041,-5204.662109375,304.15704345703125,0.8493395447731018,0.4649479389190674,0.328391820192337,293.2273254394531,297.1499938964844,293.1499938964844,0.44992595911026,-7960.4990234375,304.1575622558594,0.8845217227935791,0.5263438820838928,0.5022530555725098,293.2388916015625,297.1499938964844,293.1499938964844,0.0156463496387004,-3881.916259765625,303.8435974121094,0.3708003759384155,0.050000000745058,0.2510460615158081,291.0459289550781,291.1499938964844,259.5936889648437,259.2035217285156,279.1941833496094,293.347412109375,291.0460510253906,1.0,0.4581880569458008,0.6520164608955383,0.6520164608955383,1.0,1.0,-1.9865020513534544,0.833170473575592,1.1533315181732178,0.3740988671779632,0.0,0.0,0.7561069130897522,165.0430450439453,154.0,-3.12445068359375,-23710.12109375,1003.3540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.515869140625,310.3035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,34817.6953125,34200.0,0.0,0.0,0.5239706635475159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3459430932998655,1.3459619283676147,-1.8874703528126705e-05,0.0,0.0005317635950632,0.0,0.0,318.8532409667969,0.0,0.0,0.0,0.763725221157074,4.0,0.0,1.0
378660,293.3509521484375,297.1499938964844,293.1499938964844,0.1366696804761886,-3298.341552734375,304.1649780273437,0.7140257954597473,0.2660295069217682,0.2451539635658264,293.4125671386719,297.1499938964844,293.1499938964844,0.2515788972377777,-5031.26171875,304.182373046875,0.7616074681282043,0.3274627923965454,0.3165731430053711,293.2247314453125,297.1499938964844,293.1499938964844,0.3833825290203094,-5186.9697265625,304.1575622558594,0.8502994179725647,0.4630304276943207,0.3269879519939422,293.22784423828125,297.1499938964844,293.1499938964844,0.4481197893619537,-7935.23388671875,304.1581726074219,0.885649561882019,0.5242751240730286,0.5002157092094421,293.2416687011719,297.1499938964844,293.1499938964844,0.0154972532764077,-3867.257080078125,303.8045654296875,0.3721688091754913,0.050000000745058,0.2506431639194488,291.034423828125,291.1499938964844,259.6640930175781,259.2599792480469,279.1966552734375,293.35015869140625,291.03564453125,1.0,0.4538574516773224,0.6568011045455933,0.6568011045455933,1.0,1.0,-1.96799111366272,0.8270806074142456,1.140910506248474,0.3721574544906616,0.0,0.0,0.7728400826454163,162.4287109375,142.0,-1.59919273853302,-23479.423828125,977.0371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.166259765625,310.0820617675781,278.1499938964844,0.0,18000.0,313.1499938964844,33754.97265625,34200.0,0.0,0.0,0.5227217674255371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746278285980225,1.3746469020843506,-1.9108259948552583e-05,0.0,0.0005304961232468,0.0,0.0,332.4559020996094,0.0,0.0,0.0,0.78914874792099,4.0,0.0,1.0
378720,293.3509521484375,297.1499938964844,293.1499938964844,0.1366696804761886,-3298.341552734375,304.1649780273437,0.7140257954597473,0.2660295069217682,0.2451539635658264,293.4125671386719,297.1499938964844,293.1499938964844,0.2515788972377777,-5031.26171875,304.182373046875,0.7616074681282043,0.3274627923965454,0.3165731430053711,293.2247314453125,297.1499938964844,293.1499938964844,0.3833825290203094,-5186.9697265625,304.1575622558594,0.8502994179725647,0.4630304276943207,0.3269879519939422,293.22784423828125,297.1499938964844,293.1499938964844,0.4481197893619537,-7935.23388671875,304.1581726074219,0.885649561882019,0.5242751240730286,0.5002157092094421,293.2416687011719,297.1499938964844,293.1499938964844,0.0154972532764077,-3867.257080078125,303.8045654296875,0.3721688091754913,0.050000000745058,0.2506431639194488,291.034423828125,291.1499938964844,259.6640930175781,259.2599792480469,279.1966552734375,293.35015869140625,291.03564453125,1.0,0.4538574516773224,0.6568011045455933,0.6568011045455933,1.0,1.0,-1.96799111366272,0.8270806074142456,1.140910506248474,0.3721574544906616,0.0,0.0,0.7728400826454163,162.4287109375,142.0,-1.59919273853302,-23479.423828125,977.0371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.166259765625,310.0820617675781,278.1499938964844,0.0,18000.0,313.1499938964844,33754.97265625,34200.0,0.0,0.0,0.5227217674255371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746278285980225,1.3746469020843506,-1.9108259948552583e-05,0.0,0.0005304961232468,0.0,0.0,332.4559020996094,0.0,0.0,0.0,0.78914874792099,4.0,0.0,1.0
378780,293.35107421875,297.1499938964844,293.1499938964844,0.1331121921539306,-3227.818115234375,304.1658935546875,0.7144349813461304,0.2609096467494964,0.240376740694046,293.41668701171875,297.1499938964844,293.1499938964844,0.2439353317022323,-4908.9453125,304.184326171875,0.7611982226371765,0.3199760615825653,0.3093594014644623,293.2246398925781,297.1499938964844,293.1499938964844,0.3805296123027801,-5155.68505859375,304.1597900390625,0.8549736738204956,0.4611595273017883,0.3255177736282348,293.2281799316406,297.1499938964844,293.1499938964844,0.4449232518672943,-7889.3212890625,304.1607666015625,0.8908636569976807,0.5222384929656982,0.498075783252716,293.2438049316406,297.1499938964844,293.1499938964844,0.0152272386476397,-3832.716552734375,303.7674865722656,0.3759585618972778,0.050000000745058,0.2495660334825515,291.0567321777344,291.1499938964844,259.7350158691406,259.3162536621094,279.1995544433594,293.35308837890625,291.05816650390625,1.0,0.4468301236629486,0.6618992686271667,0.6618992686271667,1.0,1.0,-1.9479637145996087,0.8203219771385193,1.1276417970657349,0.3698590099811554,0.0,0.0,0.7838116884231567,156.1817169189453,130.0,22.06177520751953,-23303.216796875,937.6722412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8730163574219,309.9256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,33820.80078125,34200.0,0.0,0.0,0.5221995711326599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4114630222320557,1.411482810974121,-1.974634324142244e-05,0.0,0.0005299662007018,0.0,0.0,354.7906494140625,0.0,0.0,0.0,0.8057940006256104,4.0,0.0,1.0
378840,293.35107421875,297.1499938964844,293.1499938964844,0.1331121921539306,-3227.818115234375,304.1658935546875,0.7144349813461304,0.2609096467494964,0.240376740694046,293.41668701171875,297.1499938964844,293.1499938964844,0.2439353317022323,-4908.9453125,304.184326171875,0.7611982226371765,0.3199760615825653,0.3093594014644623,293.2246398925781,297.1499938964844,293.1499938964844,0.3805296123027801,-5155.68505859375,304.1597900390625,0.8549736738204956,0.4611595273017883,0.3255177736282348,293.2281799316406,297.1499938964844,293.1499938964844,0.4449232518672943,-7889.3212890625,304.1607666015625,0.8908636569976807,0.5222384929656982,0.498075783252716,293.2438049316406,297.1499938964844,293.1499938964844,0.0152272386476397,-3832.716552734375,303.7674865722656,0.3759585618972778,0.050000000745058,0.2495660334825515,291.0567321777344,291.1499938964844,259.7350158691406,259.3162536621094,279.1995544433594,293.35308837890625,291.05816650390625,1.0,0.4468301236629486,0.6618992686271667,0.6618992686271667,1.0,1.0,-1.9479637145996087,0.8203219771385193,1.1276417970657349,0.3698590099811554,0.0,0.0,0.7838116884231567,156.1817169189453,130.0,22.06177520751953,-23303.216796875,937.6722412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8730163574219,309.9256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,33820.80078125,34200.0,0.0,0.0,0.5221995711326599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4114630222320557,1.411482810974121,-1.974634324142244e-05,0.0,0.0005299662007018,0.0,0.0,354.7906494140625,0.0,0.0,0.0,0.8057940006256104,4.0,0.0,1.0
378900,293.35113525390625,297.1499938964844,293.1499938964844,0.131291776895523,-3191.573974609375,304.16632080078125,0.7153974175453186,0.2583539485931396,0.2379438877105713,293.4188232421875,297.1499938964844,293.1499938964844,0.2400018274784088,-4845.68017578125,304.18524169921875,0.7617591619491577,0.3161805272102356,0.305650532245636,293.2244873046875,297.1499938964844,293.1499938964844,0.3790193498134613,-5139.1689453125,304.1607360839844,0.8583334684371948,0.4602417647838592,0.3247695863246918,293.2282409667969,297.1499938964844,293.1499938964844,0.4432217180728912,-7864.978515625,304.1618957519531,0.89457106590271,0.5212332606315613,0.4969833195209503,293.2446594238281,297.1499938964844,293.1499938964844,0.0150763895362615,-3812.767822265625,303.7493591308594,0.3785083591938019,0.050000000745058,0.2488724887371063,291.0694885253906,291.1499938964844,259.7706604003906,259.34429931640625,279.2010803222656,293.35455322265625,291.07110595703125,1.0,0.442614197731018,0.6645665764808655,0.6645665764808655,1.0,1.0,-1.9375454187393188,0.8167622089385986,1.1207832098007202,0.3686120808124542,0.0,0.0,0.7879067659378052,152.2230682373047,130.0,28.83844566345215,-23209.154296875,915.1306762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7530212402344,309.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,33874.95703125,33120.0,0.0,0.0,0.5220771431922913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4259183406829834,1.425938367843628,-2.0007655621157028e-05,0.0,0.0005298419273458,0.0,0.0,363.9263916015625,0.0,0.0,0.0,0.7973840236663818,4.0,0.0,1.0
378960,293.3510437011719,297.1499938964844,293.1499938964844,0.1296770870685577,-3159.66357421875,304.1662902832031,0.7167974710464478,0.2558248937129974,0.2355134189128875,293.4208374023437,297.1499938964844,293.1499938964844,0.2363618016242981,-4787.37841796875,304.1854248046875,0.7627679705619812,0.3123798072338104,0.3019119501113891,293.2242736816406,297.1499938964844,293.1499938964844,0.3779853880405426,-5128.224609375,304.16064453125,0.8623028993606567,0.4593411684036255,0.3240195214748382,293.2282409667969,297.1499938964844,293.1499938964844,0.4420675039291382,-7849.03076171875,304.16180419921875,0.8989150524139404,0.5202431678771973,0.4958859086036682,293.245361328125,297.1499938964844,293.1499938964844,0.0149422753602266,-3796.204833984375,303.73095703125,0.3814358115196228,0.050000000745058,0.2481049448251724,291.0677795410156,291.1499938964844,259.8064270019531,259.3723449707031,279.2025451660156,293.3558654785156,291.0678100585937,1.0,0.4380485117435455,0.6673059463500977,0.6673059463500977,1.0,1.0,-1.926997184753418,0.8131406307220459,1.113856554031372,0.3673286139965057,0.0,0.0,0.7934281229972839,147.86778259277344,118.0,11.454535484313965,-23050.404296875,891.3854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630554199219,309.7842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,33023.234375,33120.0,0.0,0.0,0.5218653082847595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4206851720809937,1.420704960823059,-1.9724577214219607e-05,0.0,0.000529626966454,0.0,0.0,358.1764831542969,0.0,0.0,0.0,0.8078386783599854,4.0,0.0,1.0
379020,293.35040283203125,297.1499938964844,293.1499938964844,0.1260426789522171,-3086.766845703125,304.1669311523437,0.7207684516906738,0.2508594095706939,0.2307008951902389,293.4244384765625,297.1499938964844,293.1499938964844,0.2283851653337478,-4657.9560546875,304.1869201660156,0.7660279273986816,0.3047851324081421,0.2944014072418213,293.2236633300781,297.1499938964844,293.1499938964844,0.3748041689395904,-5093.4130859375,304.1624450683594,0.8719788789749146,0.4575792849063873,0.322527676820755,293.2280578613281,297.1499938964844,293.1499938964844,0.4384608268737793,-7797.44970703125,304.1639099121094,0.9096122980117798,0.518297553062439,0.493697851896286,293.24639892578125,297.1499938964844,293.1499938964844,0.0146143827587366,-3750.868896484375,303.6960144042969,0.3883214294910431,0.050000000745058,0.2464095503091812,291.09716796875,291.1499938964844,259.8782653808594,259.4283142089844,279.2054138183594,293.35809326171875,291.0994873046875,1.0,0.4281055331230163,0.6729926466941833,0.6729926466941833,1.0,1.0,-1.9057444334030151,0.8058089017868042,1.099935531616211,0.364700585603714,0.0,0.0,0.7988651394844055,138.30259704589844,106.0,37.65325164794922,-22890.9375,841.6782836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331420898437,309.7345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,32947.4375,33120.0,0.0,0.0,0.5213916301727295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44055438041687,1.4405744075775146,-2.005265923799016e-05,0.0,0.0005291461711749,0.0,0.0,370.4450378417969,0.0,0.0,0.0,0.8165577054023743,4.0,0.0,1.0
379080,293.35040283203125,297.1499938964844,293.1499938964844,0.1260426789522171,-3086.766845703125,304.1669311523437,0.7207684516906738,0.2508594095706939,0.2307008951902389,293.4244384765625,297.1499938964844,293.1499938964844,0.2283851653337478,-4657.9560546875,304.1869201660156,0.7660279273986816,0.3047851324081421,0.2944014072418213,293.2236633300781,297.1499938964844,293.1499938964844,0.3748041689395904,-5093.4130859375,304.1624450683594,0.8719788789749146,0.4575792849063873,0.322527676820755,293.2280578613281,297.1499938964844,293.1499938964844,0.4384608268737793,-7797.44970703125,304.1639099121094,0.9096122980117798,0.518297553062439,0.493697851896286,293.24639892578125,297.1499938964844,293.1499938964844,0.0146143827587366,-3750.868896484375,303.6960144042969,0.3883214294910431,0.050000000745058,0.2464095503091812,291.09716796875,291.1499938964844,259.8782653808594,259.4283142089844,279.2054138183594,293.35809326171875,291.0994873046875,1.0,0.4281055331230163,0.6729926466941833,0.6729926466941833,1.0,1.0,-1.9057444334030151,0.8058089017868042,1.099935531616211,0.364700585603714,0.0,0.0,0.7988651394844055,138.30259704589844,106.0,37.65325164794922,-22890.9375,841.6782836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331420898437,309.7345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,32947.4375,33120.0,0.0,0.0,0.5213916301727295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44055438041687,1.4405744075775146,-2.005265923799016e-05,0.0,0.0005291461711749,0.0,0.0,370.4450378417969,0.0,0.0,0.0,0.8165577054023743,4.0,0.0,1.0
379140,293.3492431640625,297.1499938964844,293.1499938964844,0.1224070638418197,-3013.351318359375,304.1673278808594,0.7261614203453064,0.246016576886177,0.2259697467088699,293.4275207519531,297.1499938964844,293.1499938964844,0.220329150557518,-4526.2451171875,304.1880187988281,0.7708575129508972,0.2972064912319183,0.2868732511997223,293.2229919433594,297.1499938964844,293.1499938964844,0.3713791370391845,-5055.96044921875,304.1639709472656,0.8839055299758911,0.4558502435684204,0.3210380673408508,293.227783203125,297.1499938964844,293.1499938964844,0.4345539808273315,-7741.68310546875,304.165771484375,0.923669159412384,0.516377329826355,0.4915056824684143,293.2470397949219,297.1499938964844,293.1499938964844,0.0142737235873937,-3701.9287109375,303.6622619628906,0.3959096372127533,0.050000000745058,0.2445760369300842,291.1345520019531,291.1499938964844,259.9505615234375,259.48419189453125,279.208251953125,293.3597412109375,291.13690185546875,1.0,0.4173494875431061,0.6789582371711731,0.6789582371711731,1.0,1.0,-1.884400486946106,0.7984034419059753,1.0859969854354858,0.3620106279850006,0.0,0.0,0.7984279990196228,128.00474548339844,94.0,48.07225036621094,-22710.326171875,790.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4646911621094,309.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,33086.546875,32040.0,0.0,0.0,0.5207003951072693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4460008144378662,1.4460209608078003,-2.0179588318569586e-05,0.0,0.0005284447106532,0.0,0.0,374.3351745605469,0.0,0.0,0.0,0.8039913773536682,4.0,0.0,1.0
379200,293.3492431640625,297.1499938964844,293.1499938964844,0.1224070638418197,-3013.351318359375,304.1673278808594,0.7261614203453064,0.246016576886177,0.2259697467088699,293.4275207519531,297.1499938964844,293.1499938964844,0.220329150557518,-4526.2451171875,304.1880187988281,0.7708575129508972,0.2972064912319183,0.2868732511997223,293.2229919433594,297.1499938964844,293.1499938964844,0.3713791370391845,-5055.96044921875,304.1639709472656,0.8839055299758911,0.4558502435684204,0.3210380673408508,293.227783203125,297.1499938964844,293.1499938964844,0.4345539808273315,-7741.68310546875,304.165771484375,0.923669159412384,0.516377329826355,0.4915056824684143,293.2470397949219,297.1499938964844,293.1499938964844,0.0142737235873937,-3701.9287109375,303.6622619628906,0.3959096372127533,0.050000000745058,0.2445760369300842,291.1345520019531,291.1499938964844,259.9505615234375,259.48419189453125,279.208251953125,293.3597412109375,291.13690185546875,1.0,0.4173494875431061,0.6789582371711731,0.6789582371711731,1.0,1.0,-1.884400486946106,0.7984034419059753,1.0859969854354858,0.3620106279850006,0.0,0.0,0.7984279990196228,128.00474548339844,94.0,48.07225036621094,-22710.326171875,790.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4646911621094,309.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,33086.546875,32040.0,0.0,0.0,0.5207003951072693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4460008144378662,1.4460209608078003,-2.0179588318569586e-05,0.0,0.0005284447106532,0.0,0.0,374.3351745605469,0.0,0.0,0.0,0.8039913773536682,4.0,0.0,1.0
379260,293.3476257324219,297.1499938964844,293.1499938964844,0.1191184073686599,-2946.976806640625,304.16705322265625,0.7330487966537476,0.2412973493337631,0.2213323563337326,293.4301147460937,297.1499938964844,293.1499938964844,0.2127445191144943,-4401.86962890625,304.1880187988281,0.7773424386978149,0.2896512448787689,0.2793474793434143,293.22216796875,297.1499938964844,293.1499938964844,0.3686257898807525,-5026.3466796875,304.1639709472656,0.8981926441192627,0.4541707932949066,0.3195671737194061,293.227294921875,297.1499938964844,293.1499938964844,0.4314122796058655,-7697.6474609375,304.1658020019531,0.940621256828308,0.5145036578178406,0.4893346428871155,293.2473449707031,297.1499938964844,293.1499938964844,0.0139645915478467,-3658.156494140625,303.6284484863281,0.4037636220455169,0.050000000745058,0.2426606565713882,291.1511535644531,291.1499938964844,260.02325439453125,259.5399780273437,279.2110900878906,293.36090087890625,291.1535949707031,1.0,0.4059812128543854,0.6852101683616638,0.6852101683616638,1.0,1.0,-1.8631216287612915,0.7909883260726929,1.0721333026885986,0.3592886924743652,0.0,0.0,0.7974366545677185,117.27820587158205,82.0,36.83984756469727,-22472.544921875,739.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4780578613281,309.7050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,32147.166015625,32040.0,0.0,0.0,0.5193006992340088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4235703945159912,1.4235899448394775,-1.957628774107434e-05,0.0,0.0005270241526886,0.0,0.0,357.41473388671875,0.0,0.0,0.0,0.8062523007392883,4.0,0.0,1.0
379320,293.3476257324219,297.1499938964844,293.1499938964844,0.1191184073686599,-2946.976806640625,304.16705322265625,0.7330487966537476,0.2412973493337631,0.2213323563337326,293.4301147460937,297.1499938964844,293.1499938964844,0.2127445191144943,-4401.86962890625,304.1880187988281,0.7773424386978149,0.2896512448787689,0.2793474793434143,293.22216796875,297.1499938964844,293.1499938964844,0.3686257898807525,-5026.3466796875,304.1639709472656,0.8981926441192627,0.4541707932949066,0.3195671737194061,293.227294921875,297.1499938964844,293.1499938964844,0.4314122796058655,-7697.6474609375,304.1658020019531,0.940621256828308,0.5145036578178406,0.4893346428871155,293.2473449707031,297.1499938964844,293.1499938964844,0.0139645915478467,-3658.156494140625,303.6284484863281,0.4037636220455169,0.050000000745058,0.2426606565713882,291.1511535644531,291.1499938964844,260.02325439453125,259.5399780273437,279.2110900878906,293.36090087890625,291.1535949707031,1.0,0.4059812128543854,0.6852101683616638,0.6852101683616638,1.0,1.0,-1.8631216287612915,0.7909883260726929,1.0721333026885986,0.3592886924743652,0.0,0.0,0.7974366545677185,117.27820587158205,82.0,36.83984756469727,-22472.544921875,739.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4780578613281,309.7050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,32147.166015625,32040.0,0.0,0.0,0.5193006992340088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4235703945159912,1.4235899448394775,-1.957628774107434e-05,0.0,0.0005270241526886,0.0,0.0,357.41473388671875,0.0,0.0,0.0,0.8062523007392883,4.0,0.0,1.0
