time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379380,293.3456420898437,297.1499938964844,293.1499938964844,0.1156619191169738,-2876.396240234375,304.1671142578125,0.7417429685592651,0.2366925179958343,0.2167901992797851,293.43231201171875,297.1499938964844,293.1499938964844,0.2048490345478058,-4270.833984375,304.1885070800781,0.7857226133346558,0.2821109592914581,0.2718275189399719,293.2212829589844,297.1499938964844,293.1499938964844,0.3652112185955047,-4989.02783203125,304.1649780273437,0.9158576130867004,0.4525195956230163,0.3181139826774597,293.22674560546875,297.1499938964844,293.1499938964844,0.4274935126304626,-7641.81201171875,304.16705322265625,0.959578275680542,0.5126547813415527,0.4871848821640014,293.2474060058594,297.1499938964844,293.1499938964844,0.0136328833177685,-3608.00390625,303.5962829589844,0.4127552509307861,0.050000000745058,0.2406986951828003,291.18975830078125,291.1499938964844,260.0963134765625,259.59576416015625,279.2140808105469,293.3616943359375,291.1921081542969,1.0,0.3941138386726379,0.6917657852172852,0.6917657852172852,1.0,1.0,-1.8419554233551023,0.7835808992385864,1.058374524116516,0.3565427660942077,0.0,0.0,0.7895186543464661,106.31242370605467,70.0,47.96280288696289,-22290.55078125,688.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347900390625,309.75146484375,278.1499938964844,0.0,18000.0,313.1499938964844,32242.666015625,32040.0,0.0,0.0,0.5173205733299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408060908317566,1.4080802202224731,-1.9331198927829973e-05,0.0,0.0005250146496109,0.0,0.0,348.1461181640625,0.0,0.0,0.0,0.79893559217453,4.0,0.0,1.0
379440,293.3456420898437,297.1499938964844,293.1499938964844,0.1156619191169738,-2876.396240234375,304.1671142578125,0.7417429685592651,0.2366925179958343,0.2167901992797851,293.43231201171875,297.1499938964844,293.1499938964844,0.2048490345478058,-4270.833984375,304.1885070800781,0.7857226133346558,0.2821109592914581,0.2718275189399719,293.2212829589844,297.1499938964844,293.1499938964844,0.3652112185955047,-4989.02783203125,304.1649780273437,0.9158576130867004,0.4525195956230163,0.3181139826774597,293.22674560546875,297.1499938964844,293.1499938964844,0.4274935126304626,-7641.81201171875,304.16705322265625,0.959578275680542,0.5126547813415527,0.4871848821640014,293.2474060058594,297.1499938964844,293.1499938964844,0.0136328833177685,-3608.00390625,303.5962829589844,0.4127552509307861,0.050000000745058,0.2406986951828003,291.18975830078125,291.1499938964844,260.0963134765625,259.59576416015625,279.2140808105469,293.3616943359375,291.1921081542969,1.0,0.3941138386726379,0.6917657852172852,0.6917657852172852,1.0,1.0,-1.8419554233551023,0.7835808992385864,1.058374524116516,0.3565427660942077,0.0,0.0,0.7895186543464661,106.31242370605467,70.0,47.96280288696289,-22290.55078125,688.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347900390625,309.75146484375,278.1499938964844,0.0,18000.0,313.1499938964844,32242.666015625,32040.0,0.0,0.0,0.5173205733299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408060908317566,1.4080802202224731,-1.9331198927829973e-05,0.0,0.0005250146496109,0.0,0.0,348.1461181640625,0.0,0.0,0.0,0.79893559217453,4.0,0.0,1.0
379500,293.3445129394531,297.1499938964844,293.1499938964844,0.1139929518103599,-2842.20849609375,304.16705322265625,0.7469412088394165,0.2344322055578231,0.2145545780658722,293.4332580566406,297.1499938964844,293.1499938964844,0.2009733021259308,-4206.177734375,304.18853759765625,0.7907462120056152,0.2783459722995758,0.2680696547031402,293.2208557128906,297.1499938964844,293.1499938964844,0.3635692000389099,-4971.1416015625,304.1652526855469,0.926637589931488,0.4517042338848114,0.3173921406269073,293.2264709472656,297.1499938964844,293.1499938964844,0.4256053268909454,-7615.0166015625,304.1673889160156,0.9694753289222716,0.5117393136024475,0.4861150681972503,293.2473449707031,297.1499938964844,293.1499938964844,0.0134727600961923,-3583.5048828125,303.58038330078125,0.4180608689785003,0.050000000745058,0.2397073656320572,291.20721435546875,291.1499938964844,260.13299560546875,259.6236877441406,279.21563720703125,293.3619689941406,291.2093505859375,1.0,0.3880126774311065,0.6951650977134705,0.6951650977134705,1.0,1.0,-1.8314169645309448,0.7798804044723511,1.0515364408493042,0.3551603555679321,0.0,0.0,0.7839482426643372,100.77787017822266,70.0,47.71059036254883,-22189.353515625,662.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782470703125,309.778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32308.94921875,30960.0,0.0,0.0,0.5160735249519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395387053489685,1.3954062461853027,-1.9130429791403003e-05,0.0,0.000523748982232,0.0,0.0,340.67193603515625,0.0,0.0,0.0,0.7780939936637878,4.0,0.0,1.0
379560,293.3433532714844,297.1499938964844,293.1499938964844,0.1125517636537551,-2812.94287109375,304.16656494140625,0.7528413534164429,0.2322007715702057,0.2123430371284485,293.43414306640625,297.1499938964844,293.1499938964844,0.1974288076162338,-4147.25634765625,304.1879577636719,0.7964190244674683,0.274585872888565,0.2643140256404876,293.2203674316406,297.1499938964844,293.1499938964844,0.3624894022941589,-4959.82763671875,304.1644287109375,0.9384585618972778,0.4509006142616272,0.3166755735874176,293.22613525390625,297.1499938964844,293.1499938964844,0.4243668913841247,-7598.16162109375,304.1664428710937,0.9794613718986512,0.5108354091644287,0.4850519001483917,293.24725341796875,297.1499938964844,293.1499938964844,0.0133364740759134,-3563.948486328125,303.5638427734375,0.4241565465927124,0.050000000745058,0.2387115657329559,291.2076721191406,291.1499938964844,260.16973876953125,259.6515808105469,279.2172546386719,293.3621520996094,291.20751953125,1.0,0.3818064332008362,0.6986492276191711,0.6986492276191711,1.0,1.0,-1.8209189176559448,0.7761866450309753,1.0447323322296145,0.3537736535072326,0.0,0.0,0.7798985242843628,95.22201538085938,58.0,22.21092414855957,-22018.75390625,637.8955688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64215087890625,309.7809143066406,278.1499938964844,0.0,18000.0,313.1499938964844,31463.771484375,30960.0,0.0,0.0,0.5145172476768494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3627067804336548,1.3627251386642456,-1.839194737840444e-05,0.0,0.0005221696337684,0.0,0.0,319.10919189453125,0.0,0.0,0.0,0.7759312391281128,4.0,0.0,1.0
379620,293.3407592773437,297.1499938964844,293.1499938964844,0.1094545498490333,-2749.23828125,304.16619873046875,0.7672204971313477,0.2278230339288711,0.2079968899488449,293.4356689453125,297.1499938964844,293.1499938964844,0.1899879872798919,-4022.059814453125,304.187744140625,0.8099290132522583,0.2670787572860718,0.2568152546882629,293.2193603515625,297.1499938964844,293.1499938964844,0.3596118688583374,-4928.60205078125,304.1644287109375,0.9640405774116516,0.4493214190006256,0.3152659833431244,293.2253723144531,297.1499938964844,293.1499938964844,0.4207914769649505,-7548.00146484375,304.16705322265625,0.998921275138855,0.5090634822845459,0.4827670753002167,293.2469177246094,297.1499938964844,293.1499938964844,0.013041466474533,-3518.38330078125,303.5322570800781,0.4395338594913482,0.050000000745058,0.2367187589406967,291.2307434082031,291.1499938964844,260.2435302734375,259.7074584960937,279.2208557128906,293.3623962402344,291.2325439453125,1.0,0.3690775632858276,0.7059066891670227,0.7059066891670227,1.0,1.0,-1.79975688457489,0.768682062625885,1.03107488155365,0.3509427309036255,0.0,0.0,0.7678861618041992,84.10601043701172,61.0,33.27029800415039,-21822.94921875,588.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.789306640625,309.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,31342.798828125,30960.0,0.0,0.0,0.5107869505882263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3311527967453003,1.331170678138733,-1.7848416973720305e-05,0.0,0.0005183838657103,0.0,0.0,301.0511169433594,0.0,0.0,0.0,0.7611287236213684,4.0,0.0,1.0
379680,293.3407592773437,297.1499938964844,293.1499938964844,0.1094545498490333,-2749.23828125,304.16619873046875,0.7672204971313477,0.2278230339288711,0.2079968899488449,293.4356689453125,297.1499938964844,293.1499938964844,0.1899879872798919,-4022.059814453125,304.187744140625,0.8099290132522583,0.2670787572860718,0.2568152546882629,293.2193603515625,297.1499938964844,293.1499938964844,0.3596118688583374,-4928.60205078125,304.1644287109375,0.9640405774116516,0.4493214190006256,0.3152659833431244,293.2253723144531,297.1499938964844,293.1499938964844,0.4207914769649505,-7548.00146484375,304.16705322265625,0.998921275138855,0.5090634822845459,0.4827670753002167,293.2469177246094,297.1499938964844,293.1499938964844,0.013041466474533,-3518.38330078125,303.5322570800781,0.4395338594913482,0.050000000745058,0.2367187589406967,291.2307434082031,291.1499938964844,260.2435302734375,259.7074584960937,279.2208557128906,293.3623962402344,291.2325439453125,1.0,0.3690775632858276,0.7059066891670227,0.7059066891670227,1.0,1.0,-1.79975688457489,0.768682062625885,1.03107488155365,0.3509427309036255,0.0,0.0,0.7678861618041992,84.10601043701172,61.0,33.27029800415039,-21822.94921875,588.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.789306640625,309.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,31342.798828125,30960.0,0.0,0.0,0.5107869505882263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3311527967453003,1.331170678138733,-1.7848416973720305e-05,0.0,0.0005183838657103,0.0,0.0,301.0511169433594,0.0,0.0,0.0,0.7611287236213684,4.0,0.0,1.0
379740,293.33807373046875,297.1499938964844,293.1499938964844,0.1064129322767257,-2686.0390625,304.1658935546875,0.7716791033744812,0.2235368490219116,0.203980416059494,293.4369812011719,297.1499938964844,293.1499938964844,0.1825988739728927,-3896.358642578125,304.1874694824219,0.8120957612991333,0.2595767080783844,0.2495776861906051,293.218505859375,297.1499938964844,293.1499938964844,0.3564828038215637,-4894.31103515625,304.16485595703125,0.9744606018066406,0.4477402865886688,0.3140501379966736,293.212646484375,297.1499938964844,293.1499938964844,0.4042002260684967,-7300.50732421875,304.1886901855469,0.9990000128746032,0.5096911191940308,0.4674929678440094,293.24639892578125,297.1499938964844,293.1499938964844,0.0128410933539271,-3485.830322265625,303.5021667480469,0.4475998878479004,0.050000000745058,0.2358857542276382,291.2709045410156,291.1499938964844,260.3175964355469,259.763427734375,279.23101806640625,293.3661499023437,291.2736511230469,1.0,0.3604958057403564,0.7145363688468933,0.7145363688468933,1.0,1.0,-1.765756130218506,0.7554337978363037,1.010322332382202,0.3450940549373626,0.0,0.0,0.7493119835853577,78.90308380126953,64.0,51.56859970092773,-21489.09765625,549.5839233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9717712402344,309.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,31491.6328125,29880.0,0.0,0.0,0.506058394908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2861770391464231,1.2861942052841189,-1.7167243640869856e-05,0.0,0.0005135849351063,0.0,0.0,277.4377136230469,0.0,0.0,0.0,0.725613534450531,4.0,0.0,1.0
379800,293.33807373046875,297.1499938964844,293.1499938964844,0.1064129322767257,-2686.0390625,304.1658935546875,0.7716791033744812,0.2235368490219116,0.203980416059494,293.4369812011719,297.1499938964844,293.1499938964844,0.1825988739728927,-3896.358642578125,304.1874694824219,0.8120957612991333,0.2595767080783844,0.2495776861906051,293.218505859375,297.1499938964844,293.1499938964844,0.3564828038215637,-4894.31103515625,304.16485595703125,0.9744606018066406,0.4477402865886688,0.3140501379966736,293.212646484375,297.1499938964844,293.1499938964844,0.4042002260684967,-7300.50732421875,304.1886901855469,0.9990000128746032,0.5096911191940308,0.4674929678440094,293.24639892578125,297.1499938964844,293.1499938964844,0.0128410933539271,-3485.830322265625,303.5021667480469,0.4475998878479004,0.050000000745058,0.2358857542276382,291.2709045410156,291.1499938964844,260.3175964355469,259.763427734375,279.23101806640625,293.3661499023437,291.2736511230469,1.0,0.3604958057403564,0.7145363688468933,0.7145363688468933,1.0,1.0,-1.765756130218506,0.7554337978363037,1.010322332382202,0.3450940549373626,0.0,0.0,0.7493119835853577,78.90308380126953,64.0,51.56859970092773,-21489.09765625,549.5839233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9717712402344,309.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,31491.6328125,29880.0,0.0,0.0,0.506058394908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2861770391464231,1.2861942052841189,-1.7167243640869856e-05,0.0,0.0005135849351063,0.0,0.0,277.4377136230469,0.0,0.0,0.0,0.725613534450531,4.0,0.0,1.0
379860,293.335693359375,297.1499938964844,293.1499938964844,0.1038456708192825,-2633.03271484375,304.1648864746094,0.7718498706817627,0.2192538380622863,0.2000510692596435,293.4385070800781,297.1499938964844,293.1499938964844,0.1758838444948196,-3781.9580078125,304.1861877441406,0.8096374273300171,0.2519937455654144,0.2423532903194427,293.2181091308594,297.1499938964844,293.1499938964844,0.3544926047325134,-4873.2919921875,304.1632385253906,0.9793271422386168,0.4460829794406891,0.3128431737422943,293.18994140625,297.1499938964844,293.1499938964844,0.3939124345779419,-7153.599609375,304.19256591796875,0.9990000128746032,0.5126985907554626,0.4581865668296814,293.2459716796875,297.1499938964844,293.1499938964844,0.012722173705697,-3469.1513671875,303.47027587890625,0.4522244930267334,0.050000000745058,0.2354558557271957,291.2759094238281,291.1499938964844,260.3919677734375,259.8195495605469,279.2371826171875,293.3707275390625,291.27703857421875,1.0,0.3546963036060333,0.7236154675483704,0.7236154675483704,1.0,1.0,-1.7390239238739014,0.745491623878479,0.9935322999954224,0.3409222066402435,0.0,0.0,0.7321551442146301,76.02435302734375,67.0,21.29227066040039,-21117.8828125,523.5386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,310.0648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,30502.736328125,29880.0,0.0,0.0,0.4998007714748382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214169979095459,1.2141858339309692,-1.585029713169206e-05,0.0,0.00050723424647,0.0,0.0,239.4696655273437,0.0,0.0,0.0,0.7057346701622009,4.0,0.0,1.0
379920,293.335693359375,297.1499938964844,293.1499938964844,0.1038456708192825,-2633.03271484375,304.1648864746094,0.7718498706817627,0.2192538380622863,0.2000510692596435,293.4385070800781,297.1499938964844,293.1499938964844,0.1758838444948196,-3781.9580078125,304.1861877441406,0.8096374273300171,0.2519937455654144,0.2423532903194427,293.2181091308594,297.1499938964844,293.1499938964844,0.3544926047325134,-4873.2919921875,304.1632385253906,0.9793271422386168,0.4460829794406891,0.3128431737422943,293.18994140625,297.1499938964844,293.1499938964844,0.3939124345779419,-7153.599609375,304.19256591796875,0.9990000128746032,0.5126985907554626,0.4581865668296814,293.2459716796875,297.1499938964844,293.1499938964844,0.012722173705697,-3469.1513671875,303.47027587890625,0.4522244930267334,0.050000000745058,0.2354558557271957,291.2759094238281,291.1499938964844,260.3919677734375,259.8195495605469,279.2371826171875,293.3707275390625,291.27703857421875,1.0,0.3546963036060333,0.7236154675483704,0.7236154675483704,1.0,1.0,-1.7390239238739014,0.745491623878479,0.9935322999954224,0.3409222066402435,0.0,0.0,0.7321551442146301,76.02435302734375,67.0,21.29227066040039,-21117.8828125,523.5386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,310.0648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,30502.736328125,29880.0,0.0,0.0,0.4998007714748382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214169979095459,1.2141858339309692,-1.585029713169206e-05,0.0,0.00050723424647,0.0,0.0,239.4696655273437,0.0,0.0,0.0,0.7057346701622009,4.0,0.0,1.0
379980,293.3333740234375,297.1499938964844,293.1499938964844,0.1013136804103851,-2580.394775390625,304.16412353515625,0.7691797018051147,0.2150242626667022,0.1962096095085144,293.4400634765625,297.1499938964844,293.1499938964844,0.1691904962062835,-3666.78564453125,304.1852722167969,0.8038803339004517,0.2443732172250747,0.2351355403661728,293.2179260253906,297.1499938964844,293.1499938964844,0.3524363934993744,-4851.2919921875,304.1622314453125,0.9808602929115297,0.4443956911563873,0.3116492331027984,293.1710510253906,297.1499938964844,293.1499938964844,0.3886599540710449,-7081.3291015625,304.1869201660156,0.9990000128746032,0.5155351758003235,0.4540423452854156,293.2457275390625,297.1499938964844,293.1499938964844,0.0126213068142533,-3454.95556640625,303.4383239746094,0.4543608427047729,0.050000000745058,0.2352675944566726,291.2845458984375,291.1499938964844,260.46661376953125,259.8758850097656,279.2403259277344,293.3730163574219,291.2842712402344,1.0,0.3510460555553436,0.7328166961669922,0.7328166961669922,1.0,1.0,-1.7191063165664673,0.7385367155075073,0.9805695414543152,0.3382726311683655,0.0,0.0,0.7133946418762207,74.5916519165039,70.0,9.300091743469238,-20854.587890625,506.6178894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4660949707031,310.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,30467.265625,29880.0,0.0,0.0,0.4925609529018402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1589618921279907,1.158976912498474,-1.504668307461543e-05,0.0,0.0004998867516405,0.0,0.0,214.62252807617188,0.0,0.0,0.0,0.6811892986297607,4.0,0.0,1.0
380040,293.3333740234375,297.1499938964844,293.1499938964844,0.1013136804103851,-2580.394775390625,304.16412353515625,0.7691797018051147,0.2150242626667022,0.1962096095085144,293.4400634765625,297.1499938964844,293.1499938964844,0.1691904962062835,-3666.78564453125,304.1852722167969,0.8038803339004517,0.2443732172250747,0.2351355403661728,293.2179260253906,297.1499938964844,293.1499938964844,0.3524363934993744,-4851.2919921875,304.1622314453125,0.9808602929115297,0.4443956911563873,0.3116492331027984,293.1710510253906,297.1499938964844,293.1499938964844,0.3886599540710449,-7081.3291015625,304.1869201660156,0.9990000128746032,0.5155351758003235,0.4540423452854156,293.2457275390625,297.1499938964844,293.1499938964844,0.0126213068142533,-3454.95556640625,303.4383239746094,0.4543608427047729,0.050000000745058,0.2352675944566726,291.2845458984375,291.1499938964844,260.46661376953125,259.8758850097656,279.2403259277344,293.3730163574219,291.2842712402344,1.0,0.3510460555553436,0.7328166961669922,0.7328166961669922,1.0,1.0,-1.7191063165664673,0.7385367155075073,0.9805695414543152,0.3382726311683655,0.0,0.0,0.7133946418762207,74.5916519165039,70.0,9.300091743469238,-20854.587890625,506.6178894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4660949707031,310.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,30467.265625,29880.0,0.0,0.0,0.4925609529018402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1589618921279907,1.158976912498474,-1.504668307461543e-05,0.0,0.0004998867516405,0.0,0.0,214.62252807617188,0.0,0.0,0.0,0.6811892986297607,4.0,0.0,1.0
380100,293.3321838378906,297.1499938964844,293.1499938964844,0.1001591458916664,-2556.451416015625,304.1636657714844,0.7669965624809265,0.2129355669021606,0.1943249404430389,293.4407958984375,297.1499938964844,293.1499938964844,0.1659919470548629,-3611.56005859375,304.1846618652344,0.7999577522277832,0.240554928779602,0.2315320670604705,293.2178649902344,297.1499938964844,293.1499938964844,0.3516705632209778,-4843.306640625,304.1614074707031,0.9806477427482604,0.4435478746891022,0.3110584318637848,293.1647033691406,297.1499938964844,293.1499938964844,0.3878549635410309,-7072.41552734375,304.1816711425781,0.9990000128746032,0.5165137648582458,0.4535142183303833,293.24566650390625,297.1499938964844,293.1499938964844,0.0125859891995787,-3450.990478515625,303.42169189453125,0.4546367526054382,0.050000000745058,0.2352439761161804,291.2807922363281,291.1499938964844,260.5039978027344,259.90411376953125,279.2413635253906,293.3738708496094,291.2798767089844,1.0,0.3498583436012268,0.7374658584594727,0.7374658584594727,1.0,1.0,-1.7111437320709229,0.7359241247177124,0.9752196669578552,0.3373894095420837,0.0,0.0,0.7050310373306274,74.29656982421875,70.0,-1.621378779411316,-20732.544921875,500.7545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5800170898437,310.2074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,30435.58984375,28800.0,0.0,0.0,0.4886728823184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1327046155929563,1.1327192783355713,-1.4674120393465271e-05,0.0,0.0004959408543072,0.0,0.0,203.4587554931641,0.0,0.0,0.0,0.6547012329101562,4.0,0.0,1.0
380160,293.3309631347656,297.1499938964844,293.1499938964844,0.099243514239788,-2537.86865234375,304.162841796875,0.7643632292747498,0.210866093635559,0.1924641132354736,293.4414978027344,297.1499938964844,293.1499938964844,0.163121610879898,-3562.316162109375,304.18359375,0.7954776287078857,0.2367335557937622,0.2279321849346161,293.2177734375,297.1499938964844,293.1499938964844,0.3515856564044952,-4843.2890625,304.1594543457031,0.9798969626426696,0.4427032768726349,0.3104734420776367,293.1607360839844,297.1499938964844,293.1499938964844,0.3886562585830688,-7087.72412109375,304.1744079589844,0.9990000128746032,0.517112672328949,0.453831136226654,293.2457275390625,297.1499938964844,293.1499938964844,0.0125776100903749,-3453.3603515625,303.40362548828125,0.4544716477394104,0.050000000745058,0.2352586835622787,291.256103515625,291.1499938964844,260.5414733886719,259.93243408203125,279.2421569824219,293.3742370605469,291.2520751953125,1.0,0.3490218818187713,0.7421339750289917,0.7421339750289917,1.0,1.0,-1.7042819261550903,0.7337804436683655,0.9705014824867249,0.3367420136928558,0.0,0.0,0.7002267837524414,74.23040008544922,73.0,-38.68836212158203,-20550.234375,496.2834167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69610595703125,310.2087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,29452.646484375,28800.0,0.0,0.0,0.4845356047153473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0940850973129272,1.094099044799805,-1.3929608030593954e-05,0.0,0.0004917420446872,0.0,0.0,185.72018432617188,0.0,0.0,0.0,0.6502197980880737,4.0,0.0,1.0
380220,293.3284912109375,297.1499938964844,293.1499938964844,0.0971419066190719,-2494.2734375,304.1620788574219,0.7580385804176331,0.2067822217941284,0.1888126879930496,293.4428405761719,297.1499938964844,293.1499938964844,0.1569745391607284,-3455.22705078125,304.18267822265625,0.7851533889770508,0.2290783822536468,0.2207421958446502,293.2176513671875,297.1499938964844,293.1499938964844,0.3505410254001617,-4832.5888671875,304.1581115722656,0.9770171642303468,0.4410125315189361,0.3093231916427612,293.15985107421875,297.1499938964844,293.1499938964844,0.3915061950683594,-7134.96142578125,304.1615905761719,0.9990000128746032,0.5170377492904663,0.4565777480602264,293.2461242675781,297.1499938964844,293.1499938964844,0.01253442466259,-3451.049072265625,303.3681335449219,0.4530500471591949,0.050000000745058,0.2353843450546264,291.23406982421875,291.1499938964844,260.6165771484375,259.9892883300781,279.2431945800781,293.3734130859375,291.23291015625,1.0,0.348235160112381,0.7515092492103577,0.7515092492103577,1.0,1.0,-1.6933307647705078,0.7306581139564514,0.9626727104187012,0.3360256850719452,0.0,0.0,0.6909210085868835,74.6722640991211,76.0,-27.50394630432129,-20407.5234375,490.7853088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8761291503906,310.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,29140.65625,28800.0,0.0,0.0,0.4761615693569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0629560947418213,1.0629695653915403,-1.3451305676426273e-05,0.0,0.0004832434642594,0.0,0.0,173.23464965820312,0.0,0.0,0.0,0.6361654996871948,4.0,0.0,1.0
380280,293.3284912109375,297.1499938964844,293.1499938964844,0.0971419066190719,-2494.2734375,304.1620788574219,0.7580385804176331,0.2067822217941284,0.1888126879930496,293.4428405761719,297.1499938964844,293.1499938964844,0.1569745391607284,-3455.22705078125,304.18267822265625,0.7851533889770508,0.2290783822536468,0.2207421958446502,293.2176513671875,297.1499938964844,293.1499938964844,0.3505410254001617,-4832.5888671875,304.1581115722656,0.9770171642303468,0.4410125315189361,0.3093231916427612,293.15985107421875,297.1499938964844,293.1499938964844,0.3915061950683594,-7134.96142578125,304.1615905761719,0.9990000128746032,0.5170377492904663,0.4565777480602264,293.2461242675781,297.1499938964844,293.1499938964844,0.01253442466259,-3451.049072265625,303.3681335449219,0.4530500471591949,0.050000000745058,0.2353843450546264,291.23406982421875,291.1499938964844,260.6165771484375,259.9892883300781,279.2431945800781,293.3734130859375,291.23291015625,1.0,0.348235160112381,0.7515092492103577,0.7515092492103577,1.0,1.0,-1.6933307647705078,0.7306581139564514,0.9626727104187012,0.3360256850719452,0.0,0.0,0.6909210085868835,74.6722640991211,76.0,-27.50394630432129,-20407.5234375,490.7853088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8761291503906,310.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,29140.65625,28800.0,0.0,0.0,0.4761615693569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0629560947418213,1.0629695653915403,-1.3451305676426273e-05,0.0,0.0004832434642594,0.0,0.0,173.23464965820312,0.0,0.0,0.0,0.6361654996871948,4.0,0.0,1.0
380340,293.32598876953125,297.1499938964844,293.1499938964844,0.0950952619314193,-2451.6982421875,304.1614685058594,0.7507207989692688,0.2027681171894073,0.1852439641952514,293.444091796875,297.1499938964844,293.1499938964844,0.1508704423904419,-3347.92626953125,304.18194580078125,0.7734914422035217,0.2214011996984481,0.2135522812604904,293.2176513671875,297.1499938964844,293.1499938964844,0.3495225608348846,-4822.0771484375,304.1571044921875,0.9725821018218994,0.4392984211444855,0.308173269033432,293.1678466796875,297.1499938964844,293.1499938964844,0.3968233466148376,-7217.39794921875,304.1488647460937,0.9990000128746032,0.515184760093689,0.4615558087825775,293.2470397949219,297.1499938964844,293.1499938964844,0.0124960532411932,-3449.725830078125,303.3310546875,0.4505258798599243,0.050000000745058,0.235613465309143,291.2133178710937,291.1499938964844,260.6918334960937,260.0464782714844,279.2440490722656,293.3707275390625,291.2115783691406,1.0,0.3483907878398895,0.7609543800354004,0.7609543800354004,1.0,1.0,-1.6852833032608032,0.7287365198135376,0.9565468430519104,0.3358965516090393,0.0,0.0,0.6837888360023499,75.72901153564453,79.0,-30.217512130737305,-20266.140625,488.8782653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9730224609375,310.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,29039.08203125,27720.0,0.0,0.0,0.4680675864219665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038008213043213,1.0380213260650637,-1.3110046893416438e-05,0.0,0.000475029082736,0.0,0.0,163.9813690185547,0.0,0.0,0.0,0.6104282140731812,4.0,0.0,1.0
380400,293.32598876953125,297.1499938964844,293.1499938964844,0.0950952619314193,-2451.6982421875,304.1614685058594,0.7507207989692688,0.2027681171894073,0.1852439641952514,293.444091796875,297.1499938964844,293.1499938964844,0.1508704423904419,-3347.92626953125,304.18194580078125,0.7734914422035217,0.2214011996984481,0.2135522812604904,293.2176513671875,297.1499938964844,293.1499938964844,0.3495225608348846,-4822.0771484375,304.1571044921875,0.9725821018218994,0.4392984211444855,0.308173269033432,293.1678466796875,297.1499938964844,293.1499938964844,0.3968233466148376,-7217.39794921875,304.1488647460937,0.9990000128746032,0.515184760093689,0.4615558087825775,293.2470397949219,297.1499938964844,293.1499938964844,0.0124960532411932,-3449.725830078125,303.3310546875,0.4505258798599243,0.050000000745058,0.235613465309143,291.2133178710937,291.1499938964844,260.6918334960937,260.0464782714844,279.2440490722656,293.3707275390625,291.2115783691406,1.0,0.3483907878398895,0.7609543800354004,0.7609543800354004,1.0,1.0,-1.6852833032608032,0.7287365198135376,0.9565468430519104,0.3358965516090393,0.0,0.0,0.6837888360023499,75.72901153564453,79.0,-30.217512130737305,-20266.140625,488.8782653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9730224609375,310.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,29039.08203125,27720.0,0.0,0.0,0.4680675864219665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038008213043213,1.0380213260650637,-1.3110046893416438e-05,0.0,0.000475029082736,0.0,0.0,163.9813690185547,0.0,0.0,0.0,0.6104282140731812,4.0,0.0,1.0
380460,293.32342529296875,297.1499938964844,293.1499938964844,0.0933442339301109,-2415.72412109375,304.1605834960937,0.7428374290466309,0.1988273859024047,0.1817561984062194,293.4453125,297.1499938964844,293.1499938964844,0.1451318114995956,-3246.6962890625,304.180908203125,0.7610551714897156,0.213706687092781,0.2063601613044738,293.2176513671875,297.1499938964844,293.1499938964844,0.349325031042099,-4821.02685546875,304.1551513671875,0.9669089913368224,0.43758425116539,0.3070318102836609,293.18328857421875,297.1499938964844,293.1499938964844,0.4049618244171142,-7340.32177734375,304.1358337402344,0.9990000128746032,0.5116170048713684,0.4681788384914398,293.24853515625,297.1499938964844,293.1499938964844,0.012489172630012,-3456.011962890625,303.2902526855469,0.4472725689411163,0.050000000745058,0.2359219193458557,291.1657409667969,291.1499938964844,260.7673034667969,260.10406494140625,279.2453308105469,293.3670959472656,291.1648254394531,1.0,0.3492584526538849,0.7705458402633667,0.7705458402633667,1.0,1.0,-1.6794114112854004,0.7277031540870667,0.951708197593689,0.3361962437629699,0.0,0.0,0.6852468252182007,77.25558471679688,82.0,-44.92133712768555,-20113.263671875,489.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.011474609375,310.2748413085937,278.1499938964844,0.0,18000.0,313.1499938964844,27812.6328125,27720.0,0.0,0.0,0.4602842032909393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0149288177490234,1.0149413347244265,-1.2544967830763198e-05,0.0,0.000467129953904,0.0,0.0,153.3897705078125,0.0,0.0,0.0,0.6121835708618164,4.0,0.0,1.0
380520,293.32342529296875,297.1499938964844,293.1499938964844,0.0933442339301109,-2415.72412109375,304.1605834960937,0.7428374290466309,0.1988273859024047,0.1817561984062194,293.4453125,297.1499938964844,293.1499938964844,0.1451318114995956,-3246.6962890625,304.180908203125,0.7610551714897156,0.213706687092781,0.2063601613044738,293.2176513671875,297.1499938964844,293.1499938964844,0.349325031042099,-4821.02685546875,304.1551513671875,0.9669089913368224,0.43758425116539,0.3070318102836609,293.18328857421875,297.1499938964844,293.1499938964844,0.4049618244171142,-7340.32177734375,304.1358337402344,0.9990000128746032,0.5116170048713684,0.4681788384914398,293.24853515625,297.1499938964844,293.1499938964844,0.012489172630012,-3456.011962890625,303.2902526855469,0.4472725689411163,0.050000000745058,0.2359219193458557,291.1657409667969,291.1499938964844,260.7673034667969,260.10406494140625,279.2453308105469,293.3670959472656,291.1648254394531,1.0,0.3492584526538849,0.7705458402633667,0.7705458402633667,1.0,1.0,-1.6794114112854004,0.7277031540870667,0.951708197593689,0.3361962437629699,0.0,0.0,0.6852468252182007,77.25558471679688,82.0,-44.92133712768555,-20113.263671875,489.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.011474609375,310.2748413085937,278.1499938964844,0.0,18000.0,313.1499938964844,27812.6328125,27720.0,0.0,0.0,0.4602842032909393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0149288177490234,1.0149413347244265,-1.2544967830763198e-05,0.0,0.000467129953904,0.0,0.0,153.3897705078125,0.0,0.0,0.0,0.6121835708618164,4.0,0.0,1.0
380580,293.32086181640625,297.1499938964844,293.1499938964844,0.0913101509213447,-2373.100830078125,304.16046142578125,0.7346603274345398,0.1949546486139297,0.1783424764871597,293.4464416503906,297.1499938964844,293.1499938964844,0.1389917135238647,-3136.541748046875,304.18084716796875,0.748302161693573,0.2059936970472335,0.1991626918315887,293.2178039550781,297.1499938964844,293.1499938964844,0.3481155335903168,-4807.9384765625,304.1554260253906,0.960229754447937,0.4358443319797516,0.3058882057666778,293.2050476074219,297.1499938964844,293.1499938964844,0.4134241044521332,-7465.24365234375,304.12646484375,0.9990000128746032,0.5063713192939758,0.4760158360004425,293.2504577636719,297.1499938964844,293.1499938964844,0.0124459890648722,-3453.4873046875,303.2498474121094,0.4435760080814361,0.050000000745058,0.2362924665212631,291.1529541015625,291.1499938964844,260.8428955078125,260.162109375,279.24774169921875,293.3639831542969,291.1516418457031,1.0,0.3506647646427154,0.7804297208786011,0.7804297208786011,1.0,1.0,-1.6751517057418823,0.7273273468017578,0.9478243589401244,0.3368133306503296,0.0,0.0,0.6856160759925842,79.14761352539062,85.0,-28.070932388305664,-20043.6328125,492.4417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9508056640625,310.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,27727.064453125,27720.0,0.0,0.0,0.4535391926765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014167308807373,1.014179825782776,-1.2516235074144788e-05,0.0,0.0004602846165653,0.0,0.0,152.95361328125,0.0,0.0,0.0,0.6116645932197571,4.0,0.0,1.0
380640,293.32086181640625,297.1499938964844,293.1499938964844,0.0913101509213447,-2373.100830078125,304.16046142578125,0.7346603274345398,0.1949546486139297,0.1783424764871597,293.4464416503906,297.1499938964844,293.1499938964844,0.1389917135238647,-3136.541748046875,304.18084716796875,0.748302161693573,0.2059936970472335,0.1991626918315887,293.2178039550781,297.1499938964844,293.1499938964844,0.3481155335903168,-4807.9384765625,304.1554260253906,0.960229754447937,0.4358443319797516,0.3058882057666778,293.2050476074219,297.1499938964844,293.1499938964844,0.4134241044521332,-7465.24365234375,304.12646484375,0.9990000128746032,0.5063713192939758,0.4760158360004425,293.2504577636719,297.1499938964844,293.1499938964844,0.0124459890648722,-3453.4873046875,303.2498474121094,0.4435760080814361,0.050000000745058,0.2362924665212631,291.1529541015625,291.1499938964844,260.8428955078125,260.162109375,279.24774169921875,293.3639831542969,291.1516418457031,1.0,0.3506647646427154,0.7804297208786011,0.7804297208786011,1.0,1.0,-1.6751517057418823,0.7273273468017578,0.9478243589401244,0.3368133306503296,0.0,0.0,0.6856160759925842,79.14761352539062,85.0,-28.070932388305664,-20043.6328125,492.4417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9508056640625,310.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,27727.064453125,27720.0,0.0,0.0,0.4535391926765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014167308807373,1.014179825782776,-1.2516235074144788e-05,0.0,0.0004602846165653,0.0,0.0,152.95361328125,0.0,0.0,0.0,0.6116645932197571,4.0,0.0,1.0
380700,293.31951904296875,297.1499938964844,293.1499938964844,0.0903305634856224,-2352.6064453125,304.16033935546875,0.7300847768783569,0.1930515319108963,0.1766735166311264,293.44696044921875,297.1499938964844,293.1499938964844,0.1359660476446151,-3081.910888671875,304.18072509765625,0.7414692640304565,0.2021383941173553,0.1955731809139251,293.2178649902344,297.1499938964844,293.1499938964844,0.3475645184516907,-4802.03076171875,304.15545654296875,0.9559276700019836,0.4349726736545563,0.3053208887577057,293.2174987792969,297.1499938964844,293.1499938964844,0.416440337896347,-7508.162109375,304.1254272460937,0.998655080795288,0.5032323002815247,0.4784645438194275,293.2515563964844,297.1499938964844,293.1499938964844,0.0124308718368411,-3453.48193359375,303.2289123535156,0.4412150681018829,0.050000000745058,0.2365415245294571,291.1446533203125,291.1499938964844,260.8807373046875,260.1913146972656,279.2508239746094,293.3633117675781,291.1436767578125,1.0,0.351464182138443,0.7856839299201965,0.7856839299201965,1.0,1.0,-1.6714311838150024,0.7263657450675964,0.9450653791427612,0.3367753028869629,0.0,0.0,0.6868179440498352,80.4039535522461,85.0,-24.22551345825196,-19993.515625,493.72845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89129638671875,310.18707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,27689.693359375,26640.0,0.0,0.0,0.4505902528762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160131454467771,1.0160256624221802,-1.253053778782487e-05,0.0,0.0004572918114718,0.0,0.0,153.5020294189453,0.0,0.0,0.0,0.5974343419075012,4.0,0.0,1.0
380760,293.3181457519531,297.1499938964844,293.1499938964844,0.0894837453961372,-2335.12060546875,304.15997314453125,0.7244814038276672,0.1911790370941162,0.1750570088624954,293.4473876953125,297.1499938964844,293.1499938964844,0.1331085860729217,-3030.323486328125,304.1803283691406,0.7336599230766296,0.1982941329479217,0.1920192241668701,293.2178649902344,297.1499938964844,293.1499938964844,0.3473776280879974,-4800.4150390625,304.15478515625,0.9498568773269652,0.4341098666191101,0.3047788143157959,293.2265625,297.1499938964844,293.1499938964844,0.4148681163787842,-7482.5703125,304.1327209472656,0.9934546947479248,0.5005881190299988,0.4758666455745697,293.2525939941406,297.1499938964844,293.1499938964844,0.0124372215941548,-3458.110107421875,303.2070617675781,0.4378711581230163,0.050000000745058,0.2369129061698913,291.1258239746094,291.1499938964844,260.9186096191406,260.2206420898437,279.2572021484375,293.36358642578125,291.12359619140625,1.0,0.3521120846271515,0.79152512550354,0.79152512550354,1.0,1.0,-1.6618731021881104,0.7227351665496826,0.939137876033783,0.3352305293083191,0.0,0.0,0.6901830434799194,82.19107818603516,88.0,-37.481441497802734,-19824.35546875,492.9585571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8357238769531,310.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,26747.359375,26640.0,0.0,0.0,0.4477201700210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003979206085205,1.0039913654327393,-1.2169817637186496e-05,0.0,0.000454379041912,0.0,0.0,147.51455688476562,0.0,0.0,0.0,0.6042690873146057,4.0,0.0,1.0
380820,293.3154296875,297.1499938964844,293.1499938964844,0.0873502716422081,-2289.9765625,304.16021728515625,0.7139518857002258,0.187469482421875,0.1718538999557495,293.4482727050781,297.1499938964844,293.1499938964844,0.1268429011106491,-2915.190185546875,304.1806640625,0.7189066410064697,0.1905826330184936,0.1848869770765304,293.2181396484375,297.1499938964844,293.1499938964844,0.3454802632331848,-4779.1337890625,304.1564025878906,0.9387345910072328,0.432337611913681,0.303666740655899,293.23504638671875,297.1499938964844,293.1499938964844,0.4111336469650268,-7423.6044921875,304.1445617675781,0.98396635055542,0.4969106912612915,0.4721218943595886,293.2547912597656,297.1499938964844,293.1499938964844,0.0123907588422298,-3453.004638671875,303.1661682128906,0.4322545230388641,0.050000000745058,0.2375922203063964,291.13604736328125,291.1499938964844,260.9944152832031,260.2797546386719,279.26873779296875,293.3635559082031,291.1371765136719,1.0,0.3533370494842529,0.8039865493774414,0.8039865493774414,1.0,1.0,-1.6444475650787354,0.7162463665008545,0.928201138973236,0.3325053453445434,0.0,0.0,0.6918240785598755,85.46309661865234,91.0,5.23539924621582,-19670.45703125,491.5631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7064819335937,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26608.4375,26640.0,0.0,0.0,0.4425194561481476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011446475982666,1.0114586353302002,-1.2229789717821404e-05,0.0,0.0004491009749472,0.0,0.0,149.71453857421875,0.0,0.0,0.0,0.6069020628929138,4.0,0.0,1.0
380880,293.3154296875,297.1499938964844,293.1499938964844,0.0873502716422081,-2289.9765625,304.16021728515625,0.7139518857002258,0.187469482421875,0.1718538999557495,293.4482727050781,297.1499938964844,293.1499938964844,0.1268429011106491,-2915.190185546875,304.1806640625,0.7189066410064697,0.1905826330184936,0.1848869770765304,293.2181396484375,297.1499938964844,293.1499938964844,0.3454802632331848,-4779.1337890625,304.1564025878906,0.9387345910072328,0.432337611913681,0.303666740655899,293.23504638671875,297.1499938964844,293.1499938964844,0.4111336469650268,-7423.6044921875,304.1445617675781,0.98396635055542,0.4969106912612915,0.4721218943595886,293.2547912597656,297.1499938964844,293.1499938964844,0.0123907588422298,-3453.004638671875,303.1661682128906,0.4322545230388641,0.050000000745058,0.2375922203063964,291.13604736328125,291.1499938964844,260.9944152832031,260.2797546386719,279.26873779296875,293.3635559082031,291.1371765136719,1.0,0.3533370494842529,0.8039865493774414,0.8039865493774414,1.0,1.0,-1.6444475650787354,0.7162463665008545,0.928201138973236,0.3325053453445434,0.0,0.0,0.6918240785598755,85.46309661865234,91.0,5.23539924621582,-19670.45703125,491.5631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7064819335937,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26608.4375,26640.0,0.0,0.0,0.4425194561481476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011446475982666,1.0114586353302002,-1.2229789717821404e-05,0.0,0.0004491009749472,0.0,0.0,149.71453857421875,0.0,0.0,0.0,0.6069020628929138,4.0,0.0,1.0
380940,293.3126220703125,297.1499938964844,293.1499938964844,0.085266575217247,-2246.005859375,304.1602783203125,0.7034350037574768,0.1838473826646804,0.1687107235193252,293.448974609375,297.1499938964844,293.1499938964844,0.1206545010209083,-2800.343505859375,304.1807556152344,0.7035495042800903,0.1828792989253997,0.177742451429367,293.218505859375,297.1499938964844,293.1499938964844,0.3435500264167785,-4757.67529296875,304.157470703125,0.9284793138504028,0.4305343925952911,0.3025178611278534,293.23809814453125,297.1499938964844,293.1499938964844,0.4082986712455749,-7380.10693359375,304.1510009765625,0.9751543402671814,0.4941311478614807,0.4694970250129699,293.2569274902344,297.1499938964844,293.1499938964844,0.0123398676514625,-3447.31103515625,303.1246643066406,0.4275144636631012,0.050000000745058,0.2382291257381439,291.1465759277344,291.1499938964844,261.0703125,260.3394775390625,279.27984619140625,293.3628234863281,291.14715576171875,1.0,0.3545328378677368,0.8175281286239624,0.8175281286239624,1.0,1.0,-1.628329515457153,0.7103118300437927,0.9180176854133606,0.3300595581531524,0.0,0.0,0.6914960741996765,88.53947448730469,94.0,10.876852989196776,-19477.064453125,490.38909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5674133300781,309.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,26641.28515625,25560.0,0.0,0.0,0.4379645586013794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0114117860794067,1.0114240646362305,-1.2236791917530354e-05,0.0,0.0004444783553481,0.0,0.0,149.77102661132812,0.0,0.0,0.0,0.5919352769851685,4.0,0.0,1.0
381000,293.3126220703125,297.1499938964844,293.1499938964844,0.085266575217247,-2246.005859375,304.1602783203125,0.7034350037574768,0.1838473826646804,0.1687107235193252,293.448974609375,297.1499938964844,293.1499938964844,0.1206545010209083,-2800.343505859375,304.1807556152344,0.7035495042800903,0.1828792989253997,0.177742451429367,293.218505859375,297.1499938964844,293.1499938964844,0.3435500264167785,-4757.67529296875,304.157470703125,0.9284793138504028,0.4305343925952911,0.3025178611278534,293.23809814453125,297.1499938964844,293.1499938964844,0.4082986712455749,-7380.10693359375,304.1510009765625,0.9751543402671814,0.4941311478614807,0.4694970250129699,293.2569274902344,297.1499938964844,293.1499938964844,0.0123398676514625,-3447.31103515625,303.1246643066406,0.4275144636631012,0.050000000745058,0.2382291257381439,291.1465759277344,291.1499938964844,261.0703125,260.3394775390625,279.27984619140625,293.3628234863281,291.14715576171875,1.0,0.3545328378677368,0.8175281286239624,0.8175281286239624,1.0,1.0,-1.628329515457153,0.7103118300437927,0.9180176854133606,0.3300595581531524,0.0,0.0,0.6914960741996765,88.53947448730469,94.0,10.876852989196776,-19477.064453125,490.38909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5674133300781,309.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,26641.28515625,25560.0,0.0,0.0,0.4379645586013794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0114117860794067,1.0114240646362305,-1.2236791917530354e-05,0.0,0.0004444783553481,0.0,0.0,149.77102661132812,0.0,0.0,0.0,0.5919352769851685,4.0,0.0,1.0
381060,293.3096008300781,297.1499938964844,293.1499938964844,0.0834826752543449,-2208.921142578125,304.15985107421875,0.693267285823822,0.1803364008665084,0.1656596660614013,293.449462890625,297.1499938964844,293.1499938964844,0.114834614098072,-2691.71533203125,304.18023681640625,0.6878058910369873,0.175206571817398,0.1706178933382034,293.2187805175781,297.1499938964844,293.1499938964844,0.3424457013607025,-4745.99853515625,304.1568908691406,0.9189352989196776,0.4287447929382324,0.3013698756694793,293.2391357421875,297.1499938964844,293.1499938964844,0.4067191779613495,-7356.72314453125,304.1533203125,0.9665269255638124,0.491688072681427,0.4672763049602508,293.25897216796875,297.1499938964844,293.1499938964844,0.0123165836557745,-3448.7265625,303.0804443359375,0.423330008983612,0.050000000745058,0.2388488501310348,291.1282958984375,291.1499938964844,261.146240234375,260.3998718261719,279.2914123535156,293.3616943359375,291.1294250488281,1.0,0.3557309508323669,0.8322401642799377,0.8322401642799377,1.0,1.0,-1.6128121614456177,0.7045899033546448,0.908222198486328,0.3276960551738739,0.0,0.0,0.6959108114242554,91.53987884521484,97.0,-4.532932281494141,-19240.142578125,489.3417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4584655761719,309.8580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,25545.478515625,25560.0,0.0,0.0,0.4336034953594208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998018741607666,0.9998137354850768,-1.1847183486679567e-05,0.0,0.0004400524194352,0.0,0.0,143.6728057861328,0.0,0.0,0.0,0.5985668897628784,4.0,0.0,1.0
