time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381120,293.3096008300781,297.1499938964844,293.1499938964844,0.0834826752543449,-2208.921142578125,304.15985107421875,0.693267285823822,0.1803364008665084,0.1656596660614013,293.449462890625,297.1499938964844,293.1499938964844,0.114834614098072,-2691.71533203125,304.18023681640625,0.6878058910369873,0.175206571817398,0.1706178933382034,293.2187805175781,297.1499938964844,293.1499938964844,0.3424457013607025,-4745.99853515625,304.1568908691406,0.9189352989196776,0.4287447929382324,0.3013698756694793,293.2391357421875,297.1499938964844,293.1499938964844,0.4067191779613495,-7356.72314453125,304.1533203125,0.9665269255638124,0.491688072681427,0.4672763049602508,293.25897216796875,297.1499938964844,293.1499938964844,0.0123165836557745,-3448.7265625,303.0804443359375,0.423330008983612,0.050000000745058,0.2388488501310348,291.1282958984375,291.1499938964844,261.146240234375,260.3998718261719,279.2914123535156,293.3616943359375,291.1294250488281,1.0,0.3557309508323669,0.8322401642799377,0.8322401642799377,1.0,1.0,-1.6128121614456177,0.7045899033546448,0.908222198486328,0.3276960551738739,0.0,0.0,0.6959108114242554,91.53987884521484,97.0,-4.532932281494141,-19240.142578125,489.3417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4584655761719,309.8580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,25545.478515625,25560.0,0.0,0.0,0.4336034953594208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998018741607666,0.9998137354850768,-1.1847183486679567e-05,0.0,0.0004400524194352,0.0,0.0,143.6728057861328,0.0,0.0,0.0,0.5985668897628784,4.0,0.0,1.0
381180,293.3064270019531,297.1499938964844,293.1499938964844,0.0814576596021652,-2166.298095703125,304.1599426269531,0.6835731863975525,0.1769389361143112,0.1627091169357299,293.44970703125,297.1499938964844,293.1499938964844,0.1087667122483253,-2576.509521484375,304.1802673339844,0.6723570823669434,0.1675715148448944,0.1635251492261886,293.21905517578125,297.1499938964844,293.1499938964844,0.3403220176696777,-4722.27001953125,304.1581115722656,0.9101431369781494,0.4269471168518066,0.3002212941646576,293.239501953125,297.1499938964844,293.1499938964844,0.4040161967277527,-7316.5107421875,304.1566772460937,0.9579211473464966,0.4893572628498077,0.4652020037174225,293.2608947753906,297.1499938964844,293.1499938964844,0.0122554162517189,-3440.64208984375,303.0386962890625,0.4195542335510254,0.050000000745058,0.2394615262746811,291.1451416015625,291.1499938964844,261.2221984863281,260.46099853515625,279.30389404296875,293.3603820800781,291.1460266113281,1.0,0.3569438755512237,0.8482481837272644,0.8482481837272644,1.0,1.0,-1.5976204872131348,0.6989436745643616,0.8986768126487732,0.3253353238105774,0.0,0.0,0.6953626275062561,94.5124740600586,100.0,13.338047981262209,-19074.666015625,488.3866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3424377441406,309.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,25561.8515625,25560.0,0.0,0.0,0.4297632277011871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0013303756713867,1.0013422966003418,-1.1869459740410092e-05,0.0,0.0004361550381872,0.0,0.0,144.20591735839844,0.0,0.0,0.0,0.5990735292434692,4.0,0.0,1.0
381240,293.3064270019531,297.1499938964844,293.1499938964844,0.0814576596021652,-2166.298095703125,304.1599426269531,0.6835731863975525,0.1769389361143112,0.1627091169357299,293.44970703125,297.1499938964844,293.1499938964844,0.1087667122483253,-2576.509521484375,304.1802673339844,0.6723570823669434,0.1675715148448944,0.1635251492261886,293.21905517578125,297.1499938964844,293.1499938964844,0.3403220176696777,-4722.27001953125,304.1581115722656,0.9101431369781494,0.4269471168518066,0.3002212941646576,293.239501953125,297.1499938964844,293.1499938964844,0.4040161967277527,-7316.5107421875,304.1566772460937,0.9579211473464966,0.4893572628498077,0.4652020037174225,293.2608947753906,297.1499938964844,293.1499938964844,0.0122554162517189,-3440.64208984375,303.0386962890625,0.4195542335510254,0.050000000745058,0.2394615262746811,291.1451416015625,291.1499938964844,261.2221984863281,260.46099853515625,279.30389404296875,293.3603820800781,291.1460266113281,1.0,0.3569438755512237,0.8482481837272644,0.8482481837272644,1.0,1.0,-1.5976204872131348,0.6989436745643616,0.8986768126487732,0.3253353238105774,0.0,0.0,0.6953626275062561,94.5124740600586,100.0,13.338047981262209,-19074.666015625,488.3866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3424377441406,309.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,25561.8515625,25560.0,0.0,0.0,0.4297632277011871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0013303756713867,1.0013422966003418,-1.1869459740410092e-05,0.0,0.0004361550381872,0.0,0.0,144.20591735839844,0.0,0.0,0.0,0.5990735292434692,4.0,0.0,1.0
381300,293.30474853515625,297.1499938964844,293.1499938964844,0.0804903656244278,-2146.038330078125,304.1598815917969,0.6789076328277588,0.1752839237451553,0.1612722426652908,293.4497375488281,297.1499938964844,293.1499938964844,0.1057990863919258,-2519.72509765625,304.1801452636719,0.6648232936859131,0.1637705117464065,0.159992977976799,293.2191772460937,297.1499938964844,293.1499938964844,0.339326798915863,-4711.23486328125,304.158447265625,0.9060716032981871,0.426046758890152,0.2996442914009094,293.23956298828125,297.1499938964844,293.1499938964844,0.4027500748634338,-7297.919921875,304.1577453613281,0.9536179304122924,0.4882123172283172,0.4641863703727722,293.2618103027344,297.1499938964844,293.1499938964844,0.0122269866988062,-3437.1826171875,303.0174865722656,0.4177926480770111,0.050000000745058,0.2397665679454803,291.1509094238281,291.1499938964844,261.2601928710937,260.49188232421875,279.31060791015625,293.35968017578125,291.1517333984375,1.0,0.357557088136673,0.8565396070480347,0.8565396070480347,1.0,1.0,-1.590108871459961,0.6961269974708557,0.8939818739891052,0.3241417407989502,0.0,0.0,0.6947177648544312,95.99466705322266,100.0,14.554974555969238,-18983.916015625,487.9376525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2875366210937,309.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,25578.27734375,24480.0,0.0,0.0,0.4279833734035492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002679824829102,1.0002799034118652,-1.1860262020491064e-05,0.0,0.0004343487380538,0.0,0.0,143.8922576904297,0.0,0.0,0.0,0.5836301445960999,4.0,0.0,1.0
381360,293.30303955078125,297.1499938964844,293.1499938964844,0.0796938091516494,-2129.6943359375,304.1595458984375,0.6743698716163635,0.1736591309309005,0.1598615795373916,293.4496765136719,297.1499938964844,293.1499938964844,0.1030221879482269,-2466.622802734375,304.1797180175781,0.6574603319168091,0.1599822491407394,0.1564713418483734,293.2192687988281,297.1499938964844,293.1499938964844,0.3388671875,-4706.58154296875,304.15771484375,0.9022517204284668,0.4251508712768554,0.2990681231021881,293.2395324707031,297.1499938964844,293.1499938964844,0.4021155536174774,-7289.2021484375,304.157470703125,0.949326992034912,0.4870819747447967,0.4631825089454651,293.2627258300781,297.1499938964844,293.1499938964844,0.0122166005894541,-3438.48291015625,302.9945983886719,0.4161060154438019,0.050000000745058,0.2400708198547363,291.1394348144531,291.1499938964844,261.29815673828125,260.52294921875,279.33074951171875,293.3589782714844,291.1372985839844,1.0,0.3581754565238952,0.8561499714851379,0.8561499714851379,1.0,1.0,-1.582655668258667,0.6926206946372986,0.8900349140167236,0.3222461938858032,0.0,0.0,0.6963832378387451,97.47454833984376,103.0,-11.751617431640623,-18805.654296875,487.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25030517578125,309.676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,24681.326171875,24480.0,0.0,0.0,0.4261208176612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9828200340270996,0.9828315377235411,-1.144730322266696e-05,0.0,0.0004324584442656,0.0,0.0,136.46795654296875,0.0,0.0,0.0,0.5881116986274719,4.0,0.0,1.0
381420,293.29949951171875,297.1499938964844,293.1499938964844,0.0777842998504638,-2089.769775390625,304.1595458984375,0.6656937599182129,0.1704999357461929,0.1571217328310012,293.44940185546875,297.1499938964844,293.1499938964844,0.0971713960170745,-2352.889404296875,304.1795654296875,0.6433283090591431,0.1524463295936584,0.1494650095701217,293.2194519042969,297.1499938964844,293.1499938964844,0.3367116153240204,-4682.45751953125,304.1588134765625,0.8949980139732361,0.4233618378639221,0.2979230582714081,293.2393798828125,297.1499938964844,293.1499938964844,0.3993981480598449,-7249.26611328125,304.1595764160156,0.940825343132019,0.4848468005657196,0.461209237575531,293.2644958496094,297.1499938964844,293.1499938964844,0.0121536003425717,-3429.798095703125,302.9521179199219,0.4129312336444855,0.050000000745058,0.2406773865222931,291.1554870605469,291.1499938964844,261.3741149902344,260.5857849121094,279.3741149902344,293.3575134277344,291.1575927734375,1.0,0.3594292104244232,0.8553707599639893,0.8553707599639893,1.0,1.0,-1.567939043045044,0.6856445074081421,0.8822945952415466,0.3184483051300049,0.0,0.0,0.6951837539672852,100.42981719970705,106.0,21.5860538482666,-18644.875,486.7341613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18475341796875,309.64862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,24530.580078125,24480.0,0.0,0.0,0.4225069284439087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824337959289552,0.9824451804161072,-1.140860240411712e-05,0.0,0.0004287908086553,0.0,0.0,136.0426025390625,0.0,0.0,0.0,0.5873562693595886,4.0,0.0,1.0
381480,293.29949951171875,297.1499938964844,293.1499938964844,0.0777842998504638,-2089.769775390625,304.1595458984375,0.6656937599182129,0.1704999357461929,0.1571217328310012,293.44940185546875,297.1499938964844,293.1499938964844,0.0971713960170745,-2352.889404296875,304.1795654296875,0.6433283090591431,0.1524463295936584,0.1494650095701217,293.2194519042969,297.1499938964844,293.1499938964844,0.3367116153240204,-4682.45751953125,304.1588134765625,0.8949980139732361,0.4233618378639221,0.2979230582714081,293.2393798828125,297.1499938964844,293.1499938964844,0.3993981480598449,-7249.26611328125,304.1595764160156,0.940825343132019,0.4848468005657196,0.461209237575531,293.2644958496094,297.1499938964844,293.1499938964844,0.0121536003425717,-3429.798095703125,302.9521179199219,0.4129312336444855,0.050000000745058,0.2406773865222931,291.1554870605469,291.1499938964844,261.3741149902344,260.5857849121094,279.3741149902344,293.3575134277344,291.1575927734375,1.0,0.3594292104244232,0.8553707599639893,0.8553707599639893,1.0,1.0,-1.567939043045044,0.6856445074081421,0.8822945952415466,0.3184483051300049,0.0,0.0,0.6951837539672852,100.42981719970705,106.0,21.5860538482666,-18644.875,486.7341613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18475341796875,309.64862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,24530.580078125,24480.0,0.0,0.0,0.4225069284439087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824337959289552,0.9824451804161072,-1.140860240411712e-05,0.0,0.0004287908086553,0.0,0.0,136.0426025390625,0.0,0.0,0.0,0.5873562693595886,4.0,0.0,1.0
381540,293.2958068847656,297.1499938964844,293.1499938964844,0.0759089589118957,-2050.700439453125,304.15948486328125,0.6575497984886169,0.1674609184265136,0.1544886082410812,293.4488830566406,297.1499938964844,293.1499938964844,0.0913956835865974,-2239.65283203125,304.1793518066406,0.6299006342887878,0.1449687629938125,0.1425108015537262,293.2196655273437,297.1499938964844,293.1499938964844,0.3344209492206573,-4656.87255859375,304.15966796875,0.8880345821380615,0.4215608537197113,0.2967687845230102,293.2391967773437,297.1499938964844,293.1499938964844,0.3965206146240234,-7207.248046875,304.1611328125,0.932465136051178,0.4826193153858185,0.459243893623352,293.2662048339844,297.1499938964844,293.1499938964844,0.0120843583717942,-3419.7216796875,302.9098205566406,0.4099752008914947,0.050000000745058,0.2412829995155334,291.1774597167969,291.1499938964844,261.45001220703125,260.6495361328125,279.41729736328125,293.35601806640625,291.1788330078125,1.0,0.3607040643692016,0.8545914888381958,0.8545914888381958,1.0,1.0,-1.5534107685089111,0.6787647008895874,0.8746460676193237,0.3147032856941223,0.0,0.0,0.6899538636207581,103.38668060302734,109.0,26.09710502624512,-18435.98046875,486.0398254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1347045898437,309.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,24601.291015625,23400.0,0.0,0.0,0.4189766049385071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9714155793190002,0.9714269042015076,-1.1293866009509657e-05,0.0,0.0004252079816069,0.0,0.0,132.74684143066406,0.0,0.0,0.0,0.5676726698875427,4.0,0.0,1.0
381600,293.2958068847656,297.1499938964844,293.1499938964844,0.0759089589118957,-2050.700439453125,304.15948486328125,0.6575497984886169,0.1674609184265136,0.1544886082410812,293.4488830566406,297.1499938964844,293.1499938964844,0.0913956835865974,-2239.65283203125,304.1793518066406,0.6299006342887878,0.1449687629938125,0.1425108015537262,293.2196655273437,297.1499938964844,293.1499938964844,0.3344209492206573,-4656.87255859375,304.15966796875,0.8880345821380615,0.4215608537197113,0.2967687845230102,293.2391967773437,297.1499938964844,293.1499938964844,0.3965206146240234,-7207.248046875,304.1611328125,0.932465136051178,0.4826193153858185,0.459243893623352,293.2662048339844,297.1499938964844,293.1499938964844,0.0120843583717942,-3419.7216796875,302.9098205566406,0.4099752008914947,0.050000000745058,0.2412829995155334,291.1774597167969,291.1499938964844,261.45001220703125,260.6495361328125,279.41729736328125,293.35601806640625,291.1788330078125,1.0,0.3607040643692016,0.8545914888381958,0.8545914888381958,1.0,1.0,-1.5534107685089111,0.6787647008895874,0.8746460676193237,0.3147032856941223,0.0,0.0,0.6899538636207581,103.38668060302734,109.0,26.09710502624512,-18435.98046875,486.0398254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1347045898437,309.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,24601.291015625,23400.0,0.0,0.0,0.4189766049385071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9714155793190002,0.9714269042015076,-1.1293866009509657e-05,0.0,0.0004252079816069,0.0,0.0,132.74684143066406,0.0,0.0,0.0,0.5676726698875427,4.0,0.0,1.0
381660,293.2919616699219,297.1499938964844,293.1499938964844,0.0743686184287071,-2019.257080078125,304.1589050292969,0.6499521136283875,0.1645487695932388,0.1519672572612762,293.44805908203125,297.1499938964844,293.1499938964844,0.0859394520521164,-2133.111083984375,304.1786804199219,0.6164987683296204,0.1375596523284912,0.1356172710657119,293.2197570800781,297.1499938964844,293.1499938964844,0.3330902457237243,-4642.68408203125,304.1587219238281,0.8813793063163757,0.4197776019573211,0.2956216633319855,293.23883056640625,297.1499938964844,293.1499938964844,0.3947764933109283,-7182.84814453125,304.160400390625,0.9243775010108948,0.4804295301437378,0.4573065042495727,293.2678527832031,297.1499938964844,293.1499938964844,0.0120480051264166,-3418.231201171875,302.8638610839844,0.4072005450725555,0.050000000745058,0.2418867796659469,291.1658630371094,291.1499938964844,261.5260314941406,260.71392822265625,279.460205078125,293.3544921875,291.1673889160156,1.0,0.3620007634162903,0.8538875579833984,0.8538875579833984,1.0,1.0,-1.5391294956207275,0.6720144748687744,0.8671150207519531,0.311032235622406,0.0,0.0,0.6888006329536438,106.34131622314452,112.0,5.21706485748291,-18170.9296875,485.4495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13580322265625,309.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,23536.671875,23400.0,0.0,0.0,0.415032297372818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9450084567070008,0.9450192451477052,-1.0745790859800763e-05,0.0,0.0004212050407659,0.0,0.0,122.70603942871094,0.0,0.0,0.0,0.5678418278694153,4.0,0.0,1.0
381720,293.2919616699219,297.1499938964844,293.1499938964844,0.0743686184287071,-2019.257080078125,304.1589050292969,0.6499521136283875,0.1645487695932388,0.1519672572612762,293.44805908203125,297.1499938964844,293.1499938964844,0.0859394520521164,-2133.111083984375,304.1786804199219,0.6164987683296204,0.1375596523284912,0.1356172710657119,293.2197570800781,297.1499938964844,293.1499938964844,0.3330902457237243,-4642.68408203125,304.1587219238281,0.8813793063163757,0.4197776019573211,0.2956216633319855,293.23883056640625,297.1499938964844,293.1499938964844,0.3947764933109283,-7182.84814453125,304.160400390625,0.9243775010108948,0.4804295301437378,0.4573065042495727,293.2678527832031,297.1499938964844,293.1499938964844,0.0120480051264166,-3418.231201171875,302.8638610839844,0.4072005450725555,0.050000000745058,0.2418867796659469,291.1658630371094,291.1499938964844,261.5260314941406,260.71392822265625,279.460205078125,293.3544921875,291.1673889160156,1.0,0.3620007634162903,0.8538875579833984,0.8538875579833984,1.0,1.0,-1.5391294956207275,0.6720144748687744,0.8671150207519531,0.311032235622406,0.0,0.0,0.6888006329536438,106.34131622314452,112.0,5.21706485748291,-18170.9296875,485.4495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13580322265625,309.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,23536.671875,23400.0,0.0,0.0,0.415032297372818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9450084567070008,0.9450192451477052,-1.0745790859800763e-05,0.0,0.0004212050407659,0.0,0.0,122.70603942871094,0.0,0.0,0.0,0.5678418278694153,4.0,0.0,1.0
381780,293.2879638671875,297.1499938964844,293.1499938964844,0.0726207643747329,-1983.153076171875,304.1588439941406,0.6428762078285217,0.1617626696825027,0.1495593190193176,293.4469909667969,297.1499938964844,293.1499938964844,0.080260582268238,-2022.2310791015625,304.1785888671875,0.601646900177002,0.1302270293235778,0.1287930011749267,293.2198486328125,297.1499938964844,293.1499938964844,0.3307958543300628,-4616.9697265625,304.1596069335937,0.8750137090682983,0.4179897606372833,0.2944775521755218,293.2384948730469,297.1499938964844,293.1499938964844,0.3919079005718231,-7140.97119140625,304.16168212890625,0.9166629314422609,0.4782505929470062,0.4553894400596618,293.2694702148437,297.1499938964844,293.1499938964844,0.0119767654687166,-3407.548828125,302.82098388671875,0.4045656323432922,0.050000000745058,0.2424892783164978,291.1885681152344,291.1499938964844,261.6024169921875,260.7785949707031,279.50311279296875,293.3529968261719,291.1899108886719,1.0,0.3633197247982025,0.8531836271286011,0.8531836271286011,1.0,1.0,-1.5250941514968872,0.665386974811554,0.859707236289978,0.3074303269386291,0.0,0.0,0.6820765733718872,109.29660034179688,115.0,21.75806999206543,-17980.8203125,484.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1416931152344,309.5284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23560.27734375,23400.0,0.0,0.0,0.4110211431980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931446373462677,0.931456983089447,-1.0596592801448423e-05,0.0,0.0004171342297922,0.0,0.0,118.82423400878906,0.0,0.0,0.0,0.5618789196014404,4.0,0.0,1.0
381840,293.2879638671875,297.1499938964844,293.1499938964844,0.0726207643747329,-1983.153076171875,304.1588439941406,0.6428762078285217,0.1617626696825027,0.1495593190193176,293.4469909667969,297.1499938964844,293.1499938964844,0.080260582268238,-2022.2310791015625,304.1785888671875,0.601646900177002,0.1302270293235778,0.1287930011749267,293.2198486328125,297.1499938964844,293.1499938964844,0.3307958543300628,-4616.9697265625,304.1596069335937,0.8750137090682983,0.4179897606372833,0.2944775521755218,293.2384948730469,297.1499938964844,293.1499938964844,0.3919079005718231,-7140.97119140625,304.16168212890625,0.9166629314422609,0.4782505929470062,0.4553894400596618,293.2694702148437,297.1499938964844,293.1499938964844,0.0119767654687166,-3407.548828125,302.82098388671875,0.4045656323432922,0.050000000745058,0.2424892783164978,291.1885681152344,291.1499938964844,261.6024169921875,260.7785949707031,279.50311279296875,293.3529968261719,291.1899108886719,1.0,0.3633197247982025,0.8531836271286011,0.8531836271286011,1.0,1.0,-1.5250941514968872,0.665386974811554,0.859707236289978,0.3074303269386291,0.0,0.0,0.6820765733718872,109.29660034179688,115.0,21.75806999206543,-17980.8203125,484.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1416931152344,309.5284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23560.27734375,23400.0,0.0,0.0,0.4110211431980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931446373462677,0.931456983089447,-1.0596592801448423e-05,0.0,0.0004171342297922,0.0,0.0,118.82423400878906,0.0,0.0,0.0,0.5618789196014404,4.0,0.0,1.0
381900,293.2859191894531,297.1499938964844,293.1499938964844,0.0718015432357788,-1966.353271484375,304.1587219238281,0.6395189166069031,0.1604175418615341,0.1483978629112243,293.44635009765625,297.1499938964844,293.1499938964844,0.0774549469351768,-1967.9356689453125,304.178466796875,0.5937821269035339,0.1265933960676193,0.1254099905490875,293.21990966796875,297.1499938964844,293.1499938964844,0.3297460675239563,-4605.29638671875,304.1597595214844,0.8719318509101868,0.4170948565006256,0.2939033806324005,293.2383117675781,297.1499938964844,293.1499938964844,0.3905899226665497,-7121.8955078125,304.1619567871094,0.912976622581482,0.4771649837493896,0.4544325470924377,293.2702331542969,297.1499938964844,293.1499938964844,0.0119441635906696,-3403.042724609375,302.799072265625,0.4032884538173675,0.050000000745058,0.2427902072668075,291.1963806152344,291.1499938964844,261.6407165527344,260.8110046386719,279.5245666503906,293.35223388671875,291.1974792480469,1.0,0.3639869093894958,0.8528317213058472,0.8528317213058472,1.0,1.0,-1.5181615352630615,0.662115752696991,0.8560458421707153,0.305653303861618,0.0,0.0,0.6781918406486511,110.77519989013672,115.0,21.12936019897461,-17875.130859375,484.7635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14923095703125,309.5176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,23581.83984375,22320.0,0.0,0.0,0.4089552760124206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9222812056541444,0.9222916960716248,-1.0498298252059612e-05,0.0,0.00041503761895,0.0,0.0,116.2640609741211,0.0,0.0,0.0,0.5430030226707458,4.0,0.0,1.0
381960,293.2838134765625,297.1499938964844,293.1499938964844,0.0711724609136581,-1953.8236083984373,304.15826416015625,0.6362747550010681,0.1591087430715561,0.1472662836313247,293.4455871582031,297.1499938964844,293.1499938964844,0.0748006403446197,-1917.255859375,304.1781311035156,0.5856938362121582,0.122985690832138,0.122049294412136,293.21990966796875,297.1499938964844,293.1499938964844,0.329314112663269,-4601.021484375,304.15875244140625,0.8689202070236206,0.4162052571773529,0.2933304905891418,293.23809814453125,297.1499938964844,293.1499938964844,0.3899995386600494,-7114.1826171875,304.16082763671875,0.9094306230545044,0.4760884940624237,0.4534805715084076,293.2710266113281,297.1499938964844,293.1499938964844,0.0119316782802343,-3404.083740234375,302.77490234375,0.4020332992076874,0.050000000745058,0.2430907189846038,291.1841125488281,291.1499938964844,261.6791076660156,260.8434753417969,279.54595947265625,293.3514709472656,291.1809387207031,1.0,0.3646594285964966,0.852500319480896,0.852500319480896,1.0,1.0,-1.5112985372543335,0.658880352973938,0.8524181842803955,0.3038971126079559,0.0,0.0,0.6769086718559265,112.2534408569336,118.0,-13.48428440093994,-17684.2421875,484.58929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1741943359375,309.462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,22686.95703125,22320.0,0.0,0.0,0.4066848754882812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8968461751937866,0.8968561887741089,-1.0014950021286497e-05,0.0,0.0004127334395889,0.0,0.0,107.62083435058594,0.0,0.0,0.0,0.5439801812171936,4.0,0.0,1.0
382020,293.2794494628906,297.1499938964844,293.1499938964844,0.069692462682724,-1923.74560546875,304.15802001953125,0.6300992369651794,0.1566001921892166,0.1451034396886825,293.4439392089844,297.1499938964844,293.1499938964844,0.0692327469587326,-1811.62841796875,304.17803955078125,0.5689626932144165,0.1158341094851493,0.1153933107852935,293.21990966796875,297.1499938964844,293.1499938964844,0.3274775147438049,-4580.62548828125,304.1589660644531,0.8631108999252319,0.4144357144832611,0.2921960055828094,293.23760986328125,297.1499938964844,293.1499938964844,0.3876884281635284,-7080.77783203125,304.1611633300781,0.9028356671333312,0.4739567935466766,0.4516035318374634,293.27252197265625,297.1499938964844,293.1499938964844,0.0118753230199217,-3397.1630859375,302.7295227050781,0.3995740413665771,0.050000000745058,0.243690088391304,291.1894836425781,291.1499938964844,261.75604248046875,260.9085998535156,279.58868408203125,293.3500061035156,291.1911926269531,1.0,0.3660217225551605,0.8518376350402832,0.8518376350402832,1.0,1.0,-1.4978156089782717,0.6525282859802246,0.8452872633934021,0.3004524409770965,0.0,0.0,0.6719719171524048,115.2076187133789,121.0,12.549275398254396,-17526.556640625,484.3442993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2227478027344,309.48883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,22480.712890625,22320.0,0.0,0.0,0.4019988775253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847421407699585,0.8847519755363464,-9.837358447839506e-06,0.0,0.0004079777572769,0.0,0.0,104.05101776123048,0.0,0.0,0.0,0.538191556930542,4.0,0.0,1.0
382080,293.2794494628906,297.1499938964844,293.1499938964844,0.069692462682724,-1923.74560546875,304.15802001953125,0.6300992369651794,0.1566001921892166,0.1451034396886825,293.4439392089844,297.1499938964844,293.1499938964844,0.0692327469587326,-1811.62841796875,304.17803955078125,0.5689626932144165,0.1158341094851493,0.1153933107852935,293.21990966796875,297.1499938964844,293.1499938964844,0.3274775147438049,-4580.62548828125,304.1589660644531,0.8631108999252319,0.4144357144832611,0.2921960055828094,293.23760986328125,297.1499938964844,293.1499938964844,0.3876884281635284,-7080.77783203125,304.1611633300781,0.9028356671333312,0.4739567935466766,0.4516035318374634,293.27252197265625,297.1499938964844,293.1499938964844,0.0118753230199217,-3397.1630859375,302.7295227050781,0.3995740413665771,0.050000000745058,0.243690088391304,291.1894836425781,291.1499938964844,261.75604248046875,260.9085998535156,279.58868408203125,293.3500061035156,291.1911926269531,1.0,0.3660217225551605,0.8518376350402832,0.8518376350402832,1.0,1.0,-1.4978156089782717,0.6525282859802246,0.8452872633934021,0.3004524409770965,0.0,0.0,0.6719719171524048,115.2076187133789,121.0,12.549275398254396,-17526.556640625,484.3442993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2227478027344,309.48883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,22480.712890625,22320.0,0.0,0.0,0.4019988775253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847421407699585,0.8847519755363464,-9.837358447839506e-06,0.0,0.0004079777572769,0.0,0.0,104.05101776123048,0.0,0.0,0.0,0.538191556930542,4.0,0.0,1.0
382140,293.2750549316406,297.1499938964844,293.1499938964844,0.0682308748364448,-1894.1031494140625,304.15777587890625,0.6242139935493469,0.1542119681835174,0.1430536657571792,293.4421081542969,297.1499938964844,293.1499938964844,0.0635791942477226,-1706.4197998046875,304.1781311035156,0.55172199010849,0.1087577491998672,0.1088087707757949,293.219970703125,297.1499938964844,293.1499938964844,0.3254437744617462,-4557.9384765625,304.15936279296875,0.8575384020805359,0.4126560389995575,0.2910551726818084,293.2371826171875,297.1499938964844,293.1499938964844,0.3851531744003296,-7044.0048828125,304.1616516113281,0.8966831564903259,0.4718247950077057,0.4497279226779938,293.27398681640625,297.1499938964844,293.1499938964844,0.0118099870160222,-3388.086669921875,302.6847839355469,0.3971478939056396,0.050000000745058,0.2442894726991653,291.2039794921875,291.1499938964844,261.833251953125,260.9739074707031,279.6314697265625,293.3487243652344,291.2047424316406,1.0,0.3674032688140869,0.8511749505996704,0.8511749505996704,1.0,1.0,-1.4845483303070068,0.6462832093238831,0.838265061378479,0.2970703840255737,0.0,0.0,0.6636769771575928,118.16836547851562,124.0,15.307392120361328,-17322.572265625,484.1974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2632751464844,309.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,22517.150390625,21240.0,0.0,0.0,0.3972215354442596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8654258251190186,0.8654354810714722,-9.640307325753383e-06,0.0,0.000403129379265,0.0,0.0,99.170654296875,0.0,0.0,0.0,0.5151121020317078,4.0,0.0,1.0
382200,293.2750549316406,297.1499938964844,293.1499938964844,0.0682308748364448,-1894.1031494140625,304.15777587890625,0.6242139935493469,0.1542119681835174,0.1430536657571792,293.4421081542969,297.1499938964844,293.1499938964844,0.0635791942477226,-1706.4197998046875,304.1781311035156,0.55172199010849,0.1087577491998672,0.1088087707757949,293.219970703125,297.1499938964844,293.1499938964844,0.3254437744617462,-4557.9384765625,304.15936279296875,0.8575384020805359,0.4126560389995575,0.2910551726818084,293.2371826171875,297.1499938964844,293.1499938964844,0.3851531744003296,-7044.0048828125,304.1616516113281,0.8966831564903259,0.4718247950077057,0.4497279226779938,293.27398681640625,297.1499938964844,293.1499938964844,0.0118099870160222,-3388.086669921875,302.6847839355469,0.3971478939056396,0.050000000745058,0.2442894726991653,291.2039794921875,291.1499938964844,261.833251953125,260.9739074707031,279.6314697265625,293.3487243652344,291.2047424316406,1.0,0.3674032688140869,0.8511749505996704,0.8511749505996704,1.0,1.0,-1.4845483303070068,0.6462832093238831,0.838265061378479,0.2970703840255737,0.0,0.0,0.6636769771575928,118.16836547851562,124.0,15.307392120361328,-17322.572265625,484.1974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2632751464844,309.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,22517.150390625,21240.0,0.0,0.0,0.3972215354442596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8654258251190186,0.8654354810714722,-9.640307325753383e-06,0.0,0.000403129379265,0.0,0.0,99.170654296875,0.0,0.0,0.0,0.5151121020317078,4.0,0.0,1.0
382260,293.2706604003906,297.1499938964844,293.1499938964844,0.0671137645840644,-1872.0950927734373,304.15704345703125,0.618482232093811,0.1519360691308975,0.1411054730415344,293.4400939941406,297.1499938964844,293.1499938964844,0.0580948069691658,-1607.142578125,304.17791748046875,0.5344379544258118,0.1017645150423049,0.1022993475198745,293.21990966796875,297.1499938964844,293.1499938964844,0.3244587481021881,-4547.72998046875,304.1579284667969,0.8522105813026428,0.4108949303627014,0.2899220287799835,293.23663330078125,297.1499938964844,293.1499938964844,0.3838601112365722,-7026.47802734375,304.15997314453125,0.8907408714294434,0.4697244167327881,0.4478738605976105,293.2753601074219,297.1499938964844,293.1499938964844,0.0117798401042819,-3388.55224609375,302.6354064941406,0.394729882478714,0.050000000745058,0.2448878437280655,291.1810913085937,291.1499938964844,261.91064453125,261.0393981933594,279.6741943359375,293.3475341796875,291.1820373535156,1.0,0.3688027858734131,0.8505465388298035,0.8505465388298035,1.0,1.0,-1.471527099609375,0.6401616930961609,0.8313654065132141,0.293761283159256,0.0,0.0,0.6612175107002258,121.13059997558594,127.0,-8.141336441040039,-17062.587890625,484.1510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33154296875,309.4472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,21415.578125,21240.0,0.0,0.0,0.3919484317302704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8348709940910339,0.8348800539970398,-9.075707566807978e-06,0.0,0.0003977778251282,0.0,0.0,89.8209457397461,0.0,0.0,0.0,0.5133985877037048,4.0,0.0,1.0
382320,293.2706604003906,297.1499938964844,293.1499938964844,0.0671137645840644,-1872.0950927734373,304.15704345703125,0.618482232093811,0.1519360691308975,0.1411054730415344,293.4400939941406,297.1499938964844,293.1499938964844,0.0580948069691658,-1607.142578125,304.17791748046875,0.5344379544258118,0.1017645150423049,0.1022993475198745,293.21990966796875,297.1499938964844,293.1499938964844,0.3244587481021881,-4547.72998046875,304.1579284667969,0.8522105813026428,0.4108949303627014,0.2899220287799835,293.23663330078125,297.1499938964844,293.1499938964844,0.3838601112365722,-7026.47802734375,304.15997314453125,0.8907408714294434,0.4697244167327881,0.4478738605976105,293.2753601074219,297.1499938964844,293.1499938964844,0.0117798401042819,-3388.55224609375,302.6354064941406,0.394729882478714,0.050000000745058,0.2448878437280655,291.1810913085937,291.1499938964844,261.91064453125,261.0393981933594,279.6741943359375,293.3475341796875,291.1820373535156,1.0,0.3688027858734131,0.8505465388298035,0.8505465388298035,1.0,1.0,-1.471527099609375,0.6401616930961609,0.8313654065132141,0.293761283159256,0.0,0.0,0.6612175107002258,121.13059997558594,127.0,-8.141336441040039,-17062.587890625,484.1510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33154296875,309.4472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,21415.578125,21240.0,0.0,0.0,0.3919484317302704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8348709940910339,0.8348800539970398,-9.075707566807978e-06,0.0,0.0003977778251282,0.0,0.0,89.8209457397461,0.0,0.0,0.0,0.5133985877037048,4.0,0.0,1.0
382380,293.2662353515625,297.1499938964844,293.1499938964844,0.0657559260725975,-1844.7476806640625,304.1569519042969,0.6127511262893677,0.1497745066881179,0.1392573714256286,293.4378662109375,297.1499938964844,293.1499938964844,0.0523147992789745,-1504.310791015625,304.17822265625,0.5176836252212524,0.0948640033602714,0.0958745330572128,293.2198791503906,297.1499938964844,293.1499938964844,0.3223889470100403,-4524.43896484375,304.1587219238281,0.8471089005470276,0.40912726521492,0.2887913584709167,293.23614501953125,297.1499938964844,293.1499938964844,0.3813064396381378,-6989.1123046875,304.160888671875,0.885004997253418,0.4676287472248077,0.4460349082946777,293.2767028808594,297.1499938964844,293.1499938964844,0.0117114055901765,-3378.5107421875,302.5904235839844,0.3922942280769348,0.050000000745058,0.2454848438501358,291.1977844238281,291.1499938964844,261.9882202148437,261.10504150390625,279.7171325683594,293.3468933105469,291.1986389160156,1.0,0.3702213168144226,0.8499180674552917,0.8499180674552917,1.0,1.0,-1.4587472677230835,0.6341582536697388,0.8245890140533447,0.2905224859714508,0.0,0.0,0.6536765098571777,124.09220886230467,115.0,11.762264251708984,-16883.994140625,484.1951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3759765625,309.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,21411.1796875,21240.0,0.0,0.0,0.3866825997829437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195345401763916,0.8195434212684631,-8.92063690116629e-06,0.0,0.0003924336924683,0.0,0.0,86.26358795166016,0.0,0.0,0.0,0.5068274140357971,4.0,0.0,1.0
382440,293.2662353515625,297.1499938964844,293.1499938964844,0.0657559260725975,-1844.7476806640625,304.1569519042969,0.6127511262893677,0.1497745066881179,0.1392573714256286,293.4378662109375,297.1499938964844,293.1499938964844,0.0523147992789745,-1504.310791015625,304.17822265625,0.5176836252212524,0.0948640033602714,0.0958745330572128,293.2198791503906,297.1499938964844,293.1499938964844,0.3223889470100403,-4524.43896484375,304.1587219238281,0.8471089005470276,0.40912726521492,0.2887913584709167,293.23614501953125,297.1499938964844,293.1499938964844,0.3813064396381378,-6989.1123046875,304.160888671875,0.885004997253418,0.4676287472248077,0.4460349082946777,293.2767028808594,297.1499938964844,293.1499938964844,0.0117114055901765,-3378.5107421875,302.5904235839844,0.3922942280769348,0.050000000745058,0.2454848438501358,291.1977844238281,291.1499938964844,261.9882202148437,261.10504150390625,279.7171325683594,293.3468933105469,291.1986389160156,1.0,0.3702213168144226,0.8499180674552917,0.8499180674552917,1.0,1.0,-1.4587472677230835,0.6341582536697388,0.8245890140533447,0.2905224859714508,0.0,0.0,0.6536765098571777,124.09220886230467,115.0,11.762264251708984,-16883.994140625,484.1951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3759765625,309.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,21411.1796875,21240.0,0.0,0.0,0.3866825997829437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195345401763916,0.8195434212684631,-8.92063690116629e-06,0.0,0.0003924336924683,0.0,0.0,86.26358795166016,0.0,0.0,0.0,0.5068274140357971,4.0,0.0,1.0
382500,293.2639465332031,297.1499938964844,293.1499938964844,0.0650887340307235,-1831.4171142578125,304.15692138671875,0.6115663051605225,0.1487493962049484,0.1383078545331955,293.4366455078125,297.1499938964844,293.1499938964844,0.0493732206523418,-1452.8631591796875,304.1784362792969,0.5111406445503235,0.0914597734808921,0.0926256850361824,293.2198486328125,297.1499938964844,293.1499938964844,0.3213883638381958,-4513.248046875,304.1589660644531,0.846869170665741,0.4082501828670501,0.2881707549095154,293.2358703613281,297.1499938964844,293.1499938964844,0.380082756280899,-6971.3154296875,304.1611328125,0.8847149610519409,0.466590017080307,0.4450434744358063,293.2773132324219,297.1499938964844,293.1499938964844,0.0116551714017987,-3369.686279296875,302.5675354003906,0.3925080001354217,0.050000000745058,0.2454331666231155,291.2023620605469,291.1499938964844,262.0270690917969,261.137939453125,279.7391052246094,293.3466491699219,291.2030334472656,1.0,0.3688433468341827,0.8496038317680359,0.8496038317680359,1.0,1.0,-1.4517109394073486,0.6308561563491821,0.8208547830581665,0.2887510955333709,0.0,0.0,0.6497228145599365,123.69357299804688,115.0,12.075098037719728,-16777.587890625,479.1853637695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3935852050781,309.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,21420.14453125,20160.0,0.0,0.0,0.3840367794036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102784156799316,0.8102872371673584,-8.831056220515165e-06,0.0,0.0003897485148627,0.0,0.0,84.18729400634766,0.0,0.0,0.0,0.488029807806015,4.0,0.0,1.0
382560,293.2615661621094,297.1499938964844,293.1499938964844,0.0645834282040596,-1821.6827392578125,304.15655517578125,0.6115244626998901,0.1477735787630081,0.1373546719551086,293.43524169921875,297.1499938964844,293.1499938964844,0.0465182848274707,-1403.6895751953125,304.178466796875,0.5056357979774475,0.0881018415093422,0.0893684476613998,293.2196960449219,297.1499938964844,293.1499938964844,0.3209636807441711,-4509.017578125,304.1580810546875,0.8480859398841858,0.4073967039585113,0.2875269949436188,293.2355041503906,297.1499938964844,293.1499938964844,0.3795399069786072,-6964.23828125,304.1600646972656,0.886053204536438,0.4655753076076507,0.4440211951732635,293.2778015136719,297.1499938964844,293.1499938964844,0.0116023635491728,-3363.4140625,302.5423278808594,0.3936271071434021,0.050000000745058,0.2451601177453994,291.1869201660156,291.1499938964844,262.0659484863281,261.1708374023437,279.7611999511719,293.3463134765625,291.1827697753906,1.0,0.3665526509284973,0.8493090271949768,0.8493090271949768,1.0,1.0,-1.444328784942627,0.6273989081382751,0.8169298768043518,0.2868902087211609,0.0,0.0,0.6485530734062195,122.10767364501952,103.0,-23.90391540527344,-16575.255859375,471.09613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4250793457031,309.3841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,20517.09765625,20160.0,0.0,0.0,0.3812053501605987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7857335805892944,0.7857419848442078,-8.388949936488643e-06,0.0,0.0003868749772664,0.0,0.0,77.37012481689453,0.0,0.0,0.0,0.4892858862876892,4.0,0.0,1.0
382620,293.2565612792969,297.1499938964844,293.1499938964844,0.0632908195257186,-1796.0367431640625,304.15655517578125,0.6138911247253418,0.1459633260965347,0.1354915350675583,293.4319763183594,297.1499938964844,293.1499938964844,0.0405702851712703,-1301.6025390625,304.17889404296875,0.4965534806251526,0.0815387442708015,0.0829025134444236,293.2190856933594,297.1499938964844,293.1499938964844,0.3189880549907684,-4486.8330078125,304.1587829589844,0.8536655902862549,0.4057545959949493,0.2862221896648407,293.2344970703125,297.1499938964844,293.1499938964844,0.3771438598632812,-6929.21484375,304.16082763671875,0.8922098278999329,0.4636134505271911,0.4419558942317962,293.2784118652344,297.1499938964844,293.1499938964844,0.0114362882450222,-3335.380615234375,302.4969787597656,0.3975967466831207,0.050000000745058,0.2441807091236114,291.1898193359375,291.1499938964844,262.143798828125,261.2367553710937,279.80548095703125,293.34527587890625,291.1917419433594,1.0,0.3598014414310455,0.8487193584442139,0.8487193584442139,1.0,1.0,-1.4291088581085205,0.620279848575592,0.8088290691375732,0.2830617427825928,0.0,0.0,0.6438954472541809,116.61737060546876,91.0,10.143871307373049,-16411.701171875,449.2281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4748840332031,309.41583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,20304.23828125,20160.0,0.0,0.0,0.3754952549934387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752177715301514,0.7752259969711304,-8.241134310082998e-06,0.0,0.0003810799389611,0.0,0.0,74.83368682861328,0.0,0.0,0.0,0.4842029511928558,4.0,0.0,1.0
382680,293.2565612792969,297.1499938964844,293.1499938964844,0.0632908195257186,-1796.0367431640625,304.15655517578125,0.6138911247253418,0.1459633260965347,0.1354915350675583,293.4319763183594,297.1499938964844,293.1499938964844,0.0405702851712703,-1301.6025390625,304.17889404296875,0.4965534806251526,0.0815387442708015,0.0829025134444236,293.2190856933594,297.1499938964844,293.1499938964844,0.3189880549907684,-4486.8330078125,304.1587829589844,0.8536655902862549,0.4057545959949493,0.2862221896648407,293.2344970703125,297.1499938964844,293.1499938964844,0.3771438598632812,-6929.21484375,304.16082763671875,0.8922098278999329,0.4636134505271911,0.4419558942317962,293.2784118652344,297.1499938964844,293.1499938964844,0.0114362882450222,-3335.380615234375,302.4969787597656,0.3975967466831207,0.050000000745058,0.2441807091236114,291.1898193359375,291.1499938964844,262.143798828125,261.2367553710937,279.80548095703125,293.34527587890625,291.1917419433594,1.0,0.3598014414310455,0.8487193584442139,0.8487193584442139,1.0,1.0,-1.4291088581085205,0.620279848575592,0.8088290691375732,0.2830617427825928,0.0,0.0,0.6438954472541809,116.61737060546876,91.0,10.143871307373049,-16411.701171875,449.2281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4748840332031,309.41583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,20304.23828125,20160.0,0.0,0.0,0.3754952549934387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752177715301514,0.7752259969711304,-8.241134310082998e-06,0.0,0.0003810799389611,0.0,0.0,74.83368682861328,0.0,0.0,0.0,0.4842029511928558,4.0,0.0,1.0
382740,293.2513427734375,297.1499938964844,293.1499938964844,0.0619803704321384,-1770.05908203125,304.15655517578125,0.6187549829483032,0.1443217396736145,0.1337054073810577,293.42803955078125,297.1499938964844,293.1499938964844,0.0347082018852233,-1200.610107421875,304.17901611328125,0.4890981912612915,0.0751912742853164,0.0765533968806266,293.21826171875,297.1499938964844,293.1499938964844,0.3167329728603363,-4461.4208984375,304.1595764160156,0.8628135323524475,0.4041666686534881,0.2848958969116211,293.2333374023437,297.1499938964844,293.1499938964844,0.3744212388992309,-6889.29638671875,304.1617126464844,0.9021897912025452,0.4617059230804443,0.4398617148399353,293.278564453125,297.1499938964844,293.1499938964844,0.0112374331802129,-3299.854736328125,302.4543151855469,0.403240829706192,0.050000000745058,0.2428058832883834,291.2046203613281,291.1499938964844,262.22174072265625,261.30279541015625,279.8497009277344,293.3436584472656,291.2053527832031,1.0,0.350944846868515,0.8481297492980957,0.8481297492980957,1.0,1.0,-1.4135863780975342,0.6130291223526001,0.8005573153495789,0.2791709005832672,0.0,0.0,0.6354644298553467,109.01451110839844,79.0,14.436912536621094,-16184.80078125,422.5157775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.505615234375,309.3964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,20339.220703125,19080.0,0.0,0.0,0.3698247969150543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.756945788860321,0.7569538354873657,-8.079042345343623e-06,0.0,0.0003753251512534,0.0,0.0,71.18785095214844,0.0,0.0,0.0,0.4618324637413025,4.0,0.0,1.0
382800,293.2513427734375,297.1499938964844,293.1499938964844,0.0619803704321384,-1770.05908203125,304.15655517578125,0.6187549829483032,0.1443217396736145,0.1337054073810577,293.42803955078125,297.1499938964844,293.1499938964844,0.0347082018852233,-1200.610107421875,304.17901611328125,0.4890981912612915,0.0751912742853164,0.0765533968806266,293.21826171875,297.1499938964844,293.1499938964844,0.3167329728603363,-4461.4208984375,304.1595764160156,0.8628135323524475,0.4041666686534881,0.2848958969116211,293.2333374023437,297.1499938964844,293.1499938964844,0.3744212388992309,-6889.29638671875,304.1617126464844,0.9021897912025452,0.4617059230804443,0.4398617148399353,293.278564453125,297.1499938964844,293.1499938964844,0.0112374331802129,-3299.854736328125,302.4543151855469,0.403240829706192,0.050000000745058,0.2428058832883834,291.2046203613281,291.1499938964844,262.22174072265625,261.30279541015625,279.8497009277344,293.3436584472656,291.2053527832031,1.0,0.350944846868515,0.8481297492980957,0.8481297492980957,1.0,1.0,-1.4135863780975342,0.6130291223526001,0.8005573153495789,0.2791709005832672,0.0,0.0,0.6354644298553467,109.01451110839844,79.0,14.436912536621094,-16184.80078125,422.5157775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.505615234375,309.3964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,20339.220703125,19080.0,0.0,0.0,0.3698247969150543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.756945788860321,0.7569538354873657,-8.079042345343623e-06,0.0,0.0003753251512534,0.0,0.0,71.18785095214844,0.0,0.0,0.0,0.4618324637413025,4.0,0.0,1.0
