time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382860,293.2460327148437,297.1499938964844,293.1499938964844,0.0610262677073478,-1751.811767578125,304.1559753417969,0.6256430149078369,0.1428302675485611,0.1320102214813232,293.4234619140625,297.1499938964844,293.1499938964844,0.0293589420616626,-1105.7071533203125,304.1782531738281,0.4825726747512817,0.0690754950046539,0.0703663080930709,293.2171936035156,297.1499938964844,293.1499938964844,0.3156081736087799,-4449.5830078125,304.1583251953125,0.8753318190574646,0.4026528894901275,0.2835793495178222,293.23193359375,297.1499938964844,293.1499938964844,0.3730286657810211,-6870.1826171875,304.1601867675781,0.9164382815361024,0.4598787128925323,0.437784731388092,293.2782287597656,297.1499938964844,293.1499938964844,0.0110636530444026,-3271.974853515625,302.40728759765625,0.4104708135128021,0.050000000745058,0.2411853224039077,291.17779541015625,291.1499938964844,262.2997131347656,261.368896484375,279.8932189941406,293.3410339355469,291.17877197265625,1.0,0.3406091630458832,0.8476112484931946,0.8476112484931946,1.0,1.0,-1.3981050252914429,0.6058110594749451,0.7922939658164978,0.2753119468688965,0.0,0.0,0.6336674094200134,100.10411071777344,67.0,-11.047863960266112,-15898.6875,393.2315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5610656738281,309.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19235.240234375,19080.0,0.0,0.0,0.3637349307537079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286648154258728,0.7286723852157593,-7.574244136776542e-06,0.0,0.0003691446909215,0.0,0.0,64.08180236816406,0.0,0.0,0.0,0.4609410762786865,4.0,0.0,1.0
382920,293.2460327148437,297.1499938964844,293.1499938964844,0.0610262677073478,-1751.811767578125,304.1559753417969,0.6256430149078369,0.1428302675485611,0.1320102214813232,293.4234619140625,297.1499938964844,293.1499938964844,0.0293589420616626,-1105.7071533203125,304.1782531738281,0.4825726747512817,0.0690754950046539,0.0703663080930709,293.2171936035156,297.1499938964844,293.1499938964844,0.3156081736087799,-4449.5830078125,304.1583251953125,0.8753318190574646,0.4026528894901275,0.2835793495178222,293.23193359375,297.1499938964844,293.1499938964844,0.3730286657810211,-6870.1826171875,304.1601867675781,0.9164382815361024,0.4598787128925323,0.437784731388092,293.2782287597656,297.1499938964844,293.1499938964844,0.0110636530444026,-3271.974853515625,302.40728759765625,0.4104708135128021,0.050000000745058,0.2411853224039077,291.17779541015625,291.1499938964844,262.2997131347656,261.368896484375,279.8932189941406,293.3410339355469,291.17877197265625,1.0,0.3406091630458832,0.8476112484931946,0.8476112484931946,1.0,1.0,-1.3981050252914429,0.6058110594749451,0.7922939658164978,0.2753119468688965,0.0,0.0,0.6336674094200134,100.10411071777344,67.0,-11.047863960266112,-15898.6875,393.2315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5610656738281,309.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19235.240234375,19080.0,0.0,0.0,0.3637349307537079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286648154258728,0.7286723852157593,-7.574244136776542e-06,0.0,0.0003691446909215,0.0,0.0,64.08180236816406,0.0,0.0,0.0,0.4609410762786865,4.0,0.0,1.0
382980,293.2412414550781,297.1499938964844,293.1499938964844,0.059759184718132,-1726.8426513671875,304.1560974121094,0.6345368027687073,0.1413722783327102,0.1303465068340301,293.4180603027344,297.1499938964844,293.1499938964844,0.0243668910115957,-1010.4139404296876,304.17706298828125,0.4767048060894012,0.0632372498512268,0.064395323395729,293.2160949707031,297.1499938964844,293.1499938964844,0.3132826685905456,-4423.2001953125,304.1593933105469,0.8913437724113464,0.4011783599853515,0.2822761535644531,293.2304992675781,297.1499938964844,293.1499938964844,0.3702316582202911,-6828.87841796875,304.16143798828125,0.9354918599128724,0.4580951631069183,0.435731291770935,293.27752685546875,297.1499938964844,293.1499938964844,0.0108475778251886,-3231.17724609375,302.36749267578125,0.4198743104934692,0.050000000745058,0.239416554570198,291.1961975097656,291.1499938964844,262.3777160644531,261.4350891113281,279.9344787597656,293.3345642089844,291.1971130371094,1.0,0.3291656076908111,0.8470928072929382,0.8470928072929382,1.0,1.0,-1.3827872276306152,0.5986760258674622,0.7841112017631531,0.2715132236480713,0.0,0.0,0.6262255907058716,90.4088363647461,55.0,12.13667106628418,-15701.453125,362.7634887695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5858154296875,309.3397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,19229.162109375,19080.0,0.0,0.0,0.3577856421470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152021527290344,0.7152096033096313,-7.454831120412564e-06,0.0,0.0003631069266702,0.0,0.0,61.6186637878418,0.0,0.0,0.0,0.4553250968456268,4.0,0.0,1.0
383040,293.2412414550781,297.1499938964844,293.1499938964844,0.059759184718132,-1726.8426513671875,304.1560974121094,0.6345368027687073,0.1413722783327102,0.1303465068340301,293.4180603027344,297.1499938964844,293.1499938964844,0.0243668910115957,-1010.4139404296876,304.17706298828125,0.4767048060894012,0.0632372498512268,0.064395323395729,293.2160949707031,297.1499938964844,293.1499938964844,0.3132826685905456,-4423.2001953125,304.1593933105469,0.8913437724113464,0.4011783599853515,0.2822761535644531,293.2304992675781,297.1499938964844,293.1499938964844,0.3702316582202911,-6828.87841796875,304.16143798828125,0.9354918599128724,0.4580951631069183,0.435731291770935,293.27752685546875,297.1499938964844,293.1499938964844,0.0108475778251886,-3231.17724609375,302.36749267578125,0.4198743104934692,0.050000000745058,0.239416554570198,291.1961975097656,291.1499938964844,262.3777160644531,261.4350891113281,279.9344787597656,293.3345642089844,291.1971130371094,1.0,0.3291656076908111,0.8470928072929382,0.8470928072929382,1.0,1.0,-1.3827872276306152,0.5986760258674622,0.7841112017631531,0.2715132236480713,0.0,0.0,0.6262255907058716,90.4088363647461,55.0,12.13667106628418,-15701.453125,362.7634887695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5858154296875,309.3397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,19229.162109375,19080.0,0.0,0.0,0.3577856421470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152021527290344,0.7152096033096313,-7.454831120412564e-06,0.0,0.0003631069266702,0.0,0.0,61.6186637878418,0.0,0.0,0.0,0.4553250968456268,4.0,0.0,1.0
383100,293.23895263671875,297.1499938964844,293.1499938964844,0.0591642931103706,-1715.2379150390625,304.15606689453125,0.6398971676826477,0.1406656801700592,0.1295184940099716,293.41510009765625,297.1499938964844,293.1499938964844,0.0221659131348133,-964.7781372070312,304.1761474609375,0.4740712940692901,0.0604275837540626,0.0615102872252464,293.21551513671875,297.1499938964844,293.1499938964844,0.3122580945491791,-4411.70361328125,304.1595458984375,0.9007598757743835,0.4004539251327514,0.2816267013549804,293.2297668457031,297.1499938964844,293.1499938964844,0.3689947426319122,-6810.818359375,304.1615905761719,0.9464450478553772,0.4572174847126007,0.4347084462642669,293.2770690917969,297.1499938964844,293.1499938964844,0.0107438499107956,-3211.769775390625,302.3472900390625,0.4257307946681976,0.050000000745058,0.2384965866804123,291.200439453125,291.1499938964844,262.4167175292969,261.4682006835937,279.955078125,293.3313903808594,291.200927734375,1.0,0.3231001794338226,0.8468335866928101,0.8468335866928101,1.0,1.0,-1.375218152999878,0.5951525568962097,0.7800655364990234,0.2696435451507568,0.0,0.0,0.6224275827407837,85.37406158447266,55.0,11.106019973754885,-15589.072265625,347.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5920715332031,309.322265625,278.1499938964844,0.0,18000.0,313.1499938964844,19235.974609375,18000.0,0.0,0.0,0.3548444807529449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068777680397034,0.7068851590156555,-7.384485797956586e-06,0.0,0.0003601220378186,0.0,0.0,60.14673614501953,0.0,0.0,0.0,0.437035471200943,4.0,0.0,1.0
383160,293.2366638183594,297.1499938964844,293.1499938964844,0.0587589628994464,-1707.7181396484375,304.1557006835937,0.6460440754890442,0.1399840712547302,0.1287078708410263,293.4120483398437,297.1499938964844,293.1499938964844,0.0202010478824377,-921.771728515625,304.1749572753906,0.4716576635837555,0.0576693937182426,0.0586786605417728,293.21490478515625,297.1499938964844,293.1499938964844,0.3119061589241028,-4408.36328125,304.1584167480469,0.9116145372390748,0.3997424840927124,0.280982106924057,293.2290344238281,297.1499938964844,293.1499938964844,0.3685472309589386,-6805.23681640625,304.1602783203125,0.9580696821212769,0.4563547670841217,0.433693379163742,293.27655029296875,297.1499938964844,293.1499938964844,0.010658667422831,-3198.128173828125,302.3241882324219,0.4325961768627167,0.050000000745058,0.2375604659318924,291.18218994140625,291.1499938964844,262.4557189941406,261.5013122558594,279.9756164550781,293.3282470703125,291.1766967773437,1.0,0.3168314397335052,0.846599280834198,0.846599280834198,1.0,1.0,-1.3677297830581665,0.5916697382926941,0.7760599851608276,0.2678011655807495,0.0,0.0,0.6218191385269165,80.25519561767578,43.0,-31.10578727722168,-15376.5078125,331.9639587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6117248535156,309.2398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18330.896484375,18000.0,0.0,0.0,0.3517465591430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6840221285820007,0.6840291023254395,-6.986758762650425e-06,0.0,0.0003569780383259,0.0,0.0,54.9460334777832,0.0,0.0,0.0,0.4388510584831238,4.0,0.0,1.0
383220,293.2323913574219,297.1499938964844,293.1499938964844,0.0576697178184986,-1686.6680908203125,304.1556396484375,0.6613014936447144,0.1386561691761016,0.1271256059408188,293.40625,297.1499938964844,293.1499938964844,0.0166182368993759,-833.819091796875,304.172607421875,0.4674792885780334,0.0522018149495124,0.0530910119414329,293.2137451171875,297.1499938964844,293.1499938964844,0.3101233541965484,-4388.3701171875,304.15869140625,0.9392417669296264,0.3983339965343475,0.2797079980373382,293.2275695800781,297.1499938964844,293.1499938964844,0.3663963079452514,-6773.81982421875,304.1605529785156,0.9822847843170166,0.4546509981155395,0.431690901517868,293.2753295898437,297.1499938964844,293.1499938964844,0.010463454760611,-3161.369384765625,302.2833557128906,0.4502027332782745,0.050000000745058,0.2356573790311813,291.1790466308594,291.1499938964844,262.53369140625,261.56756591796875,280.0169982910156,293.3225402832031,291.1810913085937,1.0,0.303723394870758,0.8461307287216187,0.8461307287216187,1.0,1.0,-1.3529051542282104,0.5847765207290649,0.7681285738945007,0.2641776502132416,0.0,0.0,0.6191699504852295,69.85804748535156,31.0,5.859113693237305,-15231.4853515625,301.3308410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6299133300781,309.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18098.236328125,18000.0,0.0,0.0,0.3456642031669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779287457466125,0.6779356002807617,-6.88374802848557e-06,0.0,0.0003508052323013,0.0,0.0,53.619171142578125,0.0,0.0,0.0,0.4355284571647644,4.0,0.0,1.0
383280,293.2323913574219,297.1499938964844,293.1499938964844,0.0576697178184986,-1686.6680908203125,304.1556396484375,0.6613014936447144,0.1386561691761016,0.1271256059408188,293.40625,297.1499938964844,293.1499938964844,0.0166182368993759,-833.819091796875,304.172607421875,0.4674792885780334,0.0522018149495124,0.0530910119414329,293.2137451171875,297.1499938964844,293.1499938964844,0.3101233541965484,-4388.3701171875,304.15869140625,0.9392417669296264,0.3983339965343475,0.2797079980373382,293.2275695800781,297.1499938964844,293.1499938964844,0.3663963079452514,-6773.81982421875,304.1605529785156,0.9822847843170166,0.4546509981155395,0.431690901517868,293.2753295898437,297.1499938964844,293.1499938964844,0.010463454760611,-3161.369384765625,302.2833557128906,0.4502027332782745,0.050000000745058,0.2356573790311813,291.1790466308594,291.1499938964844,262.53369140625,261.56756591796875,280.0169982910156,293.3225402832031,291.1810913085937,1.0,0.303723394870758,0.8461307287216187,0.8461307287216187,1.0,1.0,-1.3529051542282104,0.5847765207290649,0.7681285738945007,0.2641776502132416,0.0,0.0,0.6191699504852295,69.85804748535156,31.0,5.859113693237305,-15231.4853515625,301.3308410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6299133300781,309.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18098.236328125,18000.0,0.0,0.0,0.3456642031669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779287457466125,0.6779356002807617,-6.88374802848557e-06,0.0,0.0003508052323013,0.0,0.0,53.619171142578125,0.0,0.0,0.0,0.4355284571647644,4.0,0.0,1.0
383340,293.2283020019531,297.1499938964844,293.1499938964844,0.0565288998186588,-1664.5325927734375,304.1556396484375,0.6801261901855469,0.1373984813690185,0.1256168633699417,293.4013671875,297.1499938964844,293.1499938964844,0.0143106561154127,-770.0732421875,304.1239013671875,0.4717866480350494,0.050000000745058,0.0493394136428833,293.2126770019531,297.1499938964844,293.1499938964844,0.3079809546470642,-4364.1103515625,304.1593322753906,0.9691736102104188,0.3969322443008423,0.2784471809864044,293.2240905761719,297.1499938964844,293.1499938964844,0.3563573658466339,-6618.41650390625,304.1754455566406,0.9990000128746032,0.4533687531948089,0.4215938746929168,293.2739562988281,297.1499938964844,293.1499938964844,0.0102681256830692,-3122.783935546875,302.2459411621094,0.4716136455535888,0.050000000745058,0.23386050760746,291.1932067871094,291.1499938964844,262.611572265625,261.63385009765625,280.0631103515625,293.3168334960937,291.1948547363281,1.0,0.2897145450115204,0.8456621766090393,0.8456621766090393,1.0,1.0,-1.3310505151748655,0.5745766162872314,0.756473958492279,0.2590945959091186,0.0,0.0,0.6123135685920715,59.92684555053711,34.0,17.866418838500977,-14974.837890625,269.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6185607910156,309.23150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.2734375,18000.0,0.0,0.0,0.3398787081241607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645455360412598,0.6645523309707642,-6.780986950616352e-06,0.0,0.0003449336800258,0.0,0.0,51.50791549682617,0.0,0.0,0.0,0.4303202331066131,4.0,0.0,1.0
383400,293.2283020019531,297.1499938964844,293.1499938964844,0.0565288998186588,-1664.5325927734375,304.1556396484375,0.6801261901855469,0.1373984813690185,0.1256168633699417,293.4013671875,297.1499938964844,293.1499938964844,0.0143106561154127,-770.0732421875,304.1239013671875,0.4717866480350494,0.050000000745058,0.0493394136428833,293.2126770019531,297.1499938964844,293.1499938964844,0.3079809546470642,-4364.1103515625,304.1593322753906,0.9691736102104188,0.3969322443008423,0.2784471809864044,293.2240905761719,297.1499938964844,293.1499938964844,0.3563573658466339,-6618.41650390625,304.1754455566406,0.9990000128746032,0.4533687531948089,0.4215938746929168,293.2739562988281,297.1499938964844,293.1499938964844,0.0102681256830692,-3122.783935546875,302.2459411621094,0.4716136455535888,0.050000000745058,0.23386050760746,291.1932067871094,291.1499938964844,262.611572265625,261.63385009765625,280.0631103515625,293.3168334960937,291.1948547363281,1.0,0.2897145450115204,0.8456621766090393,0.8456621766090393,1.0,1.0,-1.3310505151748655,0.5745766162872314,0.756473958492279,0.2590945959091186,0.0,0.0,0.6123135685920715,59.92684555053711,34.0,17.866418838500977,-14974.837890625,269.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6185607910156,309.23150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.2734375,18000.0,0.0,0.0,0.3398787081241607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645455360412598,0.6645523309707642,-6.780986950616352e-06,0.0,0.0003449336800258,0.0,0.0,51.50791549682617,0.0,0.0,0.0,0.4303202331066131,4.0,0.0,1.0
383460,293.2264099121094,297.1499938964844,293.1499938964844,0.0551952607929706,-1638.3919677734375,304.156005859375,0.6908109784126282,0.135803535580635,0.1241151019930839,293.4028015136719,297.1499938964844,293.1499938964844,0.0138794304803013,-758.3294067382812,304.0282592773437,0.4819186329841614,0.050000000745058,0.0491027906537056,293.2119445800781,297.1499938964844,293.1499938964844,0.3052712380886078,-4332.93505859375,304.16070556640625,0.9846324920654296,0.3954973220825195,0.2773266434669494,293.1916809082031,297.1499938964844,293.1499938964844,0.332218736410141,-6251.5634765625,304.2062683105469,0.9990000128746032,0.4580097496509552,0.3987124264240265,293.2723388671875,297.1499938964844,293.1499938964844,0.0101128760725259,-3089.456298828125,302.2137451171875,0.481918454170227,0.050000000745058,0.2329222708940506,291.2347106933594,291.1499938964844,262.6893615722656,261.7001342773437,280.113525390625,293.3047180175781,291.23712158203125,1.0,0.2798666954040527,0.8452722430229187,0.8452722430229187,1.0,1.0,-1.29878032207489,0.5596877336502075,0.7390925884246826,0.2513132691383362,0.0,0.0,0.5982989072799683,54.41790390014648,37.0,42.52228546142578,-14598.9306640625,244.56886291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6369934082031,309.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18235.033203125,18000.0,0.0,0.0,0.3337983191013336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419404745101929,0.6419470906257629,-6.62624233882525e-06,0.0,0.0003387628530617,0.0,0.0,48.16667175292969,0.0,0.0,0.0,0.4216853082180023,4.0,0.0,1.0
383520,293.2264099121094,297.1499938964844,293.1499938964844,0.0551952607929706,-1638.3919677734375,304.156005859375,0.6908109784126282,0.135803535580635,0.1241151019930839,293.4028015136719,297.1499938964844,293.1499938964844,0.0138794304803013,-758.3294067382812,304.0282592773437,0.4819186329841614,0.050000000745058,0.0491027906537056,293.2119445800781,297.1499938964844,293.1499938964844,0.3052712380886078,-4332.93505859375,304.16070556640625,0.9846324920654296,0.3954973220825195,0.2773266434669494,293.1916809082031,297.1499938964844,293.1499938964844,0.332218736410141,-6251.5634765625,304.2062683105469,0.9990000128746032,0.4580097496509552,0.3987124264240265,293.2723388671875,297.1499938964844,293.1499938964844,0.0101128760725259,-3089.456298828125,302.2137451171875,0.481918454170227,0.050000000745058,0.2329222708940506,291.2347106933594,291.1499938964844,262.6893615722656,261.7001342773437,280.113525390625,293.3047180175781,291.23712158203125,1.0,0.2798666954040527,0.8452722430229187,0.8452722430229187,1.0,1.0,-1.29878032207489,0.5596877336502075,0.7390925884246826,0.2513132691383362,0.0,0.0,0.5982989072799683,54.41790390014648,37.0,42.52228546142578,-14598.9306640625,244.56886291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6369934082031,309.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18235.033203125,18000.0,0.0,0.0,0.3337983191013336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419404745101929,0.6419470906257629,-6.62624233882525e-06,0.0,0.0003387628530617,0.0,0.0,48.16667175292969,0.0,0.0,0.0,0.4216853082180023,4.0,0.0,1.0
383580,293.22412109375,297.1499938964844,293.1499938964844,0.0540942549705505,-1617.1007080078125,304.15582275390625,0.6973586082458496,0.1343297064304351,0.1225869059562683,293.4100036621094,297.1499938964844,293.1499938964844,0.0135179562494158,-749.2914428710938,303.91778564453125,0.4884181022644043,0.050000000745058,0.0489773638546466,293.2115173339844,297.1499938964844,293.1499938964844,0.3034546077251434,-4312.67333984375,304.1601257324219,0.993887424468994,0.394010990858078,0.2761991024017334,293.1507568359375,297.1499938964844,293.1499938964844,0.3163849711418152,-6012.8427734375,304.21343994140625,0.9990000128746032,0.4652552008628845,0.383500725030899,293.2704162597656,297.1499938964844,293.1499938964844,0.0100085120648145,-3069.345458984375,302.1781005859375,0.4884181022644043,0.050000000745058,0.2323275357484817,291.24334716796875,291.1499938964844,262.7669982910156,261.7663879394531,280.1593933105469,293.2948303222656,291.2429504394531,1.0,0.2731500566005707,0.8448823094367981,0.8448823094367981,1.0,1.0,-1.2764644622802734,0.5493250489234924,0.727139413356781,0.2462068498134613,0.0,0.0,0.5849484205245972,50.91142654418945,55.0,13.798237800598145,-14253.47265625,228.5873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69647216796875,309.1473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18247.154296875,18000.0,0.0,0.0,0.327144980430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135717630386353,0.6135781407356262,-6.412697985069826e-06,0.0,0.000332010560669,0.0,0.0,44.0565185546875,0.0,0.0,0.0,0.4110093116760254,4.0,0.0,1.0
383640,293.22412109375,297.1499938964844,293.1499938964844,0.0540942549705505,-1617.1007080078125,304.15582275390625,0.6973586082458496,0.1343297064304351,0.1225869059562683,293.4100036621094,297.1499938964844,293.1499938964844,0.0135179562494158,-749.2914428710938,303.91778564453125,0.4884181022644043,0.050000000745058,0.0489773638546466,293.2115173339844,297.1499938964844,293.1499938964844,0.3034546077251434,-4312.67333984375,304.1601257324219,0.993887424468994,0.394010990858078,0.2761991024017334,293.1507568359375,297.1499938964844,293.1499938964844,0.3163849711418152,-6012.8427734375,304.21343994140625,0.9990000128746032,0.4652552008628845,0.383500725030899,293.2704162597656,297.1499938964844,293.1499938964844,0.0100085120648145,-3069.345458984375,302.1781005859375,0.4884181022644043,0.050000000745058,0.2323275357484817,291.24334716796875,291.1499938964844,262.7669982910156,261.7663879394531,280.1593933105469,293.2948303222656,291.2429504394531,1.0,0.2731500566005707,0.8448823094367981,0.8448823094367981,1.0,1.0,-1.2764644622802734,0.5493250489234924,0.727139413356781,0.2462068498134613,0.0,0.0,0.5849484205245972,50.91142654418945,55.0,13.798237800598145,-14253.47265625,228.5873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69647216796875,309.1473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18247.154296875,18000.0,0.0,0.0,0.327144980430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135717630386353,0.6135781407356262,-6.412697985069826e-06,0.0,0.000332010560669,0.0,0.0,44.0565185546875,0.0,0.0,0.0,0.4110093116760254,4.0,0.0,1.0
383700,293.22265625,297.1499938964844,293.1499938964844,0.0537210777401924,-1609.9705810546875,304.1554260253906,0.696558952331543,0.1336788535118103,0.1219817027449607,293.4150390625,297.1499938964844,293.1499938964844,0.0133717805147171,-745.9891967773438,303.85809326171875,0.4887008368968963,0.050000000745058,0.0489720702171325,293.2113647460937,297.1499938964844,293.1499938964844,0.3028686344623565,-4306.40185546875,304.15936279296875,0.9938489198684692,0.3932640254497528,0.2756824493408203,293.13409423828125,297.1499938964844,293.1499938964844,0.3152864873409271,-6000.61474609375,304.2037353515625,0.9990000128746032,0.468523234128952,0.3828417062759399,293.2694091796875,297.1499938964844,293.1499938964844,0.0099811190739274,-3065.287109375,302.1591491699219,0.4887008368968963,0.050000000745058,0.2323024272918701,291.23809814453125,291.1499938964844,262.8057556152344,261.79949951171875,280.1773681640625,293.29254150390625,291.2355651855469,1.0,0.2731422483921051,0.844687283039093,0.844687283039093,1.0,1.0,-1.274281024932861,0.5483063459396362,0.7259746193885803,0.2456788420677185,0.0,0.0,0.579542875289917,50.74430084228516,55.0,-7.4698662757873535,-14148.9384765625,227.43276977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7283935546875,309.10870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18224.501953125,18000.0,0.0,0.0,0.3236996233463287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013337969779968,0.601340115070343,-6.317289717117092e-06,0.0,0.0003285139682702,0.0,0.0,42.33295822143555,0.0,0.0,0.0,0.4063869416713714,4.0,0.0,1.0
383760,293.22119140625,297.1499938964844,293.1499938964844,0.0534883216023445,-1605.90966796875,304.1548767089844,0.6927881836891174,0.1330463290214538,0.1214376389980316,293.42071533203125,297.1499938964844,293.1499938964844,0.0132593931630253,-744.0331420898438,303.79547119140625,0.4869243502616882,0.050000000745058,0.0490057803690433,293.2112731933594,297.1499938964844,293.1499938964844,0.3027188777923584,-4305.38134765625,304.1579284667969,0.9906077980995178,0.3925027251243591,0.2751829624176025,293.1251220703125,297.1499938964844,293.1499938964844,0.3192826509475708,-6067.80810546875,304.1866455078125,0.9990000128746032,0.4704935550689697,0.3869935870170593,293.2685241699219,297.1499938964844,293.1499938964844,0.0099757583811879,-3067.248046875,302.1376647949219,0.4869243502616882,0.050000000745058,0.2324623167514801,291.21759033203125,291.1499938964844,262.844482421875,261.8326110839844,280.1922302246094,293.29327392578125,291.2123107910156,1.0,0.2749679684638977,0.844565749168396,0.844565749168396,1.0,1.0,-1.2782399654388428,0.5501207113265991,0.7281192541122437,0.2465890198945999,0.0,0.0,0.5770137906074524,51.65630340576172,73.0,-38.32946395874024,-14100.064453125,230.85699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7471618652344,309.0613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18168.794921875,18000.0,0.0,0.0,0.3203335106372833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923889875411987,0.5923951864242554,-6.2398517002293374e-06,0.0,0.000325097789755,0.0,0.0,41.057655334472656,0.0,0.0,0.0,0.4029939770698547,4.0,0.0,1.0
383820,293.2184753417969,297.1499938964844,293.1499938964844,0.0532354265451431,-1602.4052734375,304.1536560058594,0.6788649559020996,0.1317917555570602,0.1204646751284599,293.4335021972656,297.1499938964844,293.1499938964844,0.0130922477692365,-742.3932495117188,303.6624755859375,0.478570282459259,0.050000000745058,0.0491682738065719,293.2113037109375,297.1499938964844,293.1499938964844,0.3030832409858703,-4311.1201171875,304.1546936035156,0.9758002758026124,0.390947937965393,0.2742305397987366,293.1336975097656,297.1499938964844,293.1499938964844,0.3390538692474365,-6382.1904296875,304.1412048339844,0.9990000128746032,0.4694637954235077,0.4064209759235382,293.2676696777344,297.1499938964844,293.1499938964844,0.0100054740905761,-3081.750732421875,302.0886535644531,0.478570282459259,0.050000000745058,0.2332331240177154,291.1528015136719,291.1499938964844,262.9217834472656,261.8987731933594,280.2166442871094,293.3039245605469,291.14630126953125,1.0,0.2833479344844818,0.844322681427002,0.844322681427002,1.0,1.0,-1.300361156463623,0.5603057742118835,0.7400553822517395,0.251724511384964,0.0,0.0,0.5808174014091492,56.10255432128906,76.0,-79.18389129638672,-14186.015625,248.9023284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70269775390625,308.9674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.29296875,18000.0,0.0,0.0,0.3144342303276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912101864814758,0.5912163853645325,-6.190559361129999e-06,0.0,0.0003191107825841,0.0,0.0,40.68183135986328,0.0,0.0,0.0,0.4021546244621277,4.0,0.0,1.0
383880,293.2184753417969,297.1499938964844,293.1499938964844,0.0532354265451431,-1602.4052734375,304.1536560058594,0.6788649559020996,0.1317917555570602,0.1204646751284599,293.4335021972656,297.1499938964844,293.1499938964844,0.0130922477692365,-742.3932495117188,303.6624755859375,0.478570282459259,0.050000000745058,0.0491682738065719,293.2113037109375,297.1499938964844,293.1499938964844,0.3030832409858703,-4311.1201171875,304.1546936035156,0.9758002758026124,0.390947937965393,0.2742305397987366,293.1336975097656,297.1499938964844,293.1499938964844,0.3390538692474365,-6382.1904296875,304.1412048339844,0.9990000128746032,0.4694637954235077,0.4064209759235382,293.2676696777344,297.1499938964844,293.1499938964844,0.0100054740905761,-3081.750732421875,302.0886535644531,0.478570282459259,0.050000000745058,0.2332331240177154,291.1528015136719,291.1499938964844,262.9217834472656,261.8987731933594,280.2166442871094,293.3039245605469,291.14630126953125,1.0,0.2833479344844818,0.844322681427002,0.844322681427002,1.0,1.0,-1.300361156463623,0.5603057742118835,0.7400553822517395,0.251724511384964,0.0,0.0,0.5808174014091492,56.10255432128906,76.0,-79.18389129638672,-14186.015625,248.9023284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70269775390625,308.9674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.29296875,18000.0,0.0,0.0,0.3144342303276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912101864814758,0.5912163853645325,-6.190559361129999e-06,0.0,0.0003191107825841,0.0,0.0,40.68183135986328,0.0,0.0,0.0,0.4021546244621277,4.0,0.0,1.0
383940,293.2160949707031,297.1499938964844,293.1499938964844,0.052914097905159,-1597.2034912109375,304.15301513671875,0.6663471460342407,0.1305435001850128,0.1194962039589881,293.447265625,297.1499938964844,293.1499938964844,0.0128991147503256,-739.65380859375,303.5221252441406,0.4699255526065826,0.050000000745058,0.0493315309286117,293.2113952636719,297.1499938964844,293.1499938964844,0.3031684160232544,-4313.1171875,304.1530456542969,0.9603804349899292,0.3893754482269287,0.2732599973678589,293.16845703125,297.1499938964844,293.1499938964844,0.3588653802871704,-6687.470703125,304.1116638183594,0.9990000128746032,0.4628539979457855,0.4250491559505462,293.2684936523437,297.1499938964844,293.1499938964844,0.0100210718810558,-3092.514404296875,302.0365600585937,0.4699255526065826,0.050000000745058,0.2340075522661209,291.0975646972656,291.1499938964844,262.99884033203125,261.96490478515625,280.24810791015625,293.3246154785156,291.094482421875,1.0,0.2908475399017334,0.8440795540809631,0.8440795540809631,1.0,1.0,-1.321524739265442,0.5700024366378784,0.7515222430229187,0.2568579912185669,0.0,0.0,0.5919500589370728,60.56563568115234,79.0,-66.87014770507812,-14353.1005859375,267.1514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51177978515625,308.86920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.470703125,18000.0,0.0,0.0,0.310468316078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083454489707947,0.6083517670631409,-6.2819472077535465e-06,0.0,0.0003150858974549,0.0,0.0,42.81912612915039,0.0,0.0,0.0,0.4081496298313141,4.0,0.0,1.0
384000,293.2160949707031,297.1499938964844,293.1499938964844,0.052914097905159,-1597.2034912109375,304.15301513671875,0.6663471460342407,0.1305435001850128,0.1194962039589881,293.447265625,297.1499938964844,293.1499938964844,0.0128991147503256,-739.65380859375,303.5221252441406,0.4699255526065826,0.050000000745058,0.0493315309286117,293.2113952636719,297.1499938964844,293.1499938964844,0.3031684160232544,-4313.1171875,304.1530456542969,0.9603804349899292,0.3893754482269287,0.2732599973678589,293.16845703125,297.1499938964844,293.1499938964844,0.3588653802871704,-6687.470703125,304.1116638183594,0.9990000128746032,0.4628539979457855,0.4250491559505462,293.2684936523437,297.1499938964844,293.1499938964844,0.0100210718810558,-3092.514404296875,302.0365600585937,0.4699255526065826,0.050000000745058,0.2340075522661209,291.0975646972656,291.1499938964844,262.99884033203125,261.96490478515625,280.24810791015625,293.3246154785156,291.094482421875,1.0,0.2908475399017334,0.8440795540809631,0.8440795540809631,1.0,1.0,-1.321524739265442,0.5700024366378784,0.7515222430229187,0.2568579912185669,0.0,0.0,0.5919500589370728,60.56563568115234,79.0,-66.87014770507812,-14353.1005859375,267.1514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51177978515625,308.86920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.470703125,18000.0,0.0,0.0,0.310468316078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083454489707947,0.6083517670631409,-6.2819472077535465e-06,0.0,0.0003150858974549,0.0,0.0,42.81912612915039,0.0,0.0,0.0,0.4081496298313141,4.0,0.0,1.0
384060,293.2120056152344,297.1499938964844,293.1499938964844,0.0525364652276039,-1590.379638671875,304.1526184082031,0.6542612314224243,0.1296840161085128,0.1187456622719764,293.4614562988281,297.1499938964844,293.1499938964844,0.0126713272184133,-735.0999145507812,303.3768920898437,0.4588984847068786,0.050000000745058,0.0495198108255863,293.2115478515625,297.1499938964844,293.1499938964844,0.302470862865448,-4305.4736328125,304.1532287597656,0.9427891373634338,0.387788712978363,0.272296667098999,293.2094421386719,297.1499938964844,293.1499938964844,0.3683401048183441,-6822.37744140625,304.1103515625,0.9927963614463806,0.4540676474571228,0.432599127292633,293.2705993652344,297.1499938964844,293.1499938964844,0.0100154438987374,-3096.357177734375,301.9854431152344,0.4588984847068786,0.050000000745058,0.2349006533622741,291.07342529296875,291.1499938964844,263.0756225585937,262.0309143066406,280.2918701171875,293.35009765625,291.0737609863281,1.0,0.2975337505340576,0.8433076739311218,0.8433076739311218,1.0,1.0,-1.330528974533081,0.5740583539009094,0.7564705610275269,0.2590699195861816,0.0,0.0,0.6040676832199097,65.4774398803711,82.0,-29.257959365844727,-14441.6728515625,281.74810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20660400390625,308.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17786.53515625,18000.0,0.0,0.0,0.308659017086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315464377403259,0.6315528750419617,-6.444435257435544e-06,0.0,0.0003132496785838,0.0,0.0,46.04232025146485,0.0,0.0,0.0,0.4168201088905334,4.0,0.0,1.0
384120,293.2120056152344,297.1499938964844,293.1499938964844,0.0525364652276039,-1590.379638671875,304.1526184082031,0.6542612314224243,0.1296840161085128,0.1187456622719764,293.4614562988281,297.1499938964844,293.1499938964844,0.0126713272184133,-735.0999145507812,303.3768920898437,0.4588984847068786,0.050000000745058,0.0495198108255863,293.2115478515625,297.1499938964844,293.1499938964844,0.302470862865448,-4305.4736328125,304.1532287597656,0.9427891373634338,0.387788712978363,0.272296667098999,293.2094421386719,297.1499938964844,293.1499938964844,0.3683401048183441,-6822.37744140625,304.1103515625,0.9927963614463806,0.4540676474571228,0.432599127292633,293.2705993652344,297.1499938964844,293.1499938964844,0.0100154438987374,-3096.357177734375,301.9854431152344,0.4588984847068786,0.050000000745058,0.2349006533622741,291.07342529296875,291.1499938964844,263.0756225585937,262.0309143066406,280.2918701171875,293.35009765625,291.0737609863281,1.0,0.2975337505340576,0.8433076739311218,0.8433076739311218,1.0,1.0,-1.330528974533081,0.5740583539009094,0.7564705610275269,0.2590699195861816,0.0,0.0,0.6040676832199097,65.4774398803711,82.0,-29.257959365844727,-14441.6728515625,281.74810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20660400390625,308.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17786.53515625,18000.0,0.0,0.0,0.308659017086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315464377403259,0.6315528750419617,-6.444435257435544e-06,0.0,0.0003132496785838,0.0,0.0,46.04232025146485,0.0,0.0,0.0,0.4168201088905334,4.0,0.0,1.0
384180,293.2073974609375,297.1499938964844,293.1499938964844,0.052149761468172,-1582.3321533203125,304.15240478515625,0.6430246829986572,0.129057377576828,0.1184307187795639,293.4763488769531,297.1499938964844,293.1499938964844,0.012394381687045,-727.789306640625,303.22808837890625,0.4472132921218872,0.050000000745058,0.0497394427657127,293.21197509765625,297.1499938964844,293.1499938964844,0.300485610961914,-4282.2421875,304.15545654296875,0.923515558242798,0.3861419856548309,0.2713320851325989,293.22857666015625,297.1499938964844,293.1499938964844,0.3620792627334595,-6724.21337890625,304.1334228515625,0.975040853023529,0.4486411213874817,0.4267730116844177,293.2731018066406,297.1499938964844,293.1499938964844,0.0099813090637326,-3089.943359375,301.9407653808594,0.4472132921218872,0.050000000745058,0.2359424978494644,291.09918212890625,291.1499938964844,263.1521301269531,262.09686279296875,280.3409423828125,293.3653869628906,291.1009521484375,1.0,0.3028771877288818,0.8425357937812805,0.8425357937812805,1.0,1.0,-1.3228247165679932,0.5703712701797485,0.7524534463882446,0.2573835253715515,0.0,0.0,0.6092392206192017,70.92424011230469,85.0,16.790531158447266,-14361.7685546875,290.9873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8833923339844,308.5806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17871.5390625,18000.0,0.0,0.0,0.3083202540874481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647683322429657,0.6476898789405823,-6.589011718460824e-06,0.0,0.0003129058459307,0.0,0.0,48.55325698852539,0.0,0.0,0.0,0.4231494665145874,4.0,0.0,1.0
384240,293.2073974609375,297.1499938964844,293.1499938964844,0.052149761468172,-1582.3321533203125,304.15240478515625,0.6430246829986572,0.129057377576828,0.1184307187795639,293.4763488769531,297.1499938964844,293.1499938964844,0.012394381687045,-727.789306640625,303.22808837890625,0.4472132921218872,0.050000000745058,0.0497394427657127,293.21197509765625,297.1499938964844,293.1499938964844,0.300485610961914,-4282.2421875,304.15545654296875,0.923515558242798,0.3861419856548309,0.2713320851325989,293.22857666015625,297.1499938964844,293.1499938964844,0.3620792627334595,-6724.21337890625,304.1334228515625,0.975040853023529,0.4486411213874817,0.4267730116844177,293.2731018066406,297.1499938964844,293.1499938964844,0.0099813090637326,-3089.943359375,301.9407653808594,0.4472132921218872,0.050000000745058,0.2359424978494644,291.09918212890625,291.1499938964844,263.1521301269531,262.09686279296875,280.3409423828125,293.3653869628906,291.1009521484375,1.0,0.3028771877288818,0.8425357937812805,0.8425357937812805,1.0,1.0,-1.3228247165679932,0.5703712701797485,0.7524534463882446,0.2573835253715515,0.0,0.0,0.6092392206192017,70.92424011230469,85.0,16.790531158447266,-14361.7685546875,290.9873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8833923339844,308.5806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17871.5390625,18000.0,0.0,0.0,0.3083202540874481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647683322429657,0.6476898789405823,-6.589011718460824e-06,0.0,0.0003129058459307,0.0,0.0,48.55325698852539,0.0,0.0,0.0,0.4231494665145874,4.0,0.0,1.0
384300,293.2059631347656,297.1499938964844,293.1499938964844,0.0519112721085548,-1577.7562255859375,304.15240478515625,0.6384322047233582,0.1286124289035797,0.1181607246398925,293.4841003417969,297.1499938964844,293.1499938964844,0.0122533543035388,-724.0755004882812,303.1508483886719,0.4427603781223297,0.050000000745058,0.0498342104256153,293.2122802734375,297.1499938964844,293.1499938964844,0.2996064722537994,-4272.1123046875,304.15606689453125,0.915722668170929,0.3852986693382263,0.2708187401294708,293.2326965332031,297.1499938964844,293.1499938964844,0.3602844774723053,-6695.1220703125,304.1396789550781,0.9674294590950012,0.4468342363834381,0.4249468743801117,293.2743835449219,297.1499938964844,293.1499938964844,0.0099629675969481,-3087.0537109375,301.9171447753906,0.4427603781223297,0.050000000745058,0.2363920509815216,291.1063842773437,291.1499938964844,263.1902770996094,262.1297912597656,280.3632507324219,293.37060546875,291.1073608398437,1.0,0.3052595853805542,0.8421498537063599,0.8421498537063599,1.0,1.0,-1.320345401763916,0.5691768527030945,0.7511686086654663,0.2568226754665375,0.0,0.0,0.6114029884338379,73.28690338134766,85.0,17.02505874633789,-14310.4580078125,295.2592163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7362060546875,308.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.955078125,18000.0,0.0,0.0,0.3084746897220611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524602174758911,0.652466893196106,-6.632926215388579e-06,0.0,0.0003130625991616,0.0,0.0,49.31828308105469,0.0,0.0,0.0,0.4251134693622589,4.0,0.0,1.0
384360,293.2049560546875,297.1499938964844,293.1499938964844,0.0516068451106548,-1572.439453125,304.15252685546875,0.6342023015022278,0.1281003057956695,0.1178148612380027,293.491943359375,297.1499938964844,293.1499938964844,0.0121108377352356,-720.2684936523438,303.0718994140625,0.4388803541660309,0.050000000745058,0.0499229244887828,293.2125549316406,297.1499938964844,293.1499938964844,0.2987589538097381,-4262.39599609375,304.156494140625,0.9088839888572692,0.3844552934169769,0.2702983915805816,293.2350769042969,297.1499938964844,293.1499938964844,0.3588228225708008,-6671.68017578125,304.1441955566406,0.9603663086891174,0.4453155994415283,0.4234779179096222,293.2756042480469,297.1499938964844,293.1499938964844,0.0099442116916179,-3084.20166015625,301.89306640625,0.4388803541660309,0.050000000745058,0.2368128597736358,291.1114807128906,291.1499938964844,263.22833251953125,262.1626892089844,280.3847351074219,293.3750915527344,291.1124267578125,1.0,0.3074865043163299,0.8418644070625305,0.8418644070625305,1.0,1.0,-1.318153738975525,0.5681213140487671,0.7500324845314026,0.2563425302505493,0.0,0.0,0.6134597659111023,75.50091552734375,88.0,16.288053512573242,-14264.5654296875,299.3025207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.601318359375,308.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.6953125,18000.0,0.0,0.0,0.3087887763977051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570776700973511,0.6570843458175659,-6.672073595836992e-06,0.0,0.0003133813443128,0.0,0.0,50.04480743408203,0.0,0.0,0.0,0.4269497394561767,4.0,0.0,1.0
384420,293.2037353515625,297.1499938964844,293.1499938964844,0.0506429374217987,-1559.819091796875,304.1532897949219,0.6265066862106323,0.1269582509994506,0.116977572441101,293.5077819824219,297.1499938964844,293.1499938964844,0.0118180979043245,-712.138671875,302.9096984863281,0.4323620498180389,0.050000000745058,0.0500872135162353,293.2130126953125,297.1499938964844,293.1499938964844,0.2970406413078308,-4242.73193359375,304.1571960449219,0.897585391998291,0.3827756643295288,0.2692513763904571,293.2372436523437,297.1499938964844,293.1499938964844,0.3562823534011841,-6631.6767578125,304.1502685546875,0.9474385380744934,0.4427199959754944,0.421079009771347,293.2779541015625,297.1499938964844,293.1499938964844,0.0099022388458251,-3077.474853515625,301.8447265625,0.4323620498180389,0.050000000745058,0.2375921756029129,291.12188720703125,291.1499938964844,263.3041687011719,262.2283935546875,280.4267883300781,293.3830261230469,291.1228332519531,1.0,0.3115676641464233,0.8412935137748718,0.8412935137748718,1.0,1.0,-1.3141448497772217,0.5661811232566833,0.7479637265205383,0.2554829716682434,0.0,0.0,0.6165075302124023,79.60250091552734,91.0,15.392168045043944,-14178.1123046875,306.7769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37042236328125,308.2696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17932.59375,18000.0,0.0,0.0,0.3097729682922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645823121070862,0.6645890474319458,-6.737482181051746e-06,0.0,0.000314380187774,0.0,0.0,51.2498664855957,0.0,0.0,0.0,0.4299339056015014,4.0,0.0,1.0
384480,293.2037353515625,297.1499938964844,293.1499938964844,0.0506429374217987,-1559.819091796875,304.1532897949219,0.6265066862106323,0.1269582509994506,0.116977572441101,293.5077819824219,297.1499938964844,293.1499938964844,0.0118180979043245,-712.138671875,302.9096984863281,0.4323620498180389,0.050000000745058,0.0500872135162353,293.2130126953125,297.1499938964844,293.1499938964844,0.2970406413078308,-4242.73193359375,304.1571960449219,0.897585391998291,0.3827756643295288,0.2692513763904571,293.2372436523437,297.1499938964844,293.1499938964844,0.3562823534011841,-6631.6767578125,304.1502685546875,0.9474385380744934,0.4427199959754944,0.421079009771347,293.2779541015625,297.1499938964844,293.1499938964844,0.0099022388458251,-3077.474853515625,301.8447265625,0.4323620498180389,0.050000000745058,0.2375921756029129,291.12188720703125,291.1499938964844,263.3041687011719,262.2283935546875,280.4267883300781,293.3830261230469,291.1228332519531,1.0,0.3115676641464233,0.8412935137748718,0.8412935137748718,1.0,1.0,-1.3141448497772217,0.5661811232566833,0.7479637265205383,0.2554829716682434,0.0,0.0,0.6165075302124023,79.60250091552734,91.0,15.392168045043944,-14178.1123046875,306.7769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37042236328125,308.2696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17932.59375,18000.0,0.0,0.0,0.3097729682922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645823121070862,0.6645890474319458,-6.737482181051746e-06,0.0,0.000314380187774,0.0,0.0,51.2498664855957,0.0,0.0,0.0,0.4299339056015014,4.0,0.0,1.0
384540,293.2029724121094,297.1499938964844,293.1499938964844,0.0497678369283676,-1546.115966796875,304.15362548828125,0.6194617748260498,0.1257496923208236,0.1160462126135826,293.5237121582031,297.1499938964844,293.1499938964844,0.011519681662321,-703.453857421875,302.7421569824219,0.4270192682743072,0.050000000745058,0.0502390600740909,293.21337890625,297.1499938964844,293.1499938964844,0.2953148782253265,-4223.02001953125,304.1576538085937,0.8878909349441528,0.3811071813106537,0.2682026624679565,293.23779296875,297.1499938964844,293.1499938964844,0.3539433181285858,-6595.619140625,304.154052734375,0.9357339143753052,0.4403971433639526,0.4190007448196411,293.2801513671875,297.1499938964844,293.1499938964844,0.0098562091588974,-3069.81640625,301.79608154296875,0.4270192682743072,0.050000000745058,0.2383124679327011,291.1322326660156,291.1499938964844,263.3796081542969,262.2939453125,280.46826171875,293.39031982421875,291.1332092285156,1.0,0.315269410610199,0.8407226204872131,0.8407226204872131,1.0,1.0,-1.310320258140564,0.5643225312232971,0.7459976673126221,0.2546797096729278,0.0,0.0,0.618189811706543,83.39234924316406,94.0,15.018107414245604,-14096.072265625,313.5875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947021484375,308.15985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.4375,18000.0,0.0,0.0,0.3110169470310211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693182587623596,0.669325053691864,-6.781689080526121e-06,0.0,0.0003156426537316,0.0,0.0,52.036895751953125,0.0,0.0,0.0,0.4318487048149109,4.0,0.0,1.0
