time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384600,293.2029724121094,297.1499938964844,293.1499938964844,0.0497678369283676,-1546.115966796875,304.15362548828125,0.6194617748260498,0.1257496923208236,0.1160462126135826,293.5237121582031,297.1499938964844,293.1499938964844,0.011519681662321,-703.453857421875,302.7421569824219,0.4270192682743072,0.050000000745058,0.0502390600740909,293.21337890625,297.1499938964844,293.1499938964844,0.2953148782253265,-4223.02001953125,304.1576538085937,0.8878909349441528,0.3811071813106537,0.2682026624679565,293.23779296875,297.1499938964844,293.1499938964844,0.3539433181285858,-6595.619140625,304.154052734375,0.9357339143753052,0.4403971433639526,0.4190007448196411,293.2801513671875,297.1499938964844,293.1499938964844,0.0098562091588974,-3069.81640625,301.79608154296875,0.4270192682743072,0.050000000745058,0.2383124679327011,291.1322326660156,291.1499938964844,263.3796081542969,262.2939453125,280.46826171875,293.39031982421875,291.1332092285156,1.0,0.315269410610199,0.8407226204872131,0.8407226204872131,1.0,1.0,-1.310320258140564,0.5643225312232971,0.7459976673126221,0.2546797096729278,0.0,0.0,0.618189811706543,83.39234924316406,94.0,15.018107414245604,-14096.072265625,313.5875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947021484375,308.15985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.4375,18000.0,0.0,0.0,0.3110169470310211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693182587623596,0.669325053691864,-6.781689080526121e-06,0.0,0.0003156426537316,0.0,0.0,52.036895751953125,0.0,0.0,0.0,0.4318487048149109,4.0,0.0,1.0
384660,293.2023620605469,297.1499938964844,293.1499938964844,0.0491245314478874,-1531.7532958984375,304.15350341796875,0.6126903295516968,0.1245306208729744,0.1150878295302391,293.53955078125,297.1499938964844,293.1499938964844,0.0112176686525344,-694.23876953125,302.5697021484375,0.4224959909915924,0.050000000745058,0.0503823012113571,293.2136535644531,297.1499938964844,293.1499938964844,0.2935672104358673,-4203.0595703125,304.15802001953125,0.879222571849823,0.3794484138488769,0.2671546638011932,293.2377014160156,297.1499938964844,293.1499938964844,0.3516376316547394,-6560.5732421875,304.1565246582031,0.9250643253326416,0.4381914734840393,0.417050153017044,293.2821960449219,297.1499938964844,293.1499938964844,0.0098066143691539,-3061.25048828125,301.7472229003906,0.4224959909915924,0.050000000745058,0.2389919459819793,291.143310546875,291.1499938964844,263.45465087890625,262.3593444824219,280.5093078613281,293.3973083496094,291.1443786621094,1.0,0.3186943531036377,0.8402159810066223,0.8402159810066223,1.0,1.0,-1.3065580129623413,0.5624943971633911,0.7440635561943054,0.2539082467556,0.0,0.0,0.6183513402938843,86.96574401855469,97.0,15.618379592895508,-14017.486328125,319.9014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,308.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41796875,18000.0,0.0,0.0,0.3122917115688324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710411906242371,0.6710479855537415,-6.8022663981537335e-06,0.0,0.000316936377203,0.0,0.0,52.3523063659668,0.0,0.0,0.0,0.4325831830501556,4.0,0.0,1.0
384720,293.2023620605469,297.1499938964844,293.1499938964844,0.0491245314478874,-1531.7532958984375,304.15350341796875,0.6126903295516968,0.1245306208729744,0.1150878295302391,293.53955078125,297.1499938964844,293.1499938964844,0.0112176686525344,-694.23876953125,302.5697021484375,0.4224959909915924,0.050000000745058,0.0503823012113571,293.2136535644531,297.1499938964844,293.1499938964844,0.2935672104358673,-4203.0595703125,304.15802001953125,0.879222571849823,0.3794484138488769,0.2671546638011932,293.2377014160156,297.1499938964844,293.1499938964844,0.3516376316547394,-6560.5732421875,304.1565246582031,0.9250643253326416,0.4381914734840393,0.417050153017044,293.2821960449219,297.1499938964844,293.1499938964844,0.0098066143691539,-3061.25048828125,301.7472229003906,0.4224959909915924,0.050000000745058,0.2389919459819793,291.143310546875,291.1499938964844,263.45465087890625,262.3593444824219,280.5093078613281,293.3973083496094,291.1443786621094,1.0,0.3186943531036377,0.8402159810066223,0.8402159810066223,1.0,1.0,-1.3065580129623413,0.5624943971633911,0.7440635561943054,0.2539082467556,0.0,0.0,0.6183513402938843,86.96574401855469,97.0,15.618379592895508,-14017.486328125,319.9014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,308.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41796875,18000.0,0.0,0.0,0.3122917115688324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710411906242371,0.6710479855537415,-6.8022663981537335e-06,0.0,0.000316936377203,0.0,0.0,52.3523063659668,0.0,0.0,0.0,0.4325831830501556,4.0,0.0,1.0
384780,293.2018127441406,297.1499938964844,293.1499938964844,0.0484849847853183,-1517.366943359375,304.15338134765625,0.6059787273406982,0.1233194842934608,0.1141280680894851,293.55523681640625,297.1499938964844,293.1499938964844,0.0109145455062389,-684.5611572265625,302.3925476074219,0.4185675382614136,0.050000000745058,0.0505194664001464,293.2138366699219,297.1499938964844,293.1499938964844,0.2918061912059784,-4182.94091796875,304.15826416015625,0.8713479042053223,0.3777976930141449,0.2661080062389374,293.2373046875,297.1499938964844,293.1499938964844,0.3493330180644989,-6525.85400390625,304.1581726074219,0.9153926372528076,0.4360479712486267,0.4151611030101776,293.2841796875,297.1499938964844,293.1499938964844,0.0097543587908148,-3051.983642578125,301.6981201171875,0.4185675382614136,0.050000000745058,0.2396426051855087,291.1549377441406,291.1499938964844,263.5292358398437,262.4245910644531,280.5500793457031,293.4040832519531,291.1560363769531,1.0,0.3219152987003326,0.8397093415260315,0.8397093415260315,1.0,1.0,-1.3028275966644287,0.5606778264045715,0.742149829864502,0.2531566619873047,0.0,0.0,0.6169120669364929,90.38624572753906,100.0,16.154380798339844,-13939.9208984375,325.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,308.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.3133988678455353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6694640517234802,0.6694708466529846,-6.796470188419335e-06,0.0,0.0003180600178893,0.0,0.0,52.142669677734375,0.0,0.0,0.0,0.4320226609706878,4.0,0.0,1.0
384840,293.2018127441406,297.1499938964844,293.1499938964844,0.0484849847853183,-1517.366943359375,304.15338134765625,0.6059787273406982,0.1233194842934608,0.1141280680894851,293.55523681640625,297.1499938964844,293.1499938964844,0.0109145455062389,-684.5611572265625,302.3925476074219,0.4185675382614136,0.050000000745058,0.0505194664001464,293.2138366699219,297.1499938964844,293.1499938964844,0.2918061912059784,-4182.94091796875,304.15826416015625,0.8713479042053223,0.3777976930141449,0.2661080062389374,293.2373046875,297.1499938964844,293.1499938964844,0.3493330180644989,-6525.85400390625,304.1581726074219,0.9153926372528076,0.4360479712486267,0.4151611030101776,293.2841796875,297.1499938964844,293.1499938964844,0.0097543587908148,-3051.983642578125,301.6981201171875,0.4185675382614136,0.050000000745058,0.2396426051855087,291.1549377441406,291.1499938964844,263.5292358398437,262.4245910644531,280.5500793457031,293.4040832519531,291.1560363769531,1.0,0.3219152987003326,0.8397093415260315,0.8397093415260315,1.0,1.0,-1.3028275966644287,0.5606778264045715,0.742149829864502,0.2531566619873047,0.0,0.0,0.6169120669364929,90.38624572753906,100.0,16.154380798339844,-13939.9208984375,325.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,308.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.3133988678455353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6694640517234802,0.6694708466529846,-6.796470188419335e-06,0.0,0.0003180600178893,0.0,0.0,52.142669677734375,0.0,0.0,0.0,0.4320226609706878,4.0,0.0,1.0
384900,293.2015075683594,297.1499938964844,293.1499938964844,0.0481728091835975,-1510.2100830078125,304.1533508300781,0.6027036905288696,0.1227188184857368,0.1136505827307701,293.5630187988281,297.1499938964844,293.1499938964844,0.0107632689177989,-679.5732421875,302.30224609375,0.4167765974998474,0.050000000745058,0.0505863577127456,293.2138977050781,297.1499938964844,293.1499938964844,0.2909267544746399,-4172.89404296875,304.15838623046875,0.8676559925079346,0.3769749999046325,0.265585333108902,293.237060546875,297.1499938964844,293.1499938964844,0.3481850922107696,-6508.6396484375,304.15875244140625,0.9109421372413636,0.4349924623966217,0.4142316579818725,293.2851257324219,297.1499938964844,293.1499938964844,0.00972755625844,-3047.17333984375,301.67340087890625,0.4167765974998474,0.050000000745058,0.2399599105119705,291.1607666015625,291.1499938964844,263.5663452148437,262.4571533203125,280.57037353515625,293.40740966796875,291.1618347167969,1.0,0.3234664499759674,0.8394559621810913,0.8394559621810913,1.0,1.0,-1.300972580909729,0.5597729086875916,0.7411996722221375,0.2527879178524017,0.0,0.0,0.615608811378479,92.05398559570312,100.0,16.16252899169922,-13900.9267578125,328.7222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,308.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.07421875,18000.0,0.0,0.0,0.3138383626937866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674372553825378,0.6674440503120422,-6.7835253503290005e-06,0.0,0.0003185060340911,0.0,0.0,51.840797424316406,0.0,0.0,0.0,0.431256353855133,4.0,0.0,1.0
384960,293.20123291015625,297.1499938964844,293.1499938964844,0.0478628762066364,-1503.1181640625,304.1532897949219,0.5994806289672852,0.1221218407154083,0.1131754592061042,293.5707397460937,297.1499938964844,293.1499938964844,0.0106123592704534,-674.4935302734375,302.2108154296875,0.4150818586349487,0.050000000745058,0.0506523288786411,293.2139587402344,297.1499938964844,293.1499938964844,0.2900519371032715,-4162.900390625,304.158447265625,0.8641078472137451,0.3761540949344635,0.2650631666183471,293.2367553710937,297.1499938964844,293.1499938964844,0.347044438123703,-6491.57568359375,304.15924072265625,0.9067638516426086,0.4339460134506225,0.4133102595806122,293.2860717773437,297.1499938964844,293.1499938964844,0.0097004249691963,-3042.28466796875,301.6485900878906,0.4150818586349487,0.050000000745058,0.2402728348970413,291.1664428710937,291.1499938964844,263.60333251953125,262.4896545410156,280.5906066894531,293.41064453125,291.1675109863281,1.0,0.3249850273132324,0.8392068147659302,0.8392068147659302,1.0,1.0,-1.299124240875244,0.5588705539703369,0.740253746509552,0.2524241507053375,0.0,0.0,0.6139379143714905,93.69860076904295,103.0,15.921907424926758,-13861.5458984375,331.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99224853515625,308.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.0625,18000.0,0.0,0.0,0.3141784965991974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646127104759216,0.6646194458007812,-6.76406716593192e-06,0.0,0.0003188512346241,0.0,0.0,51.41334533691406,0.0,0.0,0.0,0.4301777780056,4.0,0.0,1.0
385020,293.2006530761719,297.1499938964844,293.1499938964844,0.0472238548099994,-1489.181884765625,304.1532592773437,0.5931749939918518,0.1209391504526138,0.1122331321239471,293.5860595703125,297.1499938964844,293.1499938964844,0.0103125777095556,-664.0974731445312,302.0244140625,0.4119333028793335,0.050000000745058,0.0507820397615432,293.21405029296875,297.1499938964844,293.1499938964844,0.2883277833461761,-4143.212890625,304.15850830078125,0.8573935627937317,0.374517410993576,0.2640208005905151,293.2361145019531,297.1499938964844,293.1499938964844,0.3447995483875274,-6458.09228515625,304.1598815917969,0.8991853594779968,0.4318772554397583,0.4114888906478882,293.28790283203125,297.1499938964844,293.1499938964844,0.0096456771716475,-3032.41357421875,301.5984802246094,0.4119333028793335,0.050000000745058,0.2408881336450576,291.177001953125,291.1499938964844,263.67694091796875,262.55450439453125,280.630859375,293.4170227050781,291.17791748046875,1.0,0.3279421031475067,0.8387084603309631,0.8387084603309631,1.0,1.0,-1.29544997215271,0.5570734739303589,0.7383764386177063,0.2517113387584686,0.0,0.0,0.6096134781837463,96.93213653564452,106.0,14.654668807983398,-13781.158203125,337.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181579589844,308.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.09765625,18000.0,0.0,0.0,0.3145090043544769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567896008491516,0.6567963361740112,-6.70740746500087e-06,0.0,0.000319186685374,0.0,0.0,50.22419357299805,0.0,0.0,0.0,0.4271748661994934,4.0,0.0,1.0
385080,293.2006530761719,297.1499938964844,293.1499938964844,0.0472238548099994,-1489.181884765625,304.1532592773437,0.5931749939918518,0.1209391504526138,0.1122331321239471,293.5860595703125,297.1499938964844,293.1499938964844,0.0103125777095556,-664.0974731445312,302.0244140625,0.4119333028793335,0.050000000745058,0.0507820397615432,293.21405029296875,297.1499938964844,293.1499938964844,0.2883277833461761,-4143.212890625,304.15850830078125,0.8573935627937317,0.374517410993576,0.2640208005905151,293.2361145019531,297.1499938964844,293.1499938964844,0.3447995483875274,-6458.09228515625,304.1598815917969,0.8991853594779968,0.4318772554397583,0.4114888906478882,293.28790283203125,297.1499938964844,293.1499938964844,0.0096456771716475,-3032.41357421875,301.5984802246094,0.4119333028793335,0.050000000745058,0.2408881336450576,291.177001953125,291.1499938964844,263.67694091796875,262.55450439453125,280.630859375,293.4170227050781,291.17791748046875,1.0,0.3279421031475067,0.8387084603309631,0.8387084603309631,1.0,1.0,-1.29544997215271,0.5570734739303589,0.7383764386177063,0.2517113387584686,0.0,0.0,0.6096134781837463,96.93213653564452,106.0,14.654668807983398,-13781.158203125,337.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181579589844,308.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.09765625,18000.0,0.0,0.0,0.3145090043544769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567896008491516,0.6567963361740112,-6.70740746500087e-06,0.0,0.000319186685374,0.0,0.0,50.22419357299805,0.0,0.0,0.0,0.4271748661994934,4.0,0.0,1.0
385140,293.2001037597656,297.1499938964844,293.1499938964844,0.0465110838413238,-1475.66015625,304.15338134765625,0.5870371460914612,0.1197710484266281,0.1113018468022346,293.60113525390625,297.1499938964844,293.1499938964844,0.0100163854658603,-653.4257202148438,301.8333435058594,0.4090412259101867,0.050000000745058,0.0509094931185245,293.2140808105469,297.1499938964844,293.1499938964844,0.2866525650024414,-4124.1005859375,304.158447265625,0.8511202335357666,0.3728875517845154,0.2629814743995666,293.23541259765625,297.1499938964844,293.1499938964844,0.3426224887371063,-6425.72412109375,304.16021728515625,0.8921070694923401,0.4298374950885772,0.4096932411193847,293.2897033691406,297.1499938964844,293.1499938964844,0.0095908418297767,-3022.587158203125,301.5476379394531,0.4090412259101867,0.050000000745058,0.2414927184581756,291.1859130859375,291.1499938964844,263.75,262.6191711425781,280.6708068847656,293.4232177734375,291.1866455078125,1.0,0.3308136463165283,0.8382101058959961,0.8382101058959961,1.0,1.0,-1.291807770729065,0.5552875995635986,0.7365201711654663,0.2510189116001129,0.0,0.0,0.6042101979255676,100.10948181152344,109.0,12.45602321624756,-13698.2119140625,342.37078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788269042969,308.0163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18097.560546875,18000.0,0.0,0.0,0.3143154382705688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465329527854919,0.6465396285057068,-6.631085852859542e-06,0.0,0.0003189902054145,0.0,0.0,48.67863082885742,0.0,0.0,0.0,0.4232373833656311,4.0,0.0,1.0
385200,293.2001037597656,297.1499938964844,293.1499938964844,0.0465110838413238,-1475.66015625,304.15338134765625,0.5870371460914612,0.1197710484266281,0.1113018468022346,293.60113525390625,297.1499938964844,293.1499938964844,0.0100163854658603,-653.4257202148438,301.8333435058594,0.4090412259101867,0.050000000745058,0.0509094931185245,293.2140808105469,297.1499938964844,293.1499938964844,0.2866525650024414,-4124.1005859375,304.158447265625,0.8511202335357666,0.3728875517845154,0.2629814743995666,293.23541259765625,297.1499938964844,293.1499938964844,0.3426224887371063,-6425.72412109375,304.16021728515625,0.8921070694923401,0.4298374950885772,0.4096932411193847,293.2897033691406,297.1499938964844,293.1499938964844,0.0095908418297767,-3022.587158203125,301.5476379394531,0.4090412259101867,0.050000000745058,0.2414927184581756,291.1859130859375,291.1499938964844,263.75,262.6191711425781,280.6708068847656,293.4232177734375,291.1866455078125,1.0,0.3308136463165283,0.8382101058959961,0.8382101058959961,1.0,1.0,-1.291807770729065,0.5552875995635986,0.7365201711654663,0.2510189116001129,0.0,0.0,0.6042101979255676,100.10948181152344,109.0,12.45602321624756,-13698.2119140625,342.37078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788269042969,308.0163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18097.560546875,18000.0,0.0,0.0,0.3143154382705688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465329527854919,0.6465396285057068,-6.631085852859542e-06,0.0,0.0003189902054145,0.0,0.0,48.67863082885742,0.0,0.0,0.0,0.4232373833656311,4.0,0.0,1.0
385260,293.19952392578125,297.1499938964844,293.1499938964844,0.0458027832210063,-1462.5889892578125,304.1534118652344,0.5810536742210388,0.1186186000704765,0.1103823781013488,293.61602783203125,297.1499938964844,293.1499938964844,0.0097243133932352,-642.5057983398438,301.63751220703125,0.406343400478363,0.050000000745058,0.0510353185236454,293.2140808105469,297.1499938964844,293.1499938964844,0.2850390374660492,-4105.7119140625,304.1583251953125,0.8452214002609253,0.3712639510631561,0.261945515871048,293.23468017578125,297.1499938964844,293.1499938964844,0.3405301570892334,-6394.6962890625,304.1602783203125,0.8853856921195984,0.4278241693973541,0.4079212546348572,293.2914123535156,297.1499938964844,293.1499938964844,0.0095363613218069,-3012.944580078125,301.49591064453125,0.406343400478363,0.050000000745058,0.242089569568634,291.19268798828125,291.1499938964844,263.8220520019531,262.6830139160156,280.7103881835937,293.42919921875,291.1932067871094,1.0,0.333618700504303,0.8377232551574707,0.8377232551574707,1.0,1.0,-1.2882009744644165,0.5535104870796204,0.7346905469894409,0.2503629326820373,0.0,0.0,0.5980419516563416,103.24685668945312,97.0,9.580832481384276,-13612.734375,347.6112976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18112.26171875,18000.0,0.0,0.0,0.3135625422000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634507954120636,0.6345145106315613,-6.540866706927773e-06,0.0,0.0003182261134497,0.0,0.0,46.89927673339844,0.0,0.0,0.0,0.4186389148235321,4.0,0.0,1.0
385320,293.19952392578125,297.1499938964844,293.1499938964844,0.0458027832210063,-1462.5889892578125,304.1534118652344,0.5810536742210388,0.1186186000704765,0.1103823781013488,293.61602783203125,297.1499938964844,293.1499938964844,0.0097243133932352,-642.5057983398438,301.63751220703125,0.406343400478363,0.050000000745058,0.0510353185236454,293.2140808105469,297.1499938964844,293.1499938964844,0.2850390374660492,-4105.7119140625,304.1583251953125,0.8452214002609253,0.3712639510631561,0.261945515871048,293.23468017578125,297.1499938964844,293.1499938964844,0.3405301570892334,-6394.6962890625,304.1602783203125,0.8853856921195984,0.4278241693973541,0.4079212546348572,293.2914123535156,297.1499938964844,293.1499938964844,0.0095363613218069,-3012.944580078125,301.49591064453125,0.406343400478363,0.050000000745058,0.242089569568634,291.19268798828125,291.1499938964844,263.8220520019531,262.6830139160156,280.7103881835937,293.42919921875,291.1932067871094,1.0,0.333618700504303,0.8377232551574707,0.8377232551574707,1.0,1.0,-1.2882009744644165,0.5535104870796204,0.7346905469894409,0.2503629326820373,0.0,0.0,0.5980419516563416,103.24685668945312,97.0,9.580832481384276,-13612.734375,347.6112976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18112.26171875,18000.0,0.0,0.0,0.3135625422000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634507954120636,0.6345145106315613,-6.540866706927773e-06,0.0,0.0003182261134497,0.0,0.0,46.89927673339844,0.0,0.0,0.0,0.4186389148235321,4.0,0.0,1.0
385380,293.1982727050781,297.1499938964844,293.1499938964844,0.0450463779270648,-1448.4451904296875,304.1535339355469,0.5807797312736511,0.1176166385412216,0.1093756631016731,293.63055419921875,297.1499938964844,293.1499938964844,0.0093898344784975,-629.049560546875,301.4376525878906,0.4075514674186706,0.050000000745058,0.0509782284498214,293.21435546875,297.1499938964844,293.1499938964844,0.2832428216934204,-4085.120361328125,304.1585693359375,0.8461397886276245,0.3695825934410095,0.2607511878013611,293.2337646484375,297.1499938964844,293.1499938964844,0.3383170664310455,-6361.7568359375,304.1605529785156,0.8863756656646729,0.4258638918399811,0.4060052335262298,293.29296875,297.1499938964844,293.1499938964844,0.009435499086976,-2992.640625,301.4441223144531,0.4075514674186706,0.050000000745058,0.241818755865097,291.1988525390625,291.1499938964844,263.8926086425781,262.7454833984375,280.7508850097656,293.4348449707031,291.19952392578125,1.0,0.3311192095279693,0.8372364044189453,0.8372364044189453,1.0,1.0,-1.282866597175598,0.550912618637085,0.731954038143158,0.2493803948163986,0.0,0.0,0.5911444425582886,101.72895050048828,85.0,9.390862464904783,-13513.8017578125,341.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271484375,308.0741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18123.623046875,18000.0,0.0,0.0,0.312236338853836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212078332901001,0.6212143301963806,-6.442018275265582e-06,0.0,0.0003168802068103,0.0,0.0,44.982704162597656,0.0,0.0,0.0,0.4135839939117431,4.0,0.0,1.0
385440,293.1982727050781,297.1499938964844,293.1499938964844,0.0450463779270648,-1448.4451904296875,304.1535339355469,0.5807797312736511,0.1176166385412216,0.1093756631016731,293.63055419921875,297.1499938964844,293.1499938964844,0.0093898344784975,-629.049560546875,301.4376525878906,0.4075514674186706,0.050000000745058,0.0509782284498214,293.21435546875,297.1499938964844,293.1499938964844,0.2832428216934204,-4085.120361328125,304.1585693359375,0.8461397886276245,0.3695825934410095,0.2607511878013611,293.2337646484375,297.1499938964844,293.1499938964844,0.3383170664310455,-6361.7568359375,304.1605529785156,0.8863756656646729,0.4258638918399811,0.4060052335262298,293.29296875,297.1499938964844,293.1499938964844,0.009435499086976,-2992.640625,301.4441223144531,0.4075514674186706,0.050000000745058,0.241818755865097,291.1988525390625,291.1499938964844,263.8926086425781,262.7454833984375,280.7508850097656,293.4348449707031,291.19952392578125,1.0,0.3311192095279693,0.8372364044189453,0.8372364044189453,1.0,1.0,-1.282866597175598,0.550912618637085,0.731954038143158,0.2493803948163986,0.0,0.0,0.5911444425582886,101.72895050048828,85.0,9.390862464904783,-13513.8017578125,341.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271484375,308.0741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18123.623046875,18000.0,0.0,0.0,0.312236338853836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212078332901001,0.6212143301963806,-6.442018275265582e-06,0.0,0.0003168802068103,0.0,0.0,44.982704162597656,0.0,0.0,0.0,0.4135839939117431,4.0,0.0,1.0
385500,293.197265625,297.1499938964844,293.1499938964844,0.0446861162781715,-1441.708984375,304.153564453125,0.5824999809265137,0.1172011047601699,0.1089014038443565,293.6376037597656,297.1499938964844,293.1499938964844,0.0092126475647091,-621.5819091796875,301.3365783691406,0.409355491399765,0.050000000745058,0.0508953444659709,293.214599609375,297.1499938964844,293.1499938964844,0.2822596132755279,-4073.810546875,304.1587829589844,0.8486583828926086,0.3687231242656708,0.2600941956043243,293.2331848144531,297.1499938964844,293.1499938964844,0.3371744155883789,-6344.7197265625,304.16070556640625,0.8892276883125305,0.4249159395694732,0.4050213098526001,293.2936096191406,297.1499938964844,293.1499938964844,0.0093718394637107,-2979.30322265625,301.4184875488281,0.409355491399765,0.050000000745058,0.2414256036281585,291.2023620605469,291.1499938964844,263.9273681640625,262.7762145996094,280.7713623046875,293.4375,291.2029724121094,1.0,0.3285433948040008,0.8369929790496826,0.8369929790496826,1.0,1.0,-1.2797565460205078,0.5494005680084229,0.7303559184074402,0.2488146722316742,0.0,0.0,0.5873012542724609,99.58834075927734,85.0,9.315988540649414,-13458.2080078125,335.7893371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301086425781,308.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.236328125,18000.0,0.0,0.0,0.3113483488559723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138705015182495,0.6138768792152405,-6.388709607563214e-06,0.0,0.0003159790067002,0.0,0.0,43.95267105102539,0.0,0.0,0.0,0.4108226895332336,4.0,0.0,1.0
385560,293.1961364746094,297.1499938964844,293.1499938964844,0.0443396307528018,-1435.23876953125,304.1535339355469,0.5851953029632568,0.1168243438005447,0.1084423139691352,293.64453125,297.1499938964844,293.1499938964844,0.0090323872864246,-613.7893676757812,301.234619140625,0.4118329882621765,0.050000000745058,0.0507864505052566,293.2147827148437,297.1499938964844,293.1499938964844,0.2812638282775879,-4062.359619140625,304.15899658203125,0.8523183465003967,0.3678697943687439,0.2594183981418609,293.2325439453125,297.1499938964844,293.1499938964844,0.3360401093959808,-6327.8193359375,304.16082763671875,0.893356204032898,0.4239893853664398,0.4040316343307495,293.2941589355469,297.1499938964844,293.1499938964844,0.0093026738613843,-2964.62939453125,301.3929748535156,0.4118329882621765,0.050000000745058,0.2409090548753738,291.2054138183594,291.1499938964844,263.9617614746094,262.8066101074219,280.7919311523437,293.4400329589844,291.2059020996094,1.0,0.325266420841217,0.8367642164230347,0.8367642164230347,1.0,1.0,-1.2764557600021362,0.5477943420410156,0.7286614179611206,0.2482297569513321,0.0,0.0,0.5833005309104919,96.78692626953124,73.0,8.579364776611328,-13399.2509765625,328.2269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919372558594,308.11102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.359375,18000.0,0.0,0.0,0.3103077113628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061567068099976,0.6061630249023438,-6.332946213660762e-06,0.0,0.0003149228577967,0.0,0.0,42.8867416381836,0.0,0.0,0.0,0.4079366326332092,4.0,0.0,1.0
385620,293.193603515625,297.1499938964844,293.1499938964844,0.0436824485659599,-1422.9920654296875,304.1534423828125,0.5930978655815125,0.1161651238799095,0.1075601503252983,293.6579284667969,297.1499938964844,293.1499938964844,0.0086693046614527,-597.5298461914062,301.0279846191406,0.4188166856765747,0.050000000745058,0.0505106039345264,293.2149353027344,297.1499938964844,293.1499938964844,0.2792823314666748,-4039.598876953125,304.1593017578125,0.8628613948822021,0.3661983609199524,0.2580446600914001,293.2310791015625,297.1499938964844,293.1499938964844,0.3338192999362945,-6294.7705078125,304.1609191894531,0.9051051735877992,0.4221965670585632,0.4020521938800812,293.294921875,297.1499938964844,293.1499938964844,0.0091536622494459,-2932.552490234375,301.3421325683594,0.4188166856765747,0.050000000745058,0.2396005690097808,291.2098388671875,291.1499938964844,264.0294494628906,262.86639404296875,280.8334350585937,293.44500732421875,291.2101135253906,1.0,0.3170527815818786,0.836306631565094,0.836306631565094,1.0,1.0,-1.2694703340530396,0.544378936290741,0.7250914573669434,0.2470543086528778,0.0,0.0,0.575006365776062,89.71087646484375,61.0,6.19630241394043,-13274.375,309.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5219116210937,308.1482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18143.560546875,18000.0,0.0,0.0,0.3077806234359741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901153683662415,0.5901215672492981,-6.217818736331537e-06,0.0,0.000312358199153,0.0,0.0,40.72457885742188,0.0,0.0,0.0,0.4019771814346313,4.0,0.0,1.0
385680,293.193603515625,297.1499938964844,293.1499938964844,0.0436824485659599,-1422.9920654296875,304.1534423828125,0.5930978655815125,0.1161651238799095,0.1075601503252983,293.6579284667969,297.1499938964844,293.1499938964844,0.0086693046614527,-597.5298461914062,301.0279846191406,0.4188166856765747,0.050000000745058,0.0505106039345264,293.2149353027344,297.1499938964844,293.1499938964844,0.2792823314666748,-4039.598876953125,304.1593017578125,0.8628613948822021,0.3661983609199524,0.2580446600914001,293.2310791015625,297.1499938964844,293.1499938964844,0.3338192999362945,-6294.7705078125,304.1609191894531,0.9051051735877992,0.4221965670585632,0.4020521938800812,293.294921875,297.1499938964844,293.1499938964844,0.0091536622494459,-2932.552490234375,301.3421325683594,0.4188166856765747,0.050000000745058,0.2396005690097808,291.2098388671875,291.1499938964844,264.0294494628906,262.86639404296875,280.8334350585937,293.44500732421875,291.2101135253906,1.0,0.3170527815818786,0.836306631565094,0.836306631565094,1.0,1.0,-1.2694703340530396,0.544378936290741,0.7250914573669434,0.2470543086528778,0.0,0.0,0.575006365776062,89.71087646484375,61.0,6.19630241394043,-13274.375,309.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5219116210937,308.1482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18143.560546875,18000.0,0.0,0.0,0.3077806234359741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901153683662415,0.5901215672492981,-6.217818736331537e-06,0.0,0.000312358199153,0.0,0.0,40.72457885742188,0.0,0.0,0.0,0.4019771814346313,4.0,0.0,1.0
385740,293.1908874511719,297.1499938964844,293.1499938964844,0.0430755130946636,-1411.7130126953125,304.1533203125,0.6039835810661316,0.1156152933835983,0.1067294031381607,293.6708068847656,297.1499938964844,293.1499938964844,0.0083097284659743,-580.7055053710938,300.8177795410156,0.4289963245391845,0.050000000745058,0.0501811727881431,293.2147827148437,297.1499938964844,293.1499938964844,0.2773492932319641,-4017.430419921875,304.159423828125,0.8777973651885986,0.3645804822444916,0.2566676437854767,293.2294311523437,297.1499938964844,293.1499938964844,0.3316808938980102,-6262.99658203125,304.16082763671875,0.9228183031082152,0.420476347208023,0.4000897109508514,293.2953186035156,297.1499938964844,293.1499938964844,0.0089969187974929,-2898.272216796875,301.29156494140625,0.4289963245391845,0.050000000745058,0.2380378693342209,291.2120666503906,291.1499938964844,264.09576416015625,262.92486572265625,280.87554931640625,293.44989013671875,291.2121276855469,1.0,0.307120531797409,0.8358491063117981,0.8358491063117981,1.0,1.0,-1.2621935606002808,0.5407881736755371,0.7214053869247437,0.2459408789873123,0.0,0.0,0.5665611028671265,81.2773666381836,49.0,3.253557682037353,-13142.8486328125,288.65435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546630859375,308.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.41015625,18000.0,0.0,0.0,0.3046979606151581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738059878349304,0.5738120675086975,-6.102512543293415e-06,0.0,0.0003092296828981,0.0,0.0,38.60361862182617,0.0,0.0,0.0,0.3959834277629852,4.0,0.0,1.0
385800,293.1908874511719,297.1499938964844,293.1499938964844,0.0430755130946636,-1411.7130126953125,304.1533203125,0.6039835810661316,0.1156152933835983,0.1067294031381607,293.6708068847656,297.1499938964844,293.1499938964844,0.0083097284659743,-580.7055053710938,300.8177795410156,0.4289963245391845,0.050000000745058,0.0501811727881431,293.2147827148437,297.1499938964844,293.1499938964844,0.2773492932319641,-4017.430419921875,304.159423828125,0.8777973651885986,0.3645804822444916,0.2566676437854767,293.2294311523437,297.1499938964844,293.1499938964844,0.3316808938980102,-6262.99658203125,304.16082763671875,0.9228183031082152,0.420476347208023,0.4000897109508514,293.2953186035156,297.1499938964844,293.1499938964844,0.0089969187974929,-2898.272216796875,301.29156494140625,0.4289963245391845,0.050000000745058,0.2380378693342209,291.2120666503906,291.1499938964844,264.09576416015625,262.92486572265625,280.87554931640625,293.44989013671875,291.2121276855469,1.0,0.307120531797409,0.8358491063117981,0.8358491063117981,1.0,1.0,-1.2621935606002808,0.5407881736755371,0.7214053869247437,0.2459408789873123,0.0,0.0,0.5665611028671265,81.2773666381836,49.0,3.253557682037353,-13142.8486328125,288.65435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546630859375,308.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.41015625,18000.0,0.0,0.0,0.3046979606151581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738059878349304,0.5738120675086975,-6.102512543293415e-06,0.0,0.0003092296828981,0.0,0.0,38.60361862182617,0.0,0.0,0.0,0.3959834277629852,4.0,0.0,1.0
385860,293.1880187988281,297.1499938964844,293.1499938964844,0.0425234287977218,-1401.4827880859375,304.15313720703125,0.6174502968788147,0.1151623204350471,0.1059570237994194,293.6831970214844,297.1499938964844,293.1499938964844,0.0079587241634726,-563.592041015625,300.6038818359375,0.4434763491153717,0.050000000745058,0.0498189218342304,293.21441650390625,297.1499938964844,293.1499938964844,0.2754856944084167,-3996.088623046875,304.1593933105469,0.8975856900215149,0.3630149960517883,0.2553032636642456,293.2276611328125,297.1499938964844,293.1499938964844,0.3296369910240173,-6232.66552734375,304.16064453125,0.9464545249938964,0.4188194870948791,0.3981560170650482,293.29541015625,297.1499938964844,293.1499938964844,0.0088377697393298,-2862.99072265625,301.2412414550781,0.4434763491153717,0.050000000745058,0.2363195121288299,291.21209716796875,291.1499938964844,264.1606750488281,262.9820556640625,280.91827392578125,293.454833984375,291.21197509765625,1.0,0.2958671748638153,0.8354373574256897,0.8354373574256897,1.0,1.0,-1.254810452461243,0.5371042490005493,0.7177062034606934,0.2449548691511154,0.0,0.0,0.5582576990127563,72.0156021118164,37.0,0.302271157503128,-13007.58984375,265.8667297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831115722656,308.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18137.919921875,18000.0,0.0,0.0,0.3011337220668793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578474402427673,0.5578534007072449,-5.991650596115505e-06,0.0,0.0003056124551221,0.0,0.0,36.60342025756836,0.0,0.0,0.0,0.3901858925819397,4.0,0.0,1.0
385920,293.1880187988281,297.1499938964844,293.1499938964844,0.0425234287977218,-1401.4827880859375,304.15313720703125,0.6174502968788147,0.1151623204350471,0.1059570237994194,293.6831970214844,297.1499938964844,293.1499938964844,0.0079587241634726,-563.592041015625,300.6038818359375,0.4434763491153717,0.050000000745058,0.0498189218342304,293.21441650390625,297.1499938964844,293.1499938964844,0.2754856944084167,-3996.088623046875,304.1593933105469,0.8975856900215149,0.3630149960517883,0.2553032636642456,293.2276611328125,297.1499938964844,293.1499938964844,0.3296369910240173,-6232.66552734375,304.16064453125,0.9464545249938964,0.4188194870948791,0.3981560170650482,293.29541015625,297.1499938964844,293.1499938964844,0.0088377697393298,-2862.99072265625,301.2412414550781,0.4434763491153717,0.050000000745058,0.2363195121288299,291.21209716796875,291.1499938964844,264.1606750488281,262.9820556640625,280.91827392578125,293.454833984375,291.21197509765625,1.0,0.2958671748638153,0.8354373574256897,0.8354373574256897,1.0,1.0,-1.254810452461243,0.5371042490005493,0.7177062034606934,0.2449548691511154,0.0,0.0,0.5582576990127563,72.0156021118164,37.0,0.302271157503128,-13007.58984375,265.8667297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831115722656,308.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18137.919921875,18000.0,0.0,0.0,0.3011337220668793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578474402427673,0.5578534007072449,-5.991650596115505e-06,0.0,0.0003056124551221,0.0,0.0,36.60342025756836,0.0,0.0,0.0,0.3901858925819397,4.0,0.0,1.0
385980,293.18505859375,297.1499938964844,293.1499938964844,0.0420261286199092,-1392.2921142578125,304.1529235839844,0.6332972049713135,0.1147966310381889,0.1052465364336967,293.6951904296875,297.1499938964844,293.1499938964844,0.0076182233169674,-546.3223266601562,300.38629150390625,0.4638697803020477,0.050000000745058,0.0494370907545089,293.2138366699219,297.1499938964844,293.1499938964844,0.2736924290657043,-3975.56884765625,304.15924072265625,0.9249361157417296,0.3614979982376098,0.2539587914943695,293.2258605957031,297.1499938964844,293.1499938964844,0.3276824951171875,-6203.6806640625,304.16033935546875,0.9737979769706726,0.4172181189060211,0.3962566256523132,293.2952575683594,297.1499938964844,293.1499938964844,0.0086790798231959,-2827.34912109375,301.1911315917969,0.4638697803020477,0.050000000745058,0.2345082759857177,291.2103881835937,291.1499938964844,264.2242126464844,263.0379638671875,280.9617919921875,293.4598693847656,291.2101135253906,1.0,0.2835265100002289,0.8350256085395813,0.8350256085395813,1.0,1.0,-1.2474315166473389,0.5333694219589233,0.7140621542930603,0.2441323697566986,0.0,0.0,0.550310492515564,62.26266098022461,25.0,-2.1819090843200684,-12870.67578125,242.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9006652832031,308.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18128.73828125,18000.0,0.0,0.0,0.2971847057342529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427073836326599,0.5427132248878479,-5.888574833079474e-06,0.0,0.0003016047121491,0.0,0.0,34.77442932128906,0.0,0.0,0.0,0.384751409292221,4.0,0.0,1.0
386040,293.18505859375,297.1499938964844,293.1499938964844,0.0420261286199092,-1392.2921142578125,304.1529235839844,0.6332972049713135,0.1147966310381889,0.1052465364336967,293.6951904296875,297.1499938964844,293.1499938964844,0.0076182233169674,-546.3223266601562,300.38629150390625,0.4638697803020477,0.050000000745058,0.0494370907545089,293.2138366699219,297.1499938964844,293.1499938964844,0.2736924290657043,-3975.56884765625,304.15924072265625,0.9249361157417296,0.3614979982376098,0.2539587914943695,293.2258605957031,297.1499938964844,293.1499938964844,0.3276824951171875,-6203.6806640625,304.16033935546875,0.9737979769706726,0.4172181189060211,0.3962566256523132,293.2952575683594,297.1499938964844,293.1499938964844,0.0086790798231959,-2827.34912109375,301.1911315917969,0.4638697803020477,0.050000000745058,0.2345082759857177,291.2103881835937,291.1499938964844,264.2242126464844,263.0379638671875,280.9617919921875,293.4598693847656,291.2101135253906,1.0,0.2835265100002289,0.8350256085395813,0.8350256085395813,1.0,1.0,-1.2474315166473389,0.5333694219589233,0.7140621542930603,0.2441323697566986,0.0,0.0,0.550310492515564,62.26266098022461,25.0,-2.1819090843200684,-12870.67578125,242.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9006652832031,308.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18128.73828125,18000.0,0.0,0.0,0.2971847057342529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427073836326599,0.5427132248878479,-5.888574833079474e-06,0.0,0.0003016047121491,0.0,0.0,34.77442932128906,0.0,0.0,0.0,0.384751409292221,4.0,0.0,1.0
386100,293.1835632324219,297.1499938964844,293.1499938964844,0.0417973399162292,-1388.071533203125,304.1528015136719,0.6430405974388123,0.1146441251039505,0.1049148142337799,293.7010498046875,297.1499938964844,293.1499938964844,0.0074522560462355,-537.6586303710938,300.2760925292969,0.4747861325740814,0.050000000745058,0.0492415875196456,293.2135009765625,297.1499938964844,293.1499938964844,0.2728204727172851,-3965.593017578125,304.1591491699219,0.942456066608429,0.3607564270496368,0.2532952427864074,293.2249450683594,297.1499938964844,293.1499938964844,0.3267355859279632,-6189.63916015625,304.1601867675781,0.9878787994384766,0.4164363145828247,0.3953206241130829,293.2951354980469,297.1499938964844,293.1499938964844,0.0086004482582211,-2809.513671875,301.1661376953125,0.4747861325740814,0.050000000745058,0.2335808873176574,291.208984375,291.1499938964844,264.2554626464844,263.06549072265625,280.98388671875,293.46240234375,291.2086486816406,1.0,0.2769903540611267,0.8348197340965271,0.8348197340965271,1.0,1.0,-1.2437655925750732,0.5314919352531433,0.7122736573219299,0.2437899708747863,0.0,0.0,0.5465173721313477,57.272098541259766,25.0,-3.1943700313568115,-12802.0302734375,230.3759155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9535522460937,308.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.314453125,18000.0,0.0,0.0,0.295099139213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355402231216431,0.535546064376831,-5.840579433424864e-06,0.0,0.0002994881069753,0.0,0.0,33.93185806274414,0.0,0.0,0.0,0.3822023272514343,4.0,0.0,1.0
386160,293.1820678710937,297.1499938964844,293.1499938964844,0.0415854454040527,-1384.165771484375,304.1526794433594,0.6541962623596191,0.1145144775509834,0.1046065315604209,293.7068176269531,297.1499938964844,293.1499938964844,0.0072909775190055,-529.08447265625,300.16510009765625,0.4845259487628937,0.050000000745058,0.0490522198379039,293.213134765625,297.1499938964844,293.1499938964844,0.2719660401344299,-3955.81689453125,304.1590270996094,0.9606874585151672,0.3600257635116577,0.2526436746120453,293.2237854003906,297.1499938964844,293.1499938964844,0.3240717649459839,-6148.04150390625,304.1634216308594,0.9990000128746032,0.4157130122184753,0.3924834430217743,293.294921875,297.1499938964844,293.1499938964844,0.0085245594382286,-2792.194580078125,301.14129638671875,0.4845259487628937,0.050000000745058,0.2326826155185699,291.2074279785156,291.1499938964844,264.2864074707031,263.0926513671875,281.0077209472656,293.46466064453125,291.2071838378906,1.0,0.2701804041862488,0.8346338868141174,0.8346338868141174,1.0,1.0,-1.2379294633865356,0.5285452604293823,0.7093841433525085,0.2431669682264328,0.0,0.0,0.5428445935249329,52.411277770996094,28.0,-3.0744287967681885,-12721.1376953125,218.03366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0019226074219,308.2515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18117.58984375,18000.0,0.0,0.0,0.2929586768150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286692380905151,0.5286750197410583,-5.795087417936884e-06,0.0,0.0002973158261738,0.0,0.0,33.1380729675293,0.0,0.0,0.0,0.3797729611396789,4.0,0.0,1.0
386220,293.1791076660156,297.1499938964844,293.1499938964844,0.0411381311714649,-1375.4605712890625,304.15252685546875,0.6667715907096863,0.1143025904893875,0.1042379587888717,293.7181396484375,297.1499938964844,293.1499938964844,0.007000618148595,-512.783935546875,299.95086669921875,0.4942617118358612,0.050000000745058,0.0488711483776569,293.2125244140625,297.1499938964844,293.1499938964844,0.2696544229984283,-3928.614013671875,304.159912109375,0.9778972268104552,0.3585460484027862,0.2514763474464416,293.2020568847656,297.1499938964844,293.1499938964844,0.3016639947891235,-5797.8662109375,304.1955261230469,0.9990000128746032,0.4182016551494598,0.3700981736183166,293.2942199707031,297.1499938964844,293.1499938964844,0.0084046786651015,-2762.224365234375,301.0998840332031,0.4942617118358612,0.050000000745058,0.2318236827850341,291.23602294921875,291.1499938964844,264.3472595214844,263.1461486816406,281.063720703125,293.44415283203125,291.2393493652344,1.0,0.2607931196689605,0.8342623114585876,0.8342623114585876,1.0,1.0,-1.2079485654830933,0.5140073299407959,0.6939412355422974,0.2384554147720337,0.0,0.0,0.5300145745277405,47.45161437988281,31.0,34.43701171875,-12426.796875,197.5352325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1124267578125,308.2973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.818359375,18000.0,0.0,0.0,0.288236141204834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103679895401001,0.5103737115859985,-5.692956619895995e-06,0.0,0.000292523036478,0.0,0.0,31.16588020324707,0.0,0.0,0.0,0.3734899163246155,4.0,0.0,1.0
386280,293.1791076660156,297.1499938964844,293.1499938964844,0.0411381311714649,-1375.4605712890625,304.15252685546875,0.6667715907096863,0.1143025904893875,0.1042379587888717,293.7181396484375,297.1499938964844,293.1499938964844,0.007000618148595,-512.783935546875,299.95086669921875,0.4942617118358612,0.050000000745058,0.0488711483776569,293.2125244140625,297.1499938964844,293.1499938964844,0.2696544229984283,-3928.614013671875,304.159912109375,0.9778972268104552,0.3585460484027862,0.2514763474464416,293.2020568847656,297.1499938964844,293.1499938964844,0.3016639947891235,-5797.8662109375,304.1955261230469,0.9990000128746032,0.4182016551494598,0.3700981736183166,293.2942199707031,297.1499938964844,293.1499938964844,0.0084046786651015,-2762.224365234375,301.0998840332031,0.4942617118358612,0.050000000745058,0.2318236827850341,291.23602294921875,291.1499938964844,264.3472595214844,263.1461486816406,281.063720703125,293.44415283203125,291.2393493652344,1.0,0.2607931196689605,0.8342623114585876,0.8342623114585876,1.0,1.0,-1.2079485654830933,0.5140073299407959,0.6939412355422974,0.2384554147720337,0.0,0.0,0.5300145745277405,47.45161437988281,31.0,34.43701171875,-12426.796875,197.5352325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1124267578125,308.2973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.818359375,18000.0,0.0,0.0,0.288236141204834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103679895401001,0.5103737115859985,-5.692956619895995e-06,0.0,0.000292523036478,0.0,0.0,31.16588020324707,0.0,0.0,0.0,0.3734899163246155,4.0,0.0,1.0
