time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386340,293.1764831542969,297.1499938964844,293.1499938964844,0.0408632420003414,-1370.25146484375,304.1521301269531,0.675978422164917,0.1140998899936676,0.103938303887844,293.7295227050781,297.1499938964844,293.1499938964844,0.0067324521951377,-497.6428527832031,299.72760009765625,0.5012868642807007,0.050000000745058,0.0487550683319568,293.2113647460937,297.1499938964844,293.1499938964844,0.2679738104343414,-3909.272216796875,304.15936279296875,0.9885703921318054,0.3571956753730774,0.2504349946975708,293.1700744628906,297.1499938964844,293.1499938964844,0.286300778388977,-5559.8974609375,304.2054748535156,0.9990000128746032,0.4233607351779938,0.3549069762229919,293.2932434082031,297.1499938964844,293.1499938964844,0.008310804143548,-2740.2109375,301.0555419921875,0.5012868642807007,0.050000000745058,0.2312730550765991,291.24737548828125,291.1499938964844,264.40679931640625,263.19842529296875,281.10772705078125,293.41558837890625,291.24688720703125,1.0,0.2543785274028778,0.8338906764984131,0.8338906764984131,1.0,1.0,-1.187301516532898,0.503799319267273,0.6835021376609802,0.2358060777187347,0.0,0.0,0.5158323049545288,44.27310562133789,49.0,11.51370334625244,-12127.70703125,184.40562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2573547363281,308.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.462890625,18000.0,0.0,0.0,0.2826555967330932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484893649816513,0.4848991930484772,-5.546176453208318e-06,0.0,0.0002868595183826,0.0,0.0,28.518531799316406,0.0,0.0,0.0,0.3650245070457458,4.0,0.0,1.0
386400,293.1764831542969,297.1499938964844,293.1499938964844,0.0408632420003414,-1370.25146484375,304.1521301269531,0.675978422164917,0.1140998899936676,0.103938303887844,293.7295227050781,297.1499938964844,293.1499938964844,0.0067324521951377,-497.6428527832031,299.72760009765625,0.5012868642807007,0.050000000745058,0.0487550683319568,293.2113647460937,297.1499938964844,293.1499938964844,0.2679738104343414,-3909.272216796875,304.15936279296875,0.9885703921318054,0.3571956753730774,0.2504349946975708,293.1700744628906,297.1499938964844,293.1499938964844,0.286300778388977,-5559.8974609375,304.2054748535156,0.9990000128746032,0.4233607351779938,0.3549069762229919,293.2932434082031,297.1499938964844,293.1499938964844,0.008310804143548,-2740.2109375,301.0555419921875,0.5012868642807007,0.050000000745058,0.2312730550765991,291.24737548828125,291.1499938964844,264.40679931640625,263.19842529296875,281.10772705078125,293.41558837890625,291.24688720703125,1.0,0.2543785274028778,0.8338906764984131,0.8338906764984131,1.0,1.0,-1.187301516532898,0.503799319267273,0.6835021376609802,0.2358060777187347,0.0,0.0,0.5158323049545288,44.27310562133789,49.0,11.51370334625244,-12127.70703125,184.40562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2573547363281,308.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.462890625,18000.0,0.0,0.0,0.2826555967330932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484893649816513,0.4848991930484772,-5.546176453208318e-06,0.0,0.0002868595183826,0.0,0.0,28.518531799316406,0.0,0.0,0.0,0.3650245070457458,4.0,0.0,1.0
386460,293.17413330078125,297.1499938964844,293.1499938964844,0.0409145019948482,-1371.6168212890625,304.1513366699219,0.673187792301178,0.1139070093631744,0.1037930473685264,293.74090576171875,297.1499938964844,293.1499938964844,0.0065056593157351,-485.1853637695313,299.4878845214844,0.4995328783988952,0.050000000745058,0.0487827658653259,293.2103576660156,297.1499938964844,293.1499938964844,0.2673181593418121,-3902.56884765625,304.15728759765625,0.9847529530525208,0.3558465838432312,0.2495248168706894,293.150634765625,297.1499938964844,293.1499938964844,0.2894616425037384,-5618.19921875,304.18084716796875,0.9990000128746032,0.4268539249897003,0.3585869669914245,293.2922058105469,297.1499938964844,293.1499938964844,0.0082686161622405,-2734.053955078125,301.0030212402344,0.4995328783988952,0.050000000745058,0.2314044386148452,291.2227478027344,291.1499938964844,264.46502685546875,263.24951171875,281.134765625,293.40643310546875,291.2172241210937,1.0,0.2564789354801178,0.8337656259536743,0.8337656259536743,1.0,1.0,-1.190629959106445,0.5049834847450256,0.6856465339660645,0.2374994158744812,0.0,0.0,0.5071622133255005,45.04362106323242,67.0,-38.29051208496094,-12005.12109375,187.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39361572265625,308.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.865234375,18000.0,0.0,0.0,0.2765738368034363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661899507045746,0.4661953747272491,-5.426476946013281e-06,0.0,0.0002806872944347,0.0,0.0,26.61141014099121,0.0,0.0,0.0,0.3587161898612976,4.0,0.0,1.0
386520,293.17413330078125,297.1499938964844,293.1499938964844,0.0409145019948482,-1371.6168212890625,304.1513366699219,0.673187792301178,0.1139070093631744,0.1037930473685264,293.74090576171875,297.1499938964844,293.1499938964844,0.0065056593157351,-485.1853637695313,299.4878845214844,0.4995328783988952,0.050000000745058,0.0487827658653259,293.2103576660156,297.1499938964844,293.1499938964844,0.2673181593418121,-3902.56884765625,304.15728759765625,0.9847529530525208,0.3558465838432312,0.2495248168706894,293.150634765625,297.1499938964844,293.1499938964844,0.2894616425037384,-5618.19921875,304.18084716796875,0.9990000128746032,0.4268539249897003,0.3585869669914245,293.2922058105469,297.1499938964844,293.1499938964844,0.0082686161622405,-2734.053955078125,301.0030212402344,0.4995328783988952,0.050000000745058,0.2314044386148452,291.2227478027344,291.1499938964844,264.46502685546875,263.24951171875,281.134765625,293.40643310546875,291.2172241210937,1.0,0.2564789354801178,0.8337656259536743,0.8337656259536743,1.0,1.0,-1.190629959106445,0.5049834847450256,0.6856465339660645,0.2374994158744812,0.0,0.0,0.5071622133255005,45.04362106323242,67.0,-38.29051208496094,-12005.12109375,187.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39361572265625,308.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.865234375,18000.0,0.0,0.0,0.2765738368034363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661899507045746,0.4661953747272491,-5.426476946013281e-06,0.0,0.0002806872944347,0.0,0.0,26.61141014099121,0.0,0.0,0.0,0.3587161898612976,4.0,0.0,1.0
386580,293.1722106933594,297.1499938964844,293.1499938964844,0.0412583835422992,-1378.9150390625,304.1503295898437,0.660496175289154,0.1136860996484756,0.1037522256374359,293.75225830078125,297.1499938964844,293.1499938964844,0.0063121686689555,-475.0352783203125,299.2289428710937,0.4905362129211426,0.050000000745058,0.0489381663501262,293.2098693847656,297.1499938964844,293.1499938964844,0.2676012814044952,-3907.32568359375,304.1543884277344,0.9674100875854492,0.3544176518917084,0.2486635744571685,293.1621398925781,297.1499938964844,293.1499938964844,0.3094490468502044,-5940.4130859375,304.136962890625,0.9990000128746032,0.4245701134204864,0.3785852193832397,293.2919921875,297.1499938964844,293.1499938964844,0.0082710571587085,-2742.244140625,300.9389038085937,0.4905362129211426,0.050000000745058,0.2321415841579437,291.159912109375,291.1499938964844,264.5220031738281,263.29949951171875,281.1544494628906,293.42889404296875,291.1532897949219,1.0,0.2652340829372406,0.8336405158042908,0.8336405158042908,1.0,1.0,-1.2146154642105105,0.515940248966217,0.698675274848938,0.24305160343647,0.0,0.0,0.5099017024040222,49.32011032104492,70.0,-76.84583282470703,-12109.6513671875,203.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4352722167969,308.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.330078125,18000.0,0.0,0.0,0.2710550427436828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643700718879699,0.4643754661083221,-5.386249540606514e-06,0.0,0.0002750864077825,0.0,0.0,26.30963134765625,0.0,0.0,0.0,0.3577403724193573,4.0,0.0,1.0
386640,293.1722106933594,297.1499938964844,293.1499938964844,0.0412583835422992,-1378.9150390625,304.1503295898437,0.660496175289154,0.1136860996484756,0.1037522256374359,293.75225830078125,297.1499938964844,293.1499938964844,0.0063121686689555,-475.0352783203125,299.2289428710937,0.4905362129211426,0.050000000745058,0.0489381663501262,293.2098693847656,297.1499938964844,293.1499938964844,0.2676012814044952,-3907.32568359375,304.1543884277344,0.9674100875854492,0.3544176518917084,0.2486635744571685,293.1621398925781,297.1499938964844,293.1499938964844,0.3094490468502044,-5940.4130859375,304.136962890625,0.9990000128746032,0.4245701134204864,0.3785852193832397,293.2919921875,297.1499938964844,293.1499938964844,0.0082710571587085,-2742.244140625,300.9389038085937,0.4905362129211426,0.050000000745058,0.2321415841579437,291.159912109375,291.1499938964844,264.5220031738281,263.29949951171875,281.1544494628906,293.42889404296875,291.1532897949219,1.0,0.2652340829372406,0.8336405158042908,0.8336405158042908,1.0,1.0,-1.2146154642105105,0.515940248966217,0.698675274848938,0.24305160343647,0.0,0.0,0.5099017024040222,49.32011032104492,70.0,-76.84583282470703,-12109.6513671875,203.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4352722167969,308.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.330078125,18000.0,0.0,0.0,0.2710550427436828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643700718879699,0.4643754661083221,-5.386249540606514e-06,0.0,0.0002750864077825,0.0,0.0,26.30963134765625,0.0,0.0,0.0,0.3577403724193573,4.0,0.0,1.0
386700,293.1714172363281,297.1499938964844,293.1499938964844,0.0414176099002361,-1382.3023681640625,304.14996337890625,0.6545530557632446,0.1135606095194816,0.1037196516990661,293.7579345703125,297.1499938964844,293.1499938964844,0.0062169064767658,-469.8995971679688,299.0971374511719,0.4862135946750641,0.050000000745058,0.0490196421742439,293.2098388671875,297.1499938964844,293.1499938964844,0.2677053809165954,-3909.134765625,304.1534118652344,0.958141028881073,0.3536681532859802,0.2482089251279831,293.1781311035156,297.1499938964844,293.1499938964844,0.3199285566806793,-6105.412109375,304.1203918457031,0.9990000128746032,0.4212795794010162,0.3886613845825195,293.2924194335937,297.1499938964844,293.1499938964844,0.008271568454802,-2746.116943359375,300.90533447265625,0.4862135946750641,0.050000000745058,0.2325280755758285,291.1285400390625,291.1499938964844,264.5500183105469,263.32403564453125,281.1695556640625,293.4501647949219,291.1234436035156,1.0,0.2692654132843017,0.8335779905319214,0.8335779905319214,1.0,1.0,-1.2266912460327148,0.5214337110519409,0.7052575349807739,0.2459543198347091,0.0,0.0,0.5145058631896973,51.56072616577149,70.0,-76.29594421386719,-12200.171875,212.35650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3995666503906,308.1875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.150390625,18000.0,0.0,0.0,0.2688710689544678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4696012139320373,0.4696066081523895,-5.401141152105993e-06,0.0,0.0002728699764702,0.0,0.0,26.75274658203125,0.0,0.0,0.0,0.359261691570282,4.0,0.0,1.0
386760,293.17071533203125,297.1499938964844,293.1499938964844,0.0414985232055187,-1384.05859375,304.1498413085937,0.6491174697875977,0.1134241446852684,0.1036783158779144,293.763671875,297.1499938964844,293.1499938964844,0.0061170933768153,-464.1845703125,298.96832275390625,0.4820815324783325,0.050000000745058,0.0490998923778533,293.2098999023437,297.1499938964844,293.1499938964844,0.2675165235996246,-3907.233642578125,304.15313720703125,0.9490028619766236,0.3528992831707001,0.2477403879165649,293.196533203125,297.1499938964844,293.1499938964844,0.3288334906101227,-6243.13623046875,304.1097412109375,0.9990000128746032,0.4173154234886169,0.3971551954746246,293.29315185546875,297.1499938964844,293.1499938964844,0.0082646617665886,-2747.113525390625,300.8736267089844,0.4820815324783325,0.050000000745058,0.2329087406396865,291.10888671875,291.1499938964844,264.57769775390625,263.34832763671875,281.1892395019531,293.4748840332031,291.10626220703125,1.0,0.2731512188911438,0.8332846164703369,0.8332846164703369,1.0,1.0,-1.2368708848953247,0.5260063409805298,0.7108644843101501,0.2485221475362777,0.0,0.0,0.5192809104919434,53.747188568115234,73.0,-60.08246612548828,-12287.6650390625,220.47320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3270263671875,308.1660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.955078125,18000.0,0.0,0.0,0.2671645879745483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770299196243286,0.4770353436470032,-5.434054401121102e-06,0.0,0.0002711380657274,0.0,0.0,27.44013214111328,0.0,0.0,0.0,0.3615586459636688,4.0,0.0,1.0
386820,293.1695556640625,297.1499938964844,293.1499938964844,0.0413981787860393,-1381.9952392578125,304.15008544921875,0.6357110142707825,0.1131347492337226,0.1036470755934715,293.7752380371094,297.1499938964844,293.1499938964844,0.0059127691201865,-451.3840942382813,298.72723388671875,0.4700420796871185,0.050000000745058,0.0493298731744289,293.20330810546875,297.1499938964844,293.1499938964844,0.2666049897670746,-3896.439697265625,304.153564453125,0.925237476825714,0.3526722490787506,0.2473029047250747,293.2176818847656,297.1499938964844,293.1499938964844,0.3239314258098602,-6160.8134765625,304.1311340332031,0.9785532355308532,0.4117890000343323,0.3916857540607452,293.2950134277344,297.1499938964844,293.1499938964844,0.0082396026700735,-2742.0283203125,300.8214416503906,0.4700420796871185,0.050000000745058,0.2339996844530105,291.11981201171875,291.1499938964844,264.6321716308594,263.3960876464844,281.2429504394531,293.49713134765625,291.1225280761719,1.0,0.2796730101108551,0.832697868347168,0.832697868347168,1.0,1.0,-1.231293797492981,0.5228274464607239,0.7084663510322571,0.2488483488559723,0.0,0.0,0.5233728885650635,59.5319938659668,76.0,6.358500957489014,-12271.3955078125,230.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1213684082031,308.1099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17931.98046875,18000.0,0.0,0.0,0.2649122178554535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881156086921692,0.4881211221218109,-5.505305125552695e-06,0.0,0.0002688522217795,0.0,0.0,28.582782745361328,0.0,0.0,0.0,0.3652465045452118,4.0,0.0,1.0
386880,293.1695556640625,297.1499938964844,293.1499938964844,0.0413981787860393,-1381.9952392578125,304.15008544921875,0.6357110142707825,0.1131347492337226,0.1036470755934715,293.7752380371094,297.1499938964844,293.1499938964844,0.0059127691201865,-451.3840942382813,298.72723388671875,0.4700420796871185,0.050000000745058,0.0493298731744289,293.20330810546875,297.1499938964844,293.1499938964844,0.2666049897670746,-3896.439697265625,304.153564453125,0.925237476825714,0.3526722490787506,0.2473029047250747,293.2176818847656,297.1499938964844,293.1499938964844,0.3239314258098602,-6160.8134765625,304.1311340332031,0.9785532355308532,0.4117890000343323,0.3916857540607452,293.2950134277344,297.1499938964844,293.1499938964844,0.0082396026700735,-2742.0283203125,300.8214416503906,0.4700420796871185,0.050000000745058,0.2339996844530105,291.11981201171875,291.1499938964844,264.6321716308594,263.3960876464844,281.2429504394531,293.49713134765625,291.1225280761719,1.0,0.2796730101108551,0.832697868347168,0.832697868347168,1.0,1.0,-1.231293797492981,0.5228274464607239,0.7084663510322571,0.2488483488559723,0.0,0.0,0.5233728885650635,59.5319938659668,76.0,6.358500957489014,-12271.3955078125,230.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1213684082031,308.1099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17931.98046875,18000.0,0.0,0.0,0.2649122178554535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881156086921692,0.4881211221218109,-5.505305125552695e-06,0.0,0.0002688522217795,0.0,0.0,28.582782745361328,0.0,0.0,0.0,0.3652465045452118,4.0,0.0,1.0
386940,293.16876220703125,297.1499938964844,293.1499938964844,0.0412913225591182,-1379.9495849609375,304.15020751953125,0.6262035965919495,0.112803615629673,0.1035288795828819,293.78717041015625,297.1499938964844,293.1499938964844,0.0056996839120984,-437.8105773925781,298.4792175292969,0.4590811431407928,0.050000000745058,0.0495172031223773,293.1860046386719,297.1499938964844,293.1499938964844,0.268203467130661,-3915.8662109375,304.149658203125,0.910697340965271,0.3548269271850586,0.248685672879219,293.2235412597656,297.1499938964844,293.1499938964844,0.3213208019733429,-6117.40283203125,304.1415405273437,0.9614108800888062,0.4088740646839142,0.3887339234352112,293.2967529296875,297.1499938964844,293.1499938964844,0.0082061113789677,-2735.668701171875,300.7676086425781,0.4590811431407928,0.050000000745058,0.2348882853984832,291.1252746582031,291.1499938964844,264.6854248046875,263.4427490234375,281.27264404296875,293.4869689941406,291.1247253417969,1.0,0.2853506803512573,0.832111120223999,0.832111120223999,1.0,1.0,-1.2305623292922974,0.5219681859016418,0.7085941433906555,0.2500207424163818,0.0,0.0,0.525901734828949,64.29996490478516,79.0,0.3472650647163391,-12208.5654296875,240.36280822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9046325683594,307.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.21875,18000.0,0.0,0.0,0.2636296153068542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915754497051239,0.491580992937088,-5.532174782274524e-06,0.0,0.0002675505529623,0.0,0.0,28.965639114379883,0.0,0.0,0.0,0.3665889501571655,4.0,0.0,1.0
387000,293.16876220703125,297.1499938964844,293.1499938964844,0.0412913225591182,-1379.9495849609375,304.15020751953125,0.6262035965919495,0.112803615629673,0.1035288795828819,293.78717041015625,297.1499938964844,293.1499938964844,0.0056996839120984,-437.8105773925781,298.4792175292969,0.4590811431407928,0.050000000745058,0.0495172031223773,293.1860046386719,297.1499938964844,293.1499938964844,0.268203467130661,-3915.8662109375,304.149658203125,0.910697340965271,0.3548269271850586,0.248685672879219,293.2235412597656,297.1499938964844,293.1499938964844,0.3213208019733429,-6117.40283203125,304.1415405273437,0.9614108800888062,0.4088740646839142,0.3887339234352112,293.2967529296875,297.1499938964844,293.1499938964844,0.0082061113789677,-2735.668701171875,300.7676086425781,0.4590811431407928,0.050000000745058,0.2348882853984832,291.1252746582031,291.1499938964844,264.6854248046875,263.4427490234375,281.27264404296875,293.4869689941406,291.1247253417969,1.0,0.2853506803512573,0.832111120223999,0.832111120223999,1.0,1.0,-1.2305623292922974,0.5219681859016418,0.7085941433906555,0.2500207424163818,0.0,0.0,0.525901734828949,64.29996490478516,79.0,0.3472650647163391,-12208.5654296875,240.36280822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9046325683594,307.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.21875,18000.0,0.0,0.0,0.2636296153068542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915754497051239,0.491580992937088,-5.532174782274524e-06,0.0,0.0002675505529623,0.0,0.0,28.965639114379883,0.0,0.0,0.0,0.3665889501571655,4.0,0.0,1.0
387060,293.1678466796875,297.1499938964844,293.1499938964844,0.0412249714136123,-1378.74951171875,304.1502685546875,0.6184612512588501,0.1125120148062706,0.1034126579761505,293.7988586425781,297.1499938964844,293.1499938964844,0.0054886708967387,-424.1038513183594,298.2240295410156,0.4500715136528015,0.050000000745058,0.0496826097369194,293.16851806640625,297.1499938964844,293.1499938964844,0.2706707417964935,-3945.356201171875,304.14569091796875,0.900879979133606,0.3574615120887756,0.25058114528656,293.22528076171875,297.1499938964844,293.1499938964844,0.3195973932743072,-6089.30712890625,304.14715576171875,0.9465030431747437,0.4066525399684906,0.3867009580135345,293.2979431152344,297.1499938964844,293.1499938964844,0.0081738075241446,-2730.009765625,300.7125549316406,0.4500715136528015,0.050000000745058,0.2356729060411453,291.12237548828125,291.1499938964844,264.7374572753906,263.4883728027344,281.2981872558594,293.474609375,291.12225341796875,1.0,0.2904402315616607,0.8316594362258911,0.8316594362258911,1.0,1.0,-1.2313982248306274,0.5218738317489624,0.709524393081665,0.2514656484127044,0.0,0.0,0.5298336744308472,68.53330993652344,82.0,-1.263288497924805,-12182.9423828125,249.53976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6898193359375,307.8412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.595703125,18000.0,0.0,0.0,0.263190895318985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981103539466858,0.4981159269809723,-5.56781014893204e-06,0.0,0.0002671052934601,0.0,0.0,29.628631591796875,0.0,0.0,0.0,0.3687513172626495,4.0,0.0,1.0
387120,293.1678466796875,297.1499938964844,293.1499938964844,0.0412249714136123,-1378.74951171875,304.1502685546875,0.6184612512588501,0.1125120148062706,0.1034126579761505,293.7988586425781,297.1499938964844,293.1499938964844,0.0054886708967387,-424.1038513183594,298.2240295410156,0.4500715136528015,0.050000000745058,0.0496826097369194,293.16851806640625,297.1499938964844,293.1499938964844,0.2706707417964935,-3945.356201171875,304.14569091796875,0.900879979133606,0.3574615120887756,0.25058114528656,293.22528076171875,297.1499938964844,293.1499938964844,0.3195973932743072,-6089.30712890625,304.14715576171875,0.9465030431747437,0.4066525399684906,0.3867009580135345,293.2979431152344,297.1499938964844,293.1499938964844,0.0081738075241446,-2730.009765625,300.7125549316406,0.4500715136528015,0.050000000745058,0.2356729060411453,291.12237548828125,291.1499938964844,264.7374572753906,263.4883728027344,281.2981872558594,293.474609375,291.12225341796875,1.0,0.2904402315616607,0.8316594362258911,0.8316594362258911,1.0,1.0,-1.2313982248306274,0.5218738317489624,0.709524393081665,0.2514656484127044,0.0,0.0,0.5298336744308472,68.53330993652344,82.0,-1.263288497924805,-12182.9423828125,249.53976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6898193359375,307.8412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.595703125,18000.0,0.0,0.0,0.263190895318985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981103539466858,0.4981159269809723,-5.56781014893204e-06,0.0,0.0002671052934601,0.0,0.0,29.628631591796875,0.0,0.0,0.0,0.3687513172626495,4.0,0.0,1.0
387180,293.16680908203125,297.1499938964844,293.1499938964844,0.0411746054887771,-1377.83154296875,304.1502685546875,0.611566424369812,0.1122729480266571,0.1033304035663604,293.81011962890625,297.1499938964844,293.1499938964844,0.0052775694057345,-410.0121154785156,297.9666442871094,0.4427594542503357,0.050000000745058,0.0498346611857414,293.1520080566406,297.1499938964844,293.1499938964844,0.2733933627605438,-3977.494140625,304.1426086425781,0.8933680653572083,0.3603396415710449,0.2526536285877228,293.225830078125,297.1499938964844,293.1499938964844,0.3179838955402374,-6063.6455078125,304.1507568359375,0.9331363439559937,0.4046361744403839,0.3849232196807861,293.2986755371094,297.1499938964844,293.1499938964844,0.0081389006227254,-2723.47265625,300.65875244140625,0.4427594542503357,0.050000000745058,0.2363941818475723,291.1209716796875,291.1499938964844,264.7882995605469,263.532958984375,281.3233642578125,293.46453857421875,291.1208801269531,1.0,0.2950958907604217,0.8312076926231384,0.8312076926231384,1.0,1.0,-1.2327017784118652,0.5220248699188232,0.7106769680976868,0.2529315948486328,0.0,0.0,0.533797562122345,72.43335723876953,85.0,-1.44943106174469,-12163.4140625,258.2088317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4833679199219,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.16796875,18000.0,0.0,0.0,0.2635158598423004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048872828483582,0.5048929452896118,-5.607809725916013e-06,0.0,0.0002674350980669,0.0,0.0,30.339466094970703,0.0,0.0,0.0,0.3710534572601318,4.0,0.0,1.0
387240,293.16680908203125,297.1499938964844,293.1499938964844,0.0411746054887771,-1377.83154296875,304.1502685546875,0.611566424369812,0.1122729480266571,0.1033304035663604,293.81011962890625,297.1499938964844,293.1499938964844,0.0052775694057345,-410.0121154785156,297.9666442871094,0.4427594542503357,0.050000000745058,0.0498346611857414,293.1520080566406,297.1499938964844,293.1499938964844,0.2733933627605438,-3977.494140625,304.1426086425781,0.8933680653572083,0.3603396415710449,0.2526536285877228,293.225830078125,297.1499938964844,293.1499938964844,0.3179838955402374,-6063.6455078125,304.1507568359375,0.9331363439559937,0.4046361744403839,0.3849232196807861,293.2986755371094,297.1499938964844,293.1499938964844,0.0081389006227254,-2723.47265625,300.65875244140625,0.4427594542503357,0.050000000745058,0.2363941818475723,291.1209716796875,291.1499938964844,264.7882995605469,263.532958984375,281.3233642578125,293.46453857421875,291.1208801269531,1.0,0.2950958907604217,0.8312076926231384,0.8312076926231384,1.0,1.0,-1.2327017784118652,0.5220248699188232,0.7106769680976868,0.2529315948486328,0.0,0.0,0.533797562122345,72.43335723876953,85.0,-1.44943106174469,-12163.4140625,258.2088317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4833679199219,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.16796875,18000.0,0.0,0.0,0.2635158598423004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048872828483582,0.5048929452896118,-5.607809725916013e-06,0.0,0.0002674350980669,0.0,0.0,30.339466094970703,0.0,0.0,0.0,0.3710534572601318,4.0,0.0,1.0
387300,293.1662292480469,297.1499938964844,293.1499938964844,0.0411559604108333,-1377.4884033203125,304.1502380371094,0.6083095669746399,0.1121711581945419,0.1033024340867996,293.8155822753906,297.1499938964844,293.1499938964844,0.0051710964180529,-402.7660217285156,297.8371276855469,0.4395735561847687,0.050000000745058,0.049907024949789,293.1441955566406,297.1499938964844,293.1499938964844,0.274827629327774,-3994.301025390625,304.141357421875,0.8901521563529968,0.3618486523628235,0.2537406384944916,293.22589111328125,297.1499938964844,293.1499938964844,0.3171741962432861,-6050.94384765625,304.152099609375,0.9269749522209167,0.4036614000797272,0.3840704262256622,293.2989196777344,297.1499938964844,293.1499938964844,0.0081205666065216,-2719.906982421875,300.6322021484375,0.4395735561847687,0.050000000745058,0.2367374300956726,291.1206970214844,291.1499938964844,264.81329345703125,263.55487060546875,281.3358764648437,293.4604187011719,291.1206970214844,1.0,0.2972971498966217,0.8309818506240845,0.8309818506240845,1.0,1.0,-1.2334483861923218,0.5221574306488037,0.7112909555435181,0.2536474466323852,0.0,0.0,0.5357818007469177,74.29105377197266,85.0,-0.7158905267715454,-12156.7509765625,262.39288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3863220214844,307.6683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.02734375,18000.0,0.0,0.0,0.2639180719852447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5083775520324707,0.5083831548690796,-5.628797680401476e-06,0.0,0.0002678433083929,0.0,0.0,30.71122932434082,0.0,0.0,0.0,0.3722460269927978,4.0,0.0,1.0
387360,293.1656494140625,297.1499938964844,293.1499938964844,0.0411393418908119,-1377.1746826171875,304.1502380371094,0.6052122116088867,0.1120792925357818,0.1032824143767356,293.8209228515625,297.1499938964844,293.1499938964844,0.0050651398487389,-395.4614562988281,297.7071838378906,0.4366421401500702,0.050000000745058,0.0499774068593978,293.1367492675781,297.1499938964844,293.1499938964844,0.2762917280197143,-4011.378662109375,304.1402587890625,0.8872250318527222,0.3633917272090912,0.2548534572124481,293.22589111328125,297.1499938964844,293.1499938964844,0.316348135471344,-6038.0693359375,304.1531982421875,0.9211605787277222,0.4027007818222046,0.3832311928272247,293.299072265625,297.1499938964844,293.1499938964844,0.0081017976626753,-2716.150146484375,300.60595703125,0.4366421401500702,0.050000000745058,0.2370713055133819,291.1210327148437,291.1499938964844,264.8380126953125,263.5765380859375,281.3482971191406,293.4568786621094,291.12115478515625,1.0,0.2994276285171509,0.8307620882987976,0.8307620882987976,1.0,1.0,-1.2342381477355957,0.522320568561554,0.7119175791740417,0.2543439567089081,0.0,0.0,0.537682056427002,76.09854125976562,88.0,0.4077449142932892,-12151.51953125,266.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948913574219,307.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.37109375,18000.0,0.0,0.0,0.2644579708576202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511809229850769,0.5118148922920227,-5.649928425555117e-06,0.0,0.000268391217105,0.0,0.0,31.0816593170166,0.0,0.0,0.0,0.3734263777732849,4.0,0.0,1.0
387420,293.1644897460937,297.1499938964844,293.1499938964844,0.0411099418997764,-1376.5997314453125,304.15020751953125,0.5994014739990234,0.111916996538639,0.1032597571611404,293.8314819335937,297.1499938964844,293.1499938964844,0.0048527079634368,-380.5505676269531,297.44586181640625,0.4313944876194,0.050000000745058,0.0501137934625148,293.1229248046875,297.1499938964844,293.1499938964844,0.2792704999446869,-4045.92236328125,304.1385498046875,0.8820346593856812,0.3665300607681274,0.2571240067481994,293.2257385253906,297.1499938964844,293.1499938964844,0.3146548867225647,-6011.85791015625,304.1549377441406,0.9105716347694396,0.4008094668388366,0.3815799057483673,293.2992858886719,297.1499938964844,293.1499938964844,0.0080628562718629,-2708.088623046875,300.5541687011719,0.4313944876194,0.050000000745058,0.2377182692289352,291.1231384277344,291.1499938964844,264.88653564453125,263.619140625,281.3727722167969,293.45135498046875,291.1234741210937,1.0,0.3035196661949157,0.8303225636482239,0.8303225636482239,1.0,1.0,-1.2358949184417725,0.5227167010307312,0.7131781578063965,0.255655288696289,0.0,0.0,0.5411361455917358,79.60130310058594,91.0,2.853062868118286,-12143.9189453125,274.5040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313781738281,307.5284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.46875,18000.0,0.0,0.0,0.265849232673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518222451210022,0.5182281136512756,-5.69063013244886e-06,0.0,0.0002698031603358,0.0,0.0,31.786678314208984,0.0,0.0,0.0,0.3756541609764099,4.0,0.0,1.0
387480,293.1644897460937,297.1499938964844,293.1499938964844,0.0411099418997764,-1376.5997314453125,304.15020751953125,0.5994014739990234,0.111916996538639,0.1032597571611404,293.8314819335937,297.1499938964844,293.1499938964844,0.0048527079634368,-380.5505676269531,297.44586181640625,0.4313944876194,0.050000000745058,0.0501137934625148,293.1229248046875,297.1499938964844,293.1499938964844,0.2792704999446869,-4045.92236328125,304.1385498046875,0.8820346593856812,0.3665300607681274,0.2571240067481994,293.2257385253906,297.1499938964844,293.1499938964844,0.3146548867225647,-6011.85791015625,304.1549377441406,0.9105716347694396,0.4008094668388366,0.3815799057483673,293.2992858886719,297.1499938964844,293.1499938964844,0.0080628562718629,-2708.088623046875,300.5541687011719,0.4313944876194,0.050000000745058,0.2377182692289352,291.1231384277344,291.1499938964844,264.88653564453125,263.619140625,281.3727722167969,293.45135498046875,291.1234741210937,1.0,0.3035196661949157,0.8303225636482239,0.8303225636482239,1.0,1.0,-1.2358949184417725,0.5227167010307312,0.7131781578063965,0.255655288696289,0.0,0.0,0.5411361455917358,79.60130310058594,91.0,2.853062868118286,-12143.9189453125,274.5040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313781738281,307.5284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.46875,18000.0,0.0,0.0,0.265849232673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518222451210022,0.5182281136512756,-5.69063013244886e-06,0.0,0.0002698031603358,0.0,0.0,31.786678314208984,0.0,0.0,0.0,0.3756541609764099,4.0,0.0,1.0
387540,293.16339111328125,297.1499938964844,293.1499938964844,0.0410814248025417,-1376.017578125,304.1501770019531,0.5940082669258118,0.1117733195424079,0.103252574801445,293.8418273925781,297.1499938964844,293.1499938964844,0.0046402579173445,-365.3032836914063,297.1824035644531,0.426809161901474,0.050000000745058,0.0502456836402416,293.11083984375,297.1499938964844,293.1499938964844,0.2822562456130981,-4080.30126953125,304.1374206542969,0.8775134682655334,0.3696723580360412,0.2594086229801178,293.2254333496094,297.1499938964844,293.1499938964844,0.3129131495952606,-5985.06298828125,304.1561889648437,0.9014622569084167,0.3989492654800415,0.3799560070037842,293.2994079589844,297.1499938964844,293.1499938964844,0.0080223968252539,-2699.403564453125,300.5030517578125,0.426809161901474,0.050000000745058,0.2383438944816589,291.12701416015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3966064453125,293.4476623535156,291.1274719238281,1.0,0.3074238896369934,0.8298830389976501,0.8298830389976501,1.0,1.0,-1.237588882446289,0.5231802463531494,0.7144086360931396,0.2568294405937195,0.0,0.0,0.5439583659172058,82.98706817626953,94.0,5.190178871154785,-12139.2021484375,282.3043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9982604980469,307.4565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.24609375,18000.0,0.0,0.0,0.2675340175628662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237040519714355,0.523709774017334,-5.726828931074124e-06,0.0,0.0002715130103752,0.0,0.0,32.403411865234375,0.0,0.0,0.0,0.3775815665721893,4.0,0.0,1.0
387600,293.16339111328125,297.1499938964844,293.1499938964844,0.0410814248025417,-1376.017578125,304.1501770019531,0.5940082669258118,0.1117733195424079,0.103252574801445,293.8418273925781,297.1499938964844,293.1499938964844,0.0046402579173445,-365.3032836914063,297.1824035644531,0.426809161901474,0.050000000745058,0.0502456836402416,293.11083984375,297.1499938964844,293.1499938964844,0.2822562456130981,-4080.30126953125,304.1374206542969,0.8775134682655334,0.3696723580360412,0.2594086229801178,293.2254333496094,297.1499938964844,293.1499938964844,0.3129131495952606,-5985.06298828125,304.1561889648437,0.9014622569084167,0.3989492654800415,0.3799560070037842,293.2994079589844,297.1499938964844,293.1499938964844,0.0080223968252539,-2699.403564453125,300.5030517578125,0.426809161901474,0.050000000745058,0.2383438944816589,291.12701416015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3966064453125,293.4476623535156,291.1274719238281,1.0,0.3074238896369934,0.8298830389976501,0.8298830389976501,1.0,1.0,-1.237588882446289,0.5231802463531494,0.7144086360931396,0.2568294405937195,0.0,0.0,0.5439583659172058,82.98706817626953,94.0,5.190178871154785,-12139.2021484375,282.3043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9982604980469,307.4565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.24609375,18000.0,0.0,0.0,0.2675340175628662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237040519714355,0.523709774017334,-5.726828931074124e-06,0.0,0.0002715130103752,0.0,0.0,32.403411865234375,0.0,0.0,0.0,0.3775815665721893,4.0,0.0,1.0
387660,293.16241455078125,297.1499938964844,293.1499938964844,0.041049163788557,-1375.3475341796875,304.1501770019531,0.5889313817024231,0.1116362512111663,0.1032510250806808,293.8519592285156,297.1499938964844,293.1499938964844,0.0044275526888668,-349.7300109863281,296.91680908203125,0.4227365851402282,0.050000000745058,0.050374548882246,293.1006164550781,297.1499938964844,293.1499938964844,0.2851808667182922,-4113.76220703125,304.1367492675781,0.873445987701416,0.372742623090744,0.2616534531116485,293.2250671386719,297.1499938964844,293.1499938964844,0.3111366033554077,-5957.8330078125,304.1570739746094,0.8932684063911438,0.397112101316452,0.3783523440361023,293.2995300292969,297.1499938964844,293.1499938964844,0.0079806400462985,-2690.191650390625,300.4523620605469,0.4227365851402282,0.050000000745058,0.2389551699161529,291.1322021484375,291.1499938964844,264.9802551269531,263.70147705078125,281.4196472167969,293.4454650878906,291.1327819824219,1.0,0.3111807405948639,0.8294325470924377,0.8294325470924377,1.0,1.0,-1.2392452955245972,0.5236788988113403,0.7155664563179016,0.2578391134738922,0.0,0.0,0.5459933876991272,86.29178619384766,97.0,7.041118621826172,-12135.8037109375,289.93914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983764648437,307.40283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.955078125,18000.0,0.0,0.0,0.2693516910076141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279077887535095,0.527913510799408,-5.755935944762314e-06,0.0,0.0002733577275648,0.0,0.0,32.887569427490234,0.0,0.0,0.0,0.3790795505046844,4.0,0.0,1.0
387720,293.16241455078125,297.1499938964844,293.1499938964844,0.041049163788557,-1375.3475341796875,304.1501770019531,0.5889313817024231,0.1116362512111663,0.1032510250806808,293.8519592285156,297.1499938964844,293.1499938964844,0.0044275526888668,-349.7300109863281,296.91680908203125,0.4227365851402282,0.050000000745058,0.050374548882246,293.1006164550781,297.1499938964844,293.1499938964844,0.2851808667182922,-4113.76220703125,304.1367492675781,0.873445987701416,0.372742623090744,0.2616534531116485,293.2250671386719,297.1499938964844,293.1499938964844,0.3111366033554077,-5957.8330078125,304.1570739746094,0.8932684063911438,0.397112101316452,0.3783523440361023,293.2995300292969,297.1499938964844,293.1499938964844,0.0079806400462985,-2690.191650390625,300.4523620605469,0.4227365851402282,0.050000000745058,0.2389551699161529,291.1322021484375,291.1499938964844,264.9802551269531,263.70147705078125,281.4196472167969,293.4454650878906,291.1327819824219,1.0,0.3111807405948639,0.8294325470924377,0.8294325470924377,1.0,1.0,-1.2392452955245972,0.5236788988113403,0.7155664563179016,0.2578391134738922,0.0,0.0,0.5459933876991272,86.29178619384766,97.0,7.041118621826172,-12135.8037109375,289.93914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983764648437,307.40283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.955078125,18000.0,0.0,0.0,0.2693516910076141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279077887535095,0.527913510799408,-5.755935944762314e-06,0.0,0.0002733577275648,0.0,0.0,32.887569427490234,0.0,0.0,0.0,0.3790795505046844,4.0,0.0,1.0
387780,293.1615600585937,297.1499938964844,293.1499938964844,0.0410097651183605,-1374.5328369140625,304.1501770019531,0.5840978026390076,0.1114948689937591,0.10324627161026,293.8620910644531,297.1499938964844,293.1499938964844,0.0042143035680055,-333.8387756347656,296.6484680175781,0.4190708994865417,0.050000000745058,0.0505013763904571,293.0923156738281,297.1499938964844,293.1499938964844,0.2879924476146698,-4145.74267578125,304.136474609375,0.8696824908256531,0.3756808638572693,0.2638147473335266,293.22467041015625,297.1499938964844,293.1499938964844,0.3093405663967132,-5930.36669921875,304.15771484375,0.885566234588623,0.3952922523021698,0.3767642080783844,293.2996826171875,297.1499938964844,293.1499938964844,0.0079378634691238,-2680.568603515625,300.4017333984375,0.4190708994865417,0.050000000745058,0.2395567744970321,291.13824462890625,291.1499938964844,265.02545166015625,263.74127197265625,281.4418640136719,293.4447021484375,291.1388854980469,1.0,0.3148174583911896,0.8289819955825806,0.8289819955825806,1.0,1.0,-1.2408021688461304,0.5241847038269043,0.7166174650192261,0.2586708962917328,0.0,0.0,0.5471581220626831,89.53950500488281,100.0,8.263873100280762,-12132.4482421875,297.43218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83270263671875,307.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.521484375,18000.0,0.0,0.0,0.2711585760116577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306119918823242,0.5306177735328674,-5.776069883722812e-06,0.0,0.0002751914726104,0.0,0.0,33.20805358886719,0.0,0.0,0.0,0.3800616860389709,4.0,0.0,1.0
387840,293.1615600585937,297.1499938964844,293.1499938964844,0.0410097651183605,-1374.5328369140625,304.1501770019531,0.5840978026390076,0.1114948689937591,0.10324627161026,293.8620910644531,297.1499938964844,293.1499938964844,0.0042143035680055,-333.8387756347656,296.6484680175781,0.4190708994865417,0.050000000745058,0.0505013763904571,293.0923156738281,297.1499938964844,293.1499938964844,0.2879924476146698,-4145.74267578125,304.136474609375,0.8696824908256531,0.3756808638572693,0.2638147473335266,293.22467041015625,297.1499938964844,293.1499938964844,0.3093405663967132,-5930.36669921875,304.15771484375,0.885566234588623,0.3952922523021698,0.3767642080783844,293.2996826171875,297.1499938964844,293.1499938964844,0.0079378634691238,-2680.568603515625,300.4017333984375,0.4190708994865417,0.050000000745058,0.2395567744970321,291.13824462890625,291.1499938964844,265.02545166015625,263.74127197265625,281.4418640136719,293.4447021484375,291.1388854980469,1.0,0.3148174583911896,0.8289819955825806,0.8289819955825806,1.0,1.0,-1.2408021688461304,0.5241847038269043,0.7166174650192261,0.2586708962917328,0.0,0.0,0.5471581220626831,89.53950500488281,100.0,8.263873100280762,-12132.4482421875,297.43218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83270263671875,307.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.521484375,18000.0,0.0,0.0,0.2711585760116577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306119918823242,0.5306177735328674,-5.776069883722812e-06,0.0,0.0002751914726104,0.0,0.0,33.20805358886719,0.0,0.0,0.0,0.3800616860389709,4.0,0.0,1.0
387900,293.16119384765625,297.1499938964844,293.1499938964844,0.0409859456121921,-1374.0462646484375,304.15020751953125,0.5817528963088989,0.1114186942577362,0.1032394915819168,293.8672180175781,297.1499938964844,293.1499938964844,0.0041071898303925,-325.76171875,296.5129699707031,0.4173648655414581,0.050000000745058,0.0505642555654048,293.0888977050781,297.1499938964844,293.1499938964844,0.289342314004898,-4161.03369140625,304.1365051269531,0.8678796291351318,0.3770847022533417,0.2648524940013885,293.2244567871094,297.1499938964844,293.1499938964844,0.3084393739700317,-5916.6005859375,304.1579284667969,0.8818793892860413,0.3943873643875122,0.3759747445583343,293.2998046875,297.1499938964844,293.1499938964844,0.0079161245375871,-2675.625,300.3764038085937,0.4173648655414581,0.050000000745058,0.2398550510406494,291.1414489746094,291.1499938964844,265.04766845703125,263.7608337402344,281.45269775390625,293.44482421875,291.14208984375,1.0,0.3165962994098663,0.8287567496299744,0.8287567496299744,1.0,1.0,-1.241525650024414,0.5244312882423401,0.7170944213867188,0.2590188086032867,0.0,0.0,0.5473999977111816,91.14759826660156,100.0,8.636988639831543,-12130.40234375,301.1293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81256103515625,307.3558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1875,18000.0,0.0,0.0,0.2720175981521606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313577651977539,0.5313635468482971,-5.782363587059081e-06,0.0,0.0002760632778517,0.0,0.0,33.300323486328125,0.0,0.0,0.0,0.3803415894508362,4.0,0.0,1.0
387960,293.160888671875,297.1499938964844,293.1499938964844,0.0409588031470775,-1373.4970703125,304.15020751953125,0.57944655418396,0.1113372147083282,0.1032283306121826,293.8724060058594,297.1499938964844,293.1499938964844,0.0039997799322009,-317.60406494140625,296.3765869140625,0.4157312512397766,0.050000000745058,0.0506269000470638,293.0859375,297.1499938964844,293.1499938964844,0.290651261806488,-4175.82373046875,304.1365661621094,0.866115391254425,0.3784402906894684,0.2658581733703613,293.2242431640625,297.1499938964844,293.1499938964844,0.307538092136383,-5902.84033203125,304.1581420898437,0.8782920837402344,0.3934850096702575,0.3751876354217529,293.2999572753906,297.1499938964844,293.1499938964844,0.0078941928222775,-2670.610107421875,300.3509521484375,0.4157312512397766,0.050000000745058,0.2401522099971771,291.1446838378906,291.1499938964844,265.069580078125,263.7801818847656,281.46337890625,293.4452819824219,291.14532470703125,1.0,0.3183520436286926,0.8285284042358398,0.8285284042358398,1.0,1.0,-1.2422066926956177,0.5246696472167969,0.717536985874176,0.2593225836753845,0.0,0.0,0.5474245548248291,92.74827575683594,103.0,8.857769012451172,-12127.9375,304.79705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002319335937,307.3484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.93359375,18000.0,0.0,0.0,0.2728296518325805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5317081212997437,0.5317139029502869,-5.786139809060842e-06,0.0,0.0002768874401226,0.0,0.0,33.34767532348633,0.0,0.0,0.0,0.3804829120635986,4.0,0.0,1.0
388020,293.1604309082031,297.1499938964844,293.1499938964844,0.0408931523561477,-1372.18798828125,304.1502380371094,0.5749309062957764,0.11115463078022,0.103189080953598,293.88287353515625,297.1499938964844,293.1499938964844,0.0037839305587112,-301.0513000488281,296.1009216308594,0.4126532673835754,0.050000000745058,0.0507516749203205,293.08135986328125,297.1499938964844,293.1499938964844,0.293133944272995,-4203.775390625,304.13690185546875,0.8626714944839478,0.3809912800788879,0.2677612602710724,293.2238464355469,297.1499938964844,293.1499938964844,0.3057412207126617,-5875.42138671875,304.1584167480469,0.8713974356651306,0.3916859924793243,0.3736189901828766,293.30035400390625,297.1499938964844,293.1499938964844,0.0078498171642422,-2660.404052734375,300.2997131347656,0.4126532673835754,0.050000000745058,0.2407440841197967,291.1510925292969,291.1499938964844,265.1126708984375,263.8182067871094,281.4843139648437,293.447021484375,291.1517028808594,1.0,0.3217987418174743,0.8280717134475708,0.8280717134475708,1.0,1.0,-1.2434213161468506,0.5251093506813049,0.7183120250701904,0.2598057091236114,0.0,0.0,0.5468461513519287,95.93202209472656,106.0,8.84916877746582,-12121.2958984375,312.0442199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7976379394531,307.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15625,18000.0,0.0,0.0,0.2742675542831421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531243085861206,0.5312488675117493,-5.786142992292298e-06,0.0,0.0002783467061817,0.0,0.0,33.308982849121094,0.0,0.0,0.0,0.3803553283214569,4.0,0.0,1.0
