time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388080,293.1604309082031,297.1499938964844,293.1499938964844,0.0408931523561477,-1372.18798828125,304.1502380371094,0.5749309062957764,0.11115463078022,0.103189080953598,293.88287353515625,297.1499938964844,293.1499938964844,0.0037839305587112,-301.0513000488281,296.1009216308594,0.4126532673835754,0.050000000745058,0.0507516749203205,293.08135986328125,297.1499938964844,293.1499938964844,0.293133944272995,-4203.775390625,304.13690185546875,0.8626714944839478,0.3809912800788879,0.2677612602710724,293.2238464355469,297.1499938964844,293.1499938964844,0.3057412207126617,-5875.42138671875,304.1584167480469,0.8713974356651306,0.3916859924793243,0.3736189901828766,293.30035400390625,297.1499938964844,293.1499938964844,0.0078498171642422,-2660.404052734375,300.2997131347656,0.4126532673835754,0.050000000745058,0.2407440841197967,291.1510925292969,291.1499938964844,265.1126708984375,263.8182067871094,281.4843139648437,293.447021484375,291.1517028808594,1.0,0.3217987418174743,0.8280717134475708,0.8280717134475708,1.0,1.0,-1.2434213161468506,0.5251093506813049,0.7183120250701904,0.2598057091236114,0.0,0.0,0.5468461513519287,95.93202209472656,106.0,8.84916877746582,-12121.2958984375,312.0442199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7976379394531,307.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15625,18000.0,0.0,0.0,0.2742675542831421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531243085861206,0.5312488675117493,-5.786142992292298e-06,0.0,0.0002783467061817,0.0,0.0,33.308982849121094,0.0,0.0,0.0,0.3803553283214569,4.0,0.0,1.0
388140,293.1601867675781,297.1499938964844,293.1499938964844,0.0408107601106166,-1370.572509765625,304.1502990722656,0.570522129535675,0.1109407991170883,0.1031225845217704,293.8934936523437,297.1499938964844,293.1499938964844,0.0035664583556354,-284.1877136230469,295.8212585449219,0.4097873866558075,0.050000000745058,0.0508759468793869,293.0784606933594,297.1499938964844,293.1499938964844,0.2954281866550445,-4229.49365234375,304.137451171875,0.8593089580535889,0.3833208680152893,0.269510805606842,293.2234802246094,297.1499938964844,293.1499938964844,0.3039592802524566,-5848.24462890625,304.1585693359375,0.8648508787155151,0.3898921608924866,0.3720553517341614,293.3009338378906,297.1499938964844,293.1499938964844,0.0078048384748399,-2650.009033203125,300.2477722167969,0.4097873866558075,0.050000000745058,0.2413335889577865,291.1570739746094,291.1499938964844,265.1546936035156,263.8554077148437,281.5048217773437,293.44976806640625,291.1576538085937,1.0,0.3251649439334869,0.8276150226593018,0.8276150226593018,1.0,1.0,-1.2444216012954712,0.5254828929901123,0.7189387679100037,0.2601432800292969,0.0,0.0,0.5454936027526855,99.09745025634766,109.0,8.314651489257812,-12111.78125,319.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82147216796875,307.35321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.2753969728946686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5293151140213013,0.5293208956718445,-5.776535090262769e-06,0.0,0.0002794929314404,0.0,0.0,33.10268783569336,0.0,0.0,0.0,0.3797119557857513,4.0,0.0,1.0
388200,293.1601867675781,297.1499938964844,293.1499938964844,0.0408107601106166,-1370.572509765625,304.1502990722656,0.570522129535675,0.1109407991170883,0.1031225845217704,293.8934936523437,297.1499938964844,293.1499938964844,0.0035664583556354,-284.1877136230469,295.8212585449219,0.4097873866558075,0.050000000745058,0.0508759468793869,293.0784606933594,297.1499938964844,293.1499938964844,0.2954281866550445,-4229.49365234375,304.137451171875,0.8593089580535889,0.3833208680152893,0.269510805606842,293.2234802246094,297.1499938964844,293.1499938964844,0.3039592802524566,-5848.24462890625,304.1585693359375,0.8648508787155151,0.3898921608924866,0.3720553517341614,293.3009338378906,297.1499938964844,293.1499938964844,0.0078048384748399,-2650.009033203125,300.2477722167969,0.4097873866558075,0.050000000745058,0.2413335889577865,291.1570739746094,291.1499938964844,265.1546936035156,263.8554077148437,281.5048217773437,293.44976806640625,291.1576538085937,1.0,0.3251649439334869,0.8276150226593018,0.8276150226593018,1.0,1.0,-1.2444216012954712,0.5254828929901123,0.7189387679100037,0.2601432800292969,0.0,0.0,0.5454936027526855,99.09745025634766,109.0,8.314651489257812,-12111.78125,319.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82147216796875,307.35321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.2753969728946686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5293151140213013,0.5293208956718445,-5.776535090262769e-06,0.0,0.0002794929314404,0.0,0.0,33.10268783569336,0.0,0.0,0.0,0.3797119557857513,4.0,0.0,1.0
388260,293.1601257324219,297.1499938964844,293.1499938964844,0.0407106392085552,-1368.63623046875,304.1503601074219,0.5662013292312622,0.1106918156147003,0.1030249297618866,293.9042358398437,297.1499938964844,293.1499938964844,0.0033470492344349,-267.0188903808594,295.537353515625,0.4070910215377807,0.050000000745058,0.0509998723864555,293.0769958496094,297.1499938964844,293.1499938964844,0.2975395917892456,-4253.0751953125,304.1381225585937,0.8560095429420471,0.3854331076145172,0.2711078524589538,293.2231140136719,297.1499938964844,293.1499938964844,0.3021998107433319,-5821.4189453125,304.1586608886719,0.8586262464523315,0.3881011605262756,0.3704944849014282,293.3016967773437,297.1499938964844,293.1499938964844,0.0077593480236828,-2639.473876953125,300.19500732421875,0.4070910215377807,0.050000000745058,0.2419214397668838,291.162353515625,291.1499938964844,265.1957397460937,263.89178466796875,281.52508544921875,293.453369140625,291.162841796875,1.0,0.3284572660923004,0.8271577954292297,0.8271577954292297,1.0,1.0,-1.2452023029327393,0.5257761478424072,0.7194262146949768,0.2603680789470672,0.0,0.0,0.5434843897819519,102.2491455078125,112.0,7.351430416107178,-12098.9091796875,326.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86700439453125,307.3717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.669921875,18000.0,0.0,0.0,0.2761689126491546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261218547821045,0.5261276364326477,-5.758526640420314e-06,0.0,0.0002802763192448,0.0,0.0,32.752685546875,0.0,0.0,0.0,0.3786230385303497,4.0,0.0,1.0
388320,293.1601257324219,297.1499938964844,293.1499938964844,0.0407106392085552,-1368.63623046875,304.1503601074219,0.5662013292312622,0.1106918156147003,0.1030249297618866,293.9042358398437,297.1499938964844,293.1499938964844,0.0033470492344349,-267.0188903808594,295.537353515625,0.4070910215377807,0.050000000745058,0.0509998723864555,293.0769958496094,297.1499938964844,293.1499938964844,0.2975395917892456,-4253.0751953125,304.1381225585937,0.8560095429420471,0.3854331076145172,0.2711078524589538,293.2231140136719,297.1499938964844,293.1499938964844,0.3021998107433319,-5821.4189453125,304.1586608886719,0.8586262464523315,0.3881011605262756,0.3704944849014282,293.3016967773437,297.1499938964844,293.1499938964844,0.0077593480236828,-2639.473876953125,300.19500732421875,0.4070910215377807,0.050000000745058,0.2419214397668838,291.162353515625,291.1499938964844,265.1957397460937,263.89178466796875,281.52508544921875,293.453369140625,291.162841796875,1.0,0.3284572660923004,0.8271577954292297,0.8271577954292297,1.0,1.0,-1.2452023029327393,0.5257761478424072,0.7194262146949768,0.2603680789470672,0.0,0.0,0.5434843897819519,102.2491455078125,112.0,7.351430416107178,-12098.9091796875,326.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86700439453125,307.3717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.669921875,18000.0,0.0,0.0,0.2761689126491546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261218547821045,0.5261276364326477,-5.758526640420314e-06,0.0,0.0002802763192448,0.0,0.0,32.752685546875,0.0,0.0,0.0,0.3786230385303497,4.0,0.0,1.0
388380,293.1602783203125,297.1499938964844,293.1499938964844,0.0405925847589969,-1366.378173828125,304.15045166015625,0.5619574189186096,0.1104058921337127,0.1028941199183464,293.9150695800781,297.1499938964844,293.1499938964844,0.0031254210043698,-249.55206298828125,295.24908447265625,0.4045265316963196,0.050000000745058,0.0511235184967517,293.07672119140625,297.1499938964844,293.1499938964844,0.2994799017906189,-4274.6826171875,304.13885498046875,0.852766215801239,0.3873389065265655,0.2725591659545898,293.2228088378906,297.1499938964844,293.1499938964844,0.3004679977893829,-5795.0185546875,304.1586608886719,0.8527001738548279,0.3863115012645721,0.3689348697662353,293.3026123046875,297.1499938964844,293.1499938964844,0.0077134268358349,-2628.835205078125,300.1412658691406,0.4045265316963196,0.050000000745058,0.2425079643726349,291.16668701171875,291.1499938964844,265.2357482910156,263.9273681640625,281.5452575683594,293.4576110839844,291.1670837402344,1.0,0.3316812217235565,0.8267005681991577,0.8267005681991577,1.0,1.0,-1.2457679510116575,0.5259791612625122,0.7197887301445007,0.2605161964893341,0.0,0.0,0.5409590005874634,105.38986206054688,115.0,6.091054439544678,-12082.447265625,333.09442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289855957031,307.397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.81640625,18000.0,0.0,0.0,0.2765599191188812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219172835350037,0.5219230055809021,-5.733778834837722e-06,0.0,0.0002806731790769,0.0,0.0,32.29030990600586,0.0,0.0,0.0,0.3771799206733703,4.0,0.0,1.0
388440,293.1602783203125,297.1499938964844,293.1499938964844,0.0405925847589969,-1366.378173828125,304.15045166015625,0.5619574189186096,0.1104058921337127,0.1028941199183464,293.9150695800781,297.1499938964844,293.1499938964844,0.0031254210043698,-249.55206298828125,295.24908447265625,0.4045265316963196,0.050000000745058,0.0511235184967517,293.07672119140625,297.1499938964844,293.1499938964844,0.2994799017906189,-4274.6826171875,304.13885498046875,0.852766215801239,0.3873389065265655,0.2725591659545898,293.2228088378906,297.1499938964844,293.1499938964844,0.3004679977893829,-5795.0185546875,304.1586608886719,0.8527001738548279,0.3863115012645721,0.3689348697662353,293.3026123046875,297.1499938964844,293.1499938964844,0.0077134268358349,-2628.835205078125,300.1412658691406,0.4045265316963196,0.050000000745058,0.2425079643726349,291.16668701171875,291.1499938964844,265.2357482910156,263.9273681640625,281.5452575683594,293.4576110839844,291.1670837402344,1.0,0.3316812217235565,0.8267005681991577,0.8267005681991577,1.0,1.0,-1.2457679510116575,0.5259791612625122,0.7197887301445007,0.2605161964893341,0.0,0.0,0.5409590005874634,105.38986206054688,115.0,6.091054439544678,-12082.447265625,333.09442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289855957031,307.397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.81640625,18000.0,0.0,0.0,0.2765599191188812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219172835350037,0.5219230055809021,-5.733778834837722e-06,0.0,0.0002806731790769,0.0,0.0,32.29030990600586,0.0,0.0,0.0,0.3771799206733703,4.0,0.0,1.0
388500,293.1604309082031,297.1499938964844,293.1499938964844,0.0405267588794231,-1365.127685546875,304.1504821777344,0.5598622560501099,0.11024871468544,0.1028158217668533,293.9205322265625,297.1499938964844,293.1499938964844,0.003013527020812,-240.6962280273437,295.103271484375,0.4032832086086273,0.050000000745058,0.0511852353811264,293.0769958496094,297.1499938964844,293.1499938964844,0.3003885149955749,-4284.7822265625,304.13922119140625,0.8511640429496765,0.388216882944107,0.2732317149639129,293.2226867675781,297.1499938964844,293.1499938964844,0.2996135950088501,-5781.994140625,304.1586303710937,0.8498423099517822,0.3854169547557831,0.3681552708148956,293.3031311035156,297.1499938964844,293.1499938964844,0.0076902923174202,-2623.4775390625,300.1140441894531,0.4032832086086273,0.050000000745058,0.2428007125854492,291.16845703125,291.1499938964844,265.2554016113281,263.94488525390625,281.5553894042969,293.4599609375,291.1687927246094,1.0,0.3332684934139251,0.8264719247817993,0.8264719247817993,1.0,1.0,-1.2459709644317627,0.5260438919067383,0.7199270725250244,0.2605716288089752,0.0,0.0,0.5395442843437195,106.95632934570312,115.0,5.391767501831055,-12072.8154296875,336.5055236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645690917969,307.4117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.9765625,18000.0,0.0,0.0,0.2766080796718597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195131301879883,0.5195188522338867,-5.719396995118586e-06,0.0,0.0002807220444083,0.0,0.0,32.02659225463867,0.0,0.0,0.0,0.3763535916805267,4.0,0.0,1.0
388560,293.1605834960937,297.1499938964844,293.1499938964844,0.0404566414654254,-1363.80078125,304.1505126953125,0.5577848553657532,0.110082522034645,0.102729246020317,293.92596435546875,297.1499938964844,293.1499938964844,0.0029010220896452,-231.7717437744141,294.956298828125,0.4020602703094482,0.050000000745058,0.0512468926608562,293.07745361328125,297.1499938964844,293.1499938964844,0.3012591600418091,-4294.4501953125,304.1395874023437,0.8495751023292542,0.3890479505062103,0.2738712131977081,293.2225341796875,297.1499938964844,293.1499938964844,0.2987668812274933,-5769.0859375,304.1585998535156,0.8470502495765686,0.3845224976539612,0.3673756718635559,293.3036804199219,297.1499938964844,293.1499938964844,0.0076670781709253,-2618.102294921875,300.0865478515625,0.4020602703094482,0.050000000745058,0.243093192577362,291.16998291015625,291.1499938964844,265.2747802734375,263.9621887207031,281.5655822753906,293.46246337890625,291.1702575683594,1.0,0.3348403871059418,0.826244592666626,0.826244592666626,1.0,1.0,-1.246124029159546,0.5260840654373169,0.720039963722229,0.2606201171875,0.0,0.0,0.5380561351776123,108.52066040039062,103.0,4.667916297912598,-12062.28125,339.89080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00225830078125,307.42694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.541015625,18000.0,0.0,0.0,0.2765621840953827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169609785079956,0.5169666409492493,-5.704036539100343e-06,0.0,0.0002806754491757,0.0,0.0,31.747602462768555,0.0,0.0,0.0,0.3754763901233673,4.0,0.0,1.0
388620,293.1608581542969,297.1499938964844,293.1499938964844,0.0401844568550586,-1358.663818359375,304.1508178710937,0.5588157773017883,0.1097582206130027,0.1023763418197631,293.9368591308594,297.1499938964844,293.1499938964844,0.0026639895513653,-212.90318298339844,294.660400390625,0.4032478034496307,0.050000000745058,0.051187016069889,293.0786437988281,297.1499938964844,293.1499938964844,0.3027097284793854,-4310.39794921875,304.1406555175781,0.8528267741203308,0.3906472623348236,0.2749493420124054,293.22216796875,297.1499938964844,293.1499938964844,0.2968924939632416,-5740.34033203125,304.15887451171875,0.8479146361351013,0.3827612698078155,0.365648478269577,293.30474853515625,297.1499938964844,293.1499938964844,0.0075864931568503,-2597.803955078125,300.0316772460937,0.4032478034496307,0.050000000745058,0.2428091615438461,291.1738586425781,291.1499938964844,265.3128662109375,263.9962463378906,281.5871887207031,293.4674072265625,291.17437744140625,1.0,0.3327047526836395,0.8257898688316345,0.8257898688316345,1.0,1.0,-1.2445096969604492,0.5252802968025208,0.7192293405532837,0.2602685093879699,0.0,0.0,0.5346555113792419,106.98206329345705,91.0,6.0545973777771,-12028.48046875,335.9078674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0825500488281,307.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8046875,18000.0,0.0,0.0,0.2761915922164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5113493204116821,0.5113549828529358,-5.670715381711489e-06,0.0,0.0002802993694785,0.0,0.0,31.141338348388672,0.0,0.0,0.0,0.3735514879226684,4.0,0.0,1.0
388680,293.1608581542969,297.1499938964844,293.1499938964844,0.0401844568550586,-1358.663818359375,304.1508178710937,0.5588157773017883,0.1097582206130027,0.1023763418197631,293.9368591308594,297.1499938964844,293.1499938964844,0.0026639895513653,-212.90318298339844,294.660400390625,0.4032478034496307,0.050000000745058,0.051187016069889,293.0786437988281,297.1499938964844,293.1499938964844,0.3027097284793854,-4310.39794921875,304.1406555175781,0.8528267741203308,0.3906472623348236,0.2749493420124054,293.22216796875,297.1499938964844,293.1499938964844,0.2968924939632416,-5740.34033203125,304.15887451171875,0.8479146361351013,0.3827612698078155,0.365648478269577,293.30474853515625,297.1499938964844,293.1499938964844,0.0075864931568503,-2597.803955078125,300.0316772460937,0.4032478034496307,0.050000000745058,0.2428091615438461,291.1738586425781,291.1499938964844,265.3128662109375,263.9962463378906,281.5871887207031,293.4674072265625,291.17437744140625,1.0,0.3327047526836395,0.8257898688316345,0.8257898688316345,1.0,1.0,-1.2445096969604492,0.5252802968025208,0.7192293405532837,0.2602685093879699,0.0,0.0,0.5346555113792419,106.98206329345705,91.0,6.0545973777771,-12028.48046875,335.9078674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0825500488281,307.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8046875,18000.0,0.0,0.0,0.2761915922164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5113493204116821,0.5113549828529358,-5.670715381711489e-06,0.0,0.0002802993694785,0.0,0.0,31.141338348388672,0.0,0.0,0.0,0.3735514879226684,4.0,0.0,1.0
388740,293.16094970703125,297.1499938964844,293.1499938964844,0.0398348532617092,-1352.066162109375,304.151123046875,0.5639420747756958,0.1094687730073928,0.1019240841269493,293.9476928710937,297.1499938964844,293.1499938964844,0.0024192896671593,-193.3625030517578,294.3620910644531,0.4072453379631042,0.050000000745058,0.0509926229715347,293.0799255371094,297.1499938964844,293.1499938964844,0.3039372265338897,-4323.8095703125,304.1417236328125,0.8612293601036072,0.3921922445297241,0.27589151263237,293.2215270996094,297.1499938964844,293.1499938964844,0.2949088513851166,-5709.83984375,304.1592102050781,0.853840172290802,0.3810606896877289,0.3638399541378021,293.3056335449219,297.1499938964844,293.1499938964844,0.0074820858426392,-2570.5791015625,299.9774475097656,0.4072453379631042,0.050000000745058,0.2418870478868484,291.1790771484375,291.1499938964844,265.3500061035156,264.02960205078125,281.6097106933594,293.472412109375,291.17950439453125,1.0,0.3272350132465362,0.8253351449966431,0.8253351449966431,1.0,1.0,-1.2415872812271118,0.5238708853721619,0.7177163362503052,0.2596226930618286,0.0,0.0,0.5304220914840698,102.01811981201172,79.0,6.612820625305176,-11977.908203125,324.1198425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697998046875,307.4956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18058.2890625,18000.0,0.0,0.0,0.2754159271717071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043676495552063,0.5043732523918152,-5.630468876915984e-06,0.0,0.0002795121690724,0.0,0.0,30.4022216796875,0.0,0.0,0.0,0.3711868226528168,4.0,0.0,1.0
388800,293.16094970703125,297.1499938964844,293.1499938964844,0.0398348532617092,-1352.066162109375,304.151123046875,0.5639420747756958,0.1094687730073928,0.1019240841269493,293.9476928710937,297.1499938964844,293.1499938964844,0.0024192896671593,-193.3625030517578,294.3620910644531,0.4072453379631042,0.050000000745058,0.0509926229715347,293.0799255371094,297.1499938964844,293.1499938964844,0.3039372265338897,-4323.8095703125,304.1417236328125,0.8612293601036072,0.3921922445297241,0.27589151263237,293.2215270996094,297.1499938964844,293.1499938964844,0.2949088513851166,-5709.83984375,304.1592102050781,0.853840172290802,0.3810606896877289,0.3638399541378021,293.3056335449219,297.1499938964844,293.1499938964844,0.0074820858426392,-2570.5791015625,299.9774475097656,0.4072453379631042,0.050000000745058,0.2418870478868484,291.1790771484375,291.1499938964844,265.3500061035156,264.02960205078125,281.6097106933594,293.472412109375,291.17950439453125,1.0,0.3272350132465362,0.8253351449966431,0.8253351449966431,1.0,1.0,-1.2415872812271118,0.5238708853721619,0.7177163362503052,0.2596226930618286,0.0,0.0,0.5304220914840698,102.01811981201172,79.0,6.612820625305176,-11977.908203125,324.1198425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697998046875,307.4956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18058.2890625,18000.0,0.0,0.0,0.2754159271717071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043676495552063,0.5043732523918152,-5.630468876915984e-06,0.0,0.0002795121690724,0.0,0.0,30.4022216796875,0.0,0.0,0.0,0.3711868226528168,4.0,0.0,1.0
388860,293.15557861328125,297.1499938964844,293.1499938964844,0.0400023348629474,-1355.213623046875,304.15045166015625,0.5742532014846802,0.1102886870503425,0.1021792665123939,293.9524841308594,297.1499938964844,293.1499938964844,0.0021848371252417,-174.63827514648438,294.0741882324219,0.413754403591156,0.050000000745058,0.0507060140371322,293.07696533203125,297.1499938964844,293.1499938964844,0.3057697117328644,-4344.43798828125,304.1413879394531,0.8748032450675964,0.3945840895175934,0.2772403657436371,293.2156066894531,297.1499938964844,293.1499938964844,0.2937179207801819,-5692.04541015625,304.1580810546875,0.8648467659950256,0.3804552555084228,0.3627711832523346,293.3002014160156,297.1499938964844,293.1499938964844,0.0073869274929165,-2545.269775390625,299.939208984375,0.413754403591156,0.050000000745058,0.2405275106430053,291.1805725097656,291.1499938964844,265.3866577148437,264.06268310546875,281.63104248046875,293.4769592285156,291.18035888671875,1.0,0.3194804787635803,0.8249108195304871,0.8249108195304871,1.0,1.0,-1.2402528524398804,0.5231671929359436,0.7170857191085815,0.2594311237335205,0.0,0.0,0.5261503458023071,94.74503326416016,67.0,1.3518718481063845,-11929.9755859375,308.1898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607116699219,307.5228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.513671875,18000.0,0.0,0.0,0.274245023727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967691898345947,0.4967747628688812,-5.585352482739836e-06,0.0,0.000278323830571,0.0,0.0,29.60376739501953,0.0,0.0,0.0,0.3686190247535705,4.0,0.0,1.0
388920,293.15557861328125,297.1499938964844,293.1499938964844,0.0400023348629474,-1355.213623046875,304.15045166015625,0.5742532014846802,0.1102886870503425,0.1021792665123939,293.9524841308594,297.1499938964844,293.1499938964844,0.0021848371252417,-174.63827514648438,294.0741882324219,0.413754403591156,0.050000000745058,0.0507060140371322,293.07696533203125,297.1499938964844,293.1499938964844,0.3057697117328644,-4344.43798828125,304.1413879394531,0.8748032450675964,0.3945840895175934,0.2772403657436371,293.2156066894531,297.1499938964844,293.1499938964844,0.2937179207801819,-5692.04541015625,304.1580810546875,0.8648467659950256,0.3804552555084228,0.3627711832523346,293.3002014160156,297.1499938964844,293.1499938964844,0.0073869274929165,-2545.269775390625,299.939208984375,0.413754403591156,0.050000000745058,0.2405275106430053,291.1805725097656,291.1499938964844,265.3866577148437,264.06268310546875,281.63104248046875,293.4769592285156,291.18035888671875,1.0,0.3194804787635803,0.8249108195304871,0.8249108195304871,1.0,1.0,-1.2402528524398804,0.5231671929359436,0.7170857191085815,0.2594311237335205,0.0,0.0,0.5261503458023071,94.74503326416016,67.0,1.3518718481063845,-11929.9755859375,308.1898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607116699219,307.5228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.513671875,18000.0,0.0,0.0,0.274245023727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967691898345947,0.4967747628688812,-5.585352482739836e-06,0.0,0.000278323830571,0.0,0.0,29.60376739501953,0.0,0.0,0.0,0.3686190247535705,4.0,0.0,1.0
388980,293.1528625488281,297.1499938964844,293.1499938964844,0.0400798916816711,-1356.6636962890625,304.1501770019531,0.5869763493537903,0.1107006520032882,0.1022949293255806,293.9591064453125,297.1499938964844,293.1499938964844,0.0019431298132985,-155.32382202148438,293.778564453125,0.4228696823120117,0.050000000745058,0.0503701232373714,293.0776062011719,297.1499938964844,293.1499938964844,0.3072303831577301,-4360.646484375,304.141845703125,0.8922054171562195,0.3963072001934051,0.2782740890979767,293.21240234375,297.1499938964844,293.1499938964844,0.2924306392669678,-5672.52490234375,304.1575622558594,0.8797240257263184,0.3794504404067993,0.3615537583827972,293.2965393066406,297.1499938964844,293.1499938964844,0.0072781927883625,-2516.145263671875,299.8975830078125,0.4228696823120117,0.050000000745058,0.2389341741800308,291.1808776855469,291.1499938964844,265.42333984375,264.0959777832031,281.6575012207031,293.48797607421875,291.1811218261719,1.0,0.3100704848766327,0.8244865536689758,0.8244865536689758,1.0,1.0,-1.237856149673462,0.5219510197639465,0.7159051299095154,0.2590613961219787,0.0,0.0,0.5220711827278137,86.21011352539062,55.0,1.908491969108581,-11878.5048828125,289.19989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34765625,307.55389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.04296875,18000.0,0.0,0.0,0.2727568447589874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898600578308105,0.4898656010627746,-5.543780844163848e-06,0.0,0.0002768135163933,0.0,0.0,28.886137008666992,0.0,0.0,0.0,0.366267055273056,4.0,0.0,1.0
389040,293.1528625488281,297.1499938964844,293.1499938964844,0.0400798916816711,-1356.6636962890625,304.1501770019531,0.5869763493537903,0.1107006520032882,0.1022949293255806,293.9591064453125,297.1499938964844,293.1499938964844,0.0019431298132985,-155.32382202148438,293.778564453125,0.4228696823120117,0.050000000745058,0.0503701232373714,293.0776062011719,297.1499938964844,293.1499938964844,0.3072303831577301,-4360.646484375,304.141845703125,0.8922054171562195,0.3963072001934051,0.2782740890979767,293.21240234375,297.1499938964844,293.1499938964844,0.2924306392669678,-5672.52490234375,304.1575622558594,0.8797240257263184,0.3794504404067993,0.3615537583827972,293.2965393066406,297.1499938964844,293.1499938964844,0.0072781927883625,-2516.145263671875,299.8975830078125,0.4228696823120117,0.050000000745058,0.2389341741800308,291.1808776855469,291.1499938964844,265.42333984375,264.0959777832031,281.6575012207031,293.48797607421875,291.1811218261719,1.0,0.3100704848766327,0.8244865536689758,0.8244865536689758,1.0,1.0,-1.237856149673462,0.5219510197639465,0.7159051299095154,0.2590613961219787,0.0,0.0,0.5220711827278137,86.21011352539062,55.0,1.908491969108581,-11878.5048828125,289.19989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34765625,307.55389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.04296875,18000.0,0.0,0.0,0.2727568447589874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898600578308105,0.4898656010627746,-5.543780844163848e-06,0.0,0.0002768135163933,0.0,0.0,28.886137008666992,0.0,0.0,0.0,0.366267055273056,4.0,0.0,1.0
389100,293.1519470214844,297.1499938964844,293.1499938964844,0.040053591132164,-1356.15625,304.15020751953125,0.5940936803817749,0.1108428910374641,0.1022674962878227,293.9629211425781,297.1499938964844,293.1499938964844,0.001822110498324,-145.6453399658203,293.62945556640625,0.4286884665489197,0.050000000745058,0.0501900129020214,293.0785217285156,297.1499938964844,293.1499938964844,0.3077898621559143,-4366.75634765625,304.142333984375,0.9023839235305786,0.3970442116260528,0.2786793708801269,293.2112121582031,297.1499938964844,293.1499938964844,0.291689932346344,-5661.16943359375,304.15753173828125,0.8886784911155701,0.3788944780826568,0.3608635663986206,293.2951965332031,297.1499938964844,293.1499938964844,0.0072210193611681,-2500.620849609375,299.876220703125,0.4286884665489197,0.050000000745058,0.2380798161029815,291.1820678710937,291.1499938964844,265.4416809082031,264.1126708984375,281.6715087890625,293.49395751953125,291.1822814941406,1.0,0.3048622906208038,0.8242744207382202,0.8242744207382202,1.0,1.0,-1.2362397909164429,0.5211436748504639,0.7150961756706238,0.2587999403476715,0.0,0.0,0.5198104977607727,81.62901306152344,55.0,2.4073190689086914,-11846.8486328125,278.9051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3890686035156,307.5665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.423828125,18000.0,0.0,0.0,0.2719052731990814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4861317873001098,0.486137330532074,-5.522585979633732e-06,0.0,0.0002759493072517,0.0,0.0,28.50863265991211,0.0,0.0,0.0,0.3650208413600921,4.0,0.0,1.0
389160,293.1512145996094,297.1499938964844,293.1499938964844,0.0400059968233108,-1355.25439453125,304.1502380371094,0.6017531156539917,0.1109596788883209,0.1022072583436966,293.9669494628906,297.1499938964844,293.1499938964844,0.0017003653338178,-135.91021728515625,293.4788513183594,0.4355683028697967,0.050000000745058,0.0500041171908378,293.0797119140625,297.1499938964844,293.1499938964844,0.3082848191261291,-4372.13525390625,304.142822265625,0.9142795205116272,0.3977138996124267,0.2790310382843017,293.2101745605469,297.1499938964844,293.1499938964844,0.2909327745437622,-5649.54736328125,304.15753173828125,0.8987500667572021,0.3783226907253265,0.3601471483707428,293.29412841796875,297.1499938964844,293.1499938964844,0.0071628619916737,-2484.77099609375,299.85430908203125,0.4355683028697967,0.050000000745058,0.237197995185852,291.1830139160156,291.1499938964844,265.4599914550781,264.12945556640625,281.6858215332031,293.4999694824219,291.18316650390625,1.0,0.2993634343147278,0.8240694403648376,0.8240694403648376,1.0,1.0,-1.2344481945037842,0.5202505588531494,0.71419757604599,0.2585151195526123,0.0,0.0,0.5175149440765381,76.8991928100586,43.0,2.3068532943725586,-11812.4443359375,268.25592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293518066406,307.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.0703125,18000.0,0.0,0.0,0.2709836959838867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4822866916656494,0.4822921752929687,-5.500747647602111e-06,0.0,0.0002750139974523,0.0,0.0,28.12242889404297,0.0,0.0,0.0,0.3637413680553436,4.0,0.0,1.0
389220,293.15020751953125,297.1499938964844,293.1499938964844,0.0398661568760871,-1352.6240234375,304.150390625,0.6185578107833862,0.1111376211047172,0.1020184382796287,293.9756164550781,297.1499938964844,293.1499938964844,0.0014563103904947,-116.39810943603516,293.1734619140625,0.4533414542675018,0.050000000745058,0.0496199689805507,293.0828552246094,297.1499938964844,293.1499938964844,0.3090912699699402,-4380.82666015625,304.14385986328125,0.9439175128936768,0.3988586664199829,0.279588371515274,293.2084045410156,297.1499938964844,293.1499938964844,0.2893948256969452,-5625.91650390625,304.1575927734375,0.924466609954834,0.3771554231643677,0.3586718440055847,293.2925720214844,297.1499938964844,293.1499938964844,0.0070449765771627,-2452.43310546875,299.8092346191406,0.4533414542675018,0.050000000745058,0.2353757619857788,291.18426513671875,291.1499938964844,265.4966735839844,264.1630859375,281.7153015136719,293.5121765136719,291.184326171875,1.0,0.2875785231590271,0.8236594796180725,0.8236594796180725,1.0,1.0,-1.2304714918136597,0.5182650089263916,0.7122064232826233,0.2579094767570495,0.0,0.0,0.5128594040870667,67.12239837646484,31.0,1.7047958374023438,-11738.2373046875,246.2374725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057983398437,307.5953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.943359375,18000.0,0.0,0.0,0.268945574760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745118021965027,0.4745172560214996,-5.45666580364923e-06,0.0,0.0002729455591179,0.0,0.0,27.35123634338379,0.0,0.0,0.0,0.3611610829830169,4.0,0.0,1.0
389280,293.15020751953125,297.1499938964844,293.1499938964844,0.0398661568760871,-1352.6240234375,304.150390625,0.6185578107833862,0.1111376211047172,0.1020184382796287,293.9756164550781,297.1499938964844,293.1499938964844,0.0014563103904947,-116.39810943603516,293.1734619140625,0.4533414542675018,0.050000000745058,0.0496199689805507,293.0828552246094,297.1499938964844,293.1499938964844,0.3090912699699402,-4380.82666015625,304.14385986328125,0.9439175128936768,0.3988586664199829,0.279588371515274,293.2084045410156,297.1499938964844,293.1499938964844,0.2893948256969452,-5625.91650390625,304.1575927734375,0.924466609954834,0.3771554231643677,0.3586718440055847,293.2925720214844,297.1499938964844,293.1499938964844,0.0070449765771627,-2452.43310546875,299.8092346191406,0.4533414542675018,0.050000000745058,0.2353757619857788,291.18426513671875,291.1499938964844,265.4966735839844,264.1630859375,281.7153015136719,293.5121765136719,291.184326171875,1.0,0.2875785231590271,0.8236594796180725,0.8236594796180725,1.0,1.0,-1.2304714918136597,0.5182650089263916,0.7122064232826233,0.2579094767570495,0.0,0.0,0.5128594040870667,67.12239837646484,31.0,1.7047958374023438,-11738.2373046875,246.2374725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057983398437,307.5953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.943359375,18000.0,0.0,0.0,0.268945574760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745118021965027,0.4745172560214996,-5.45666580364923e-06,0.0,0.0002729455591179,0.0,0.0,27.35123634338379,0.0,0.0,0.0,0.3611610829830169,4.0,0.0,1.0
389340,293.1495666503906,297.1499938964844,293.1499938964844,0.0396848917007446,-1349.2286376953125,304.15057373046875,0.6376897096633911,0.1112605258822441,0.1017658114433288,293.9847717285156,297.1499938964844,293.1499938964844,0.0012124824570491,-96.90773010253906,292.8631591796875,0.4756162762641907,0.050000000745058,0.0492256209254264,293.0868835449219,297.1499938964844,293.1499938964844,0.3096569180488586,-4386.81396484375,304.1449584960937,0.9771617650985718,0.3997440040111542,0.2799583077430725,293.2069396972656,297.1499938964844,293.1499938964844,0.28784841299057,-5602.13818359375,304.1576538085937,0.958180010318756,0.3759750425815582,0.3571694195270538,293.2915954589844,297.1499938964844,293.1499938964844,0.0069264904595911,-2419.634765625,299.76287841796875,0.4756162762641907,0.050000000745058,0.2335051447153091,291.1848449707031,291.1499938964844,265.5333251953125,264.1968994140625,281.7459716796875,293.524658203125,291.18487548828125,1.0,0.2748396694660187,0.8232494592666626,0.8232494592666626,1.0,1.0,-1.226090431213379,0.5160669684410095,0.7100235223770142,0.2572895586490631,0.0,0.0,0.5081642270088196,57.08358001708984,34.0,0.8577032089233398,-11657.841796875,223.6685028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.575439453125,307.6074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.484375,18000.0,0.0,0.0,0.2666817009449005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4667194485664367,0.4667248725891113,-5.413035523815779e-06,0.0,0.0002706480154301,0.0,0.0,26.5931453704834,0.0,0.0,0.0,0.3585920929908752,4.0,0.0,1.0
389400,293.1495666503906,297.1499938964844,293.1499938964844,0.0396848917007446,-1349.2286376953125,304.15057373046875,0.6376897096633911,0.1112605258822441,0.1017658114433288,293.9847717285156,297.1499938964844,293.1499938964844,0.0012124824570491,-96.90773010253906,292.8631591796875,0.4756162762641907,0.050000000745058,0.0492256209254264,293.0868835449219,297.1499938964844,293.1499938964844,0.3096569180488586,-4386.81396484375,304.1449584960937,0.9771617650985718,0.3997440040111542,0.2799583077430725,293.2069396972656,297.1499938964844,293.1499938964844,0.28784841299057,-5602.13818359375,304.1576538085937,0.958180010318756,0.3759750425815582,0.3571694195270538,293.2915954589844,297.1499938964844,293.1499938964844,0.0069264904595911,-2419.634765625,299.76287841796875,0.4756162762641907,0.050000000745058,0.2335051447153091,291.1848449707031,291.1499938964844,265.5333251953125,264.1968994140625,281.7459716796875,293.524658203125,291.18487548828125,1.0,0.2748396694660187,0.8232494592666626,0.8232494592666626,1.0,1.0,-1.226090431213379,0.5160669684410095,0.7100235223770142,0.2572895586490631,0.0,0.0,0.5081642270088196,57.08358001708984,34.0,0.8577032089233398,-11657.841796875,223.6685028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.575439453125,307.6074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.484375,18000.0,0.0,0.0,0.2666817009449005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4667194485664367,0.4667248725891113,-5.413035523815779e-06,0.0,0.0002706480154301,0.0,0.0,26.5931453704834,0.0,0.0,0.0,0.3585920929908752,4.0,0.0,1.0
389460,293.1493530273437,297.1499938964844,293.1499938964844,0.0395737625658512,-1347.1783447265625,304.15057373046875,0.6530490517616272,0.1113156229257583,0.1015972793102264,293.9942932128906,297.1499938964844,293.1499938964844,0.0009720888338051,-77.69855499267578,292.5470275878906,0.4884943962097168,0.050000000745058,0.0489760152995586,293.0920104980469,297.1499938964844,293.1499938964844,0.3100669980049133,-4391.49560546875,304.1459655761719,0.9975718855857848,0.4003105461597442,0.2802307903766632,293.2057800292969,297.1499938964844,293.1499938964844,0.2864739894866943,-5581.1259765625,304.1573791503906,0.980508267879486,0.3747699856758117,0.3557953238487243,293.2911376953125,297.1499938964844,293.1499938964844,0.0068336371332407,-2394.15380859375,299.7147827148437,0.4884943962097168,0.050000000745058,0.2323211431503296,291.1835327148437,291.1499938964844,265.57000732421875,264.2308654785156,281.77691650390625,293.5378723144531,291.18316650390625,1.0,0.2668319940567016,0.8228748440742493,0.8228748440742493,1.0,1.0,-1.222780466079712,0.5143303275108337,0.7084501385688782,0.2570207417011261,0.0,0.0,0.503739595413208,50.728275299072266,37.0,-2.242464065551758,-11580.490234375,209.29039001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63604736328125,307.61065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.84375,18000.0,0.0,0.0,0.2642490565776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592154622077942,0.459220826625824,-5.371103270590538e-06,0.0,0.000268179224804,0.0,0.0,25.8751220703125,0.0,0.0,0.0,0.3561328649520874,4.0,0.0,1.0
389520,293.1493530273437,297.1499938964844,293.1499938964844,0.0395737625658512,-1347.1783447265625,304.15057373046875,0.6530490517616272,0.1113156229257583,0.1015972793102264,293.9942932128906,297.1499938964844,293.1499938964844,0.0009720888338051,-77.69855499267578,292.5470275878906,0.4884943962097168,0.050000000745058,0.0489760152995586,293.0920104980469,297.1499938964844,293.1499938964844,0.3100669980049133,-4391.49560546875,304.1459655761719,0.9975718855857848,0.4003105461597442,0.2802307903766632,293.2057800292969,297.1499938964844,293.1499938964844,0.2864739894866943,-5581.1259765625,304.1573791503906,0.980508267879486,0.3747699856758117,0.3557953238487243,293.2911376953125,297.1499938964844,293.1499938964844,0.0068336371332407,-2394.15380859375,299.7147827148437,0.4884943962097168,0.050000000745058,0.2323211431503296,291.1835327148437,291.1499938964844,265.57000732421875,264.2308654785156,281.77691650390625,293.5378723144531,291.18316650390625,1.0,0.2668319940567016,0.8228748440742493,0.8228748440742493,1.0,1.0,-1.222780466079712,0.5143303275108337,0.7084501385688782,0.2570207417011261,0.0,0.0,0.503739595413208,50.728275299072266,37.0,-2.242464065551758,-11580.490234375,209.29039001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63604736328125,307.61065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.84375,18000.0,0.0,0.0,0.2642490565776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592154622077942,0.459220826625824,-5.371103270590538e-06,0.0,0.000268179224804,0.0,0.0,25.8751220703125,0.0,0.0,0.0,0.3561328649520874,4.0,0.0,1.0
389580,293.1495361328125,297.1499938964844,293.1499938964844,0.0394636243581771,-1345.0482177734375,304.15057373046875,0.6613852381706238,0.111297383904457,0.1014888361096382,294.00396728515625,297.1499938964844,293.1499938964844,0.0007344185141846,-58.6893310546875,292.2327575683594,0.4948058128356933,0.050000000745058,0.0488614439964294,293.08905029296875,297.1499938964844,293.1499938964844,0.3004169762134552,-4276.0830078125,304.1635437011719,0.9990000128746032,0.4023386836051941,0.2724526524543762,293.20489501953125,297.1499938964844,293.1499938964844,0.2850297689437866,-5558.80322265625,304.1573486328125,0.990156888961792,0.3735339939594269,0.3545268177986145,293.2909851074219,297.1499938964844,293.1499938964844,0.0067620677873492,-2374.110107421875,299.66802978515625,0.4948058128356933,0.050000000745058,0.2317776679992675,291.1883544921875,291.1499938964844,265.6066589355469,264.2649230957031,281.8087463378906,293.54052734375,291.1898498535156,1.0,0.2617200016975403,0.8225002288818359,0.8225002288818359,1.0,1.0,-1.2113710641860962,0.5088738799095154,0.7024972438812256,0.2548785805702209,0.0,0.0,0.4985696673393249,47.67366027832031,40.0,9.932415962219238,-11464.2373046875,199.0710601806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689208984375,307.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.05078125,18000.0,0.0,0.0,0.2616673409938812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518478810787201,0.4518532156944275,-5.332466116669821e-06,0.0,0.0002655590942595,0.0,0.0,25.191558837890625,0.0,0.0,0.0,0.3537279367446899,4.0,0.0,1.0
389640,293.1495361328125,297.1499938964844,293.1499938964844,0.0394636243581771,-1345.0482177734375,304.15057373046875,0.6613852381706238,0.111297383904457,0.1014888361096382,294.00396728515625,297.1499938964844,293.1499938964844,0.0007344185141846,-58.6893310546875,292.2327575683594,0.4948058128356933,0.050000000745058,0.0488614439964294,293.08905029296875,297.1499938964844,293.1499938964844,0.3004169762134552,-4276.0830078125,304.1635437011719,0.9990000128746032,0.4023386836051941,0.2724526524543762,293.20489501953125,297.1499938964844,293.1499938964844,0.2850297689437866,-5558.80322265625,304.1573486328125,0.990156888961792,0.3735339939594269,0.3545268177986145,293.2909851074219,297.1499938964844,293.1499938964844,0.0067620677873492,-2374.110107421875,299.66802978515625,0.4948058128356933,0.050000000745058,0.2317776679992675,291.1883544921875,291.1499938964844,265.6066589355469,264.2649230957031,281.8087463378906,293.54052734375,291.1898498535156,1.0,0.2617200016975403,0.8225002288818359,0.8225002288818359,1.0,1.0,-1.2113710641860962,0.5088738799095154,0.7024972438812256,0.2548785805702209,0.0,0.0,0.4985696673393249,47.67366027832031,40.0,9.932415962219238,-11464.2373046875,199.0710601806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689208984375,307.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.05078125,18000.0,0.0,0.0,0.2616673409938812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518478810787201,0.4518532156944275,-5.332466116669821e-06,0.0,0.0002655590942595,0.0,0.0,25.191558837890625,0.0,0.0,0.0,0.3537279367446899,4.0,0.0,1.0
389700,293.1497497558594,297.1499938964844,293.1499938964844,0.0393941104412078,-1343.68505859375,304.15057373046875,0.6639334559440613,0.1112603992223739,0.1014315709471702,294.0088806152344,297.1499938964844,293.1499938964844,0.0006145450170151,-49.10089492797852,292.0770568847656,0.4967485070228576,0.050000000745058,0.0488282479345798,293.0833740234375,297.1499938964844,293.1499938964844,0.2958252131938934,-4224.52685546875,304.1693115234375,0.9990000128746032,0.4042204022407532,0.2692809700965881,293.20458984375,297.1499938964844,293.1499938964844,0.2842631936073303,-5546.89794921875,304.15740966796875,0.9927382469177246,0.3728992640972137,0.3539012372493744,293.2908935546875,297.1499938964844,293.1499938964844,0.0067292437888681,-2364.7490234375,299.6457214355469,0.4967485070228576,0.050000000745058,0.231620192527771,291.1937561035156,291.1499938964844,265.625,264.2820129394531,281.8224792480469,293.53790283203125,291.1942138671875,1.0,0.2600042819976806,0.8223129510879517,0.8223129510879517,1.0,1.0,-1.206212282180786,0.506373405456543,0.6998388767242432,0.2540066540241241,0.0,0.0,0.4950809180736542,46.76637649536133,40.0,8.932735443115234,-11394.07421875,195.55702209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174987792969,307.6225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18075.73828125,18000.0,0.0,0.0,0.2602774202823639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466046690940857,0.4466099739074707,-5.3078538257977925e-06,0.0,0.0002641484898049,0.0,0.0,24.723175048828125,0.0,0.0,0.0,0.3520875573158264,4.0,0.0,1.0
389760,293.1500244140625,297.1499938964844,293.1499938964844,0.0393520221114158,-1342.90576171875,304.1505432128906,0.6657697558403015,0.1112118810415268,0.1013703271746635,294.0137939453125,297.1499938964844,293.1499938964844,0.0005369512364268,-42.61679458618164,291.91552734375,0.4981807768344879,0.050000000745058,0.0488044507801532,293.07830810546875,297.1499938964844,293.1499938964844,0.292742371559143,-4189.2138671875,304.17138671875,0.9990000128746032,0.4060634970664978,0.2669841647148132,293.2043151855469,297.1499938964844,293.1499938964844,0.2836273908615112,-5537.171875,304.1572265625,0.9944600462913512,0.37226003408432,0.3532779812812805,293.2908020019531,297.1499938964844,293.1499938964844,0.0066999662667512,-2356.810302734375,299.6216735839844,0.4981807768344879,0.050000000745058,0.2315073013305664,291.1938781738281,291.1499938964844,265.6433410644531,264.2991027832031,281.8363342285156,293.5364685058594,291.1934814453125,1.0,0.2587805092334747,0.8221613168716431,0.8221613168716431,1.0,1.0,-1.202468752861023,0.5045033097267151,0.6979654431343079,0.2535304427146911,0.0,0.0,0.4921214580535888,46.11952209472656,43.0,2.8564162254333496,-11331.4853515625,193.01141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7469787597656,307.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.40625,18000.0,0.0,0.0,0.258817970752716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414901733398437,0.4414954483509063,-5.281351150188129e-06,0.0,0.0002626673376653,0.0,0.0,24.26114082336425,0.0,0.0,0.0,0.3504725396633148,4.0,0.0,1.0
