time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389820,293.150634765625,297.1499938964844,293.1499938964844,0.0392975509166717,-1341.9718017578125,304.15045166015625,0.6673712730407715,0.1110885888338089,0.1012468338012695,294.0235595703125,297.1499938964844,293.1499938964844,0.0004012107383459,-17.563997268676758,291.58447265625,0.4995484352111816,0.050000000745058,0.0487822704017162,293.0736389160156,297.1499938964844,293.1499938964844,0.2897742986679077,-4156.4072265625,304.16900634765625,0.9990000128746032,0.4088408648967743,0.2648254632949829,293.203857421875,297.1499938964844,293.1499938964844,0.2825082242488861,-5520.189453125,304.1566772460937,0.9956132173538208,0.370976984500885,0.352050632238388,293.29071044921875,297.1499938964844,293.1499938964844,0.0066479374654591,-2343.178466796875,299.5712585449219,0.4995484352111816,0.050000000745058,0.2314020842313766,291.188232421875,291.1499938964844,265.67999267578125,264.3333740234375,281.8671875,293.540283203125,291.1875305175781,1.0,0.2575873434543609,0.8218581080436707,0.8218581080436707,1.0,1.0,-1.1981018781661987,0.5021047592163086,0.6959971785545349,0.2535588145256042,0.0,0.0,0.4873694479465484,45.52143859863281,46.0,-5.667689323425293,-11236.263671875,190.37857055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79998779296875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.71484375,18000.0,0.0,0.0,0.2557889223098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433306336402893,0.4333115816116333,-5.235921435087221e-06,0.0,0.0002595932455733,0.0,0.0,23.520288467407227,0.0,0.0,0.0,0.347825676202774,4.0,0.0,1.0
389880,293.150634765625,297.1499938964844,293.1499938964844,0.0392975509166717,-1341.9718017578125,304.15045166015625,0.6673712730407715,0.1110885888338089,0.1012468338012695,294.0235595703125,297.1499938964844,293.1499938964844,0.0004012107383459,-17.563997268676758,291.58447265625,0.4995484352111816,0.050000000745058,0.0487822704017162,293.0736389160156,297.1499938964844,293.1499938964844,0.2897742986679077,-4156.4072265625,304.16900634765625,0.9990000128746032,0.4088408648967743,0.2648254632949829,293.203857421875,297.1499938964844,293.1499938964844,0.2825082242488861,-5520.189453125,304.1566772460937,0.9956132173538208,0.370976984500885,0.352050632238388,293.29071044921875,297.1499938964844,293.1499938964844,0.0066479374654591,-2343.178466796875,299.5712585449219,0.4995484352111816,0.050000000745058,0.2314020842313766,291.188232421875,291.1499938964844,265.67999267578125,264.3333740234375,281.8671875,293.540283203125,291.1875305175781,1.0,0.2575873434543609,0.8218581080436707,0.8218581080436707,1.0,1.0,-1.1981018781661987,0.5021047592163086,0.6959971785545349,0.2535588145256042,0.0,0.0,0.4873694479465484,45.52143859863281,46.0,-5.667689323425293,-11236.263671875,190.37857055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79998779296875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.71484375,18000.0,0.0,0.0,0.2557889223098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433306336402893,0.4333115816116333,-5.235921435087221e-06,0.0,0.0002595932455733,0.0,0.0,23.520288467407227,0.0,0.0,0.0,0.347825676202774,4.0,0.0,1.0
389940,293.1513977050781,297.1499938964844,293.1499938964844,0.0392498970031738,-1341.1986083984375,304.150390625,0.6665797829627991,0.110917180776596,0.1011108607053756,294.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.4992002248764038,0.050000000745058,0.0487878657877445,293.07830810546875,297.1499938964844,293.1499938964844,0.2903704345226288,-4165.30810546875,304.16162109375,0.9990000128746032,0.4098474979400635,0.2653717696666717,293.2035522460937,297.1499938964844,293.1499938964844,0.2814770042896271,-5504.5771484375,304.1561584472656,0.9942415952682496,0.3696770370006561,0.35083869099617,293.291015625,297.1499938964844,293.1499938964844,0.0066004111431539,-2331.020751953125,299.5187683105469,0.4992002248764038,0.050000000745058,0.2314286231994629,291.179931640625,291.1499938964844,265.7166748046875,264.3677062988281,281.9030456542969,293.55377197265625,291.178955078125,1.0,0.2577811479568481,0.8215548992156982,0.8215548992156982,1.0,1.0,-1.1971774101257324,0.5011765360832214,0.696000874042511,0.2546912431716919,0.0,0.0,0.4839163422584533,45.68451690673828,49.0,-10.768227577209473,-11167.7529296875,190.41339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8328552246094,307.5868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.544921875,18000.0,0.0,0.0,0.2527849674224853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427228033542633,0.4272332489490509,-5.201769454288296e-06,0.0,0.0002565446193329,0.0,0.0,22.976919174194336,0.0,0.0,0.0,0.3458564877510071,4.0,0.0,1.0
390000,293.1513977050781,297.1499938964844,293.1499938964844,0.0392498970031738,-1341.1986083984375,304.150390625,0.6665797829627991,0.110917180776596,0.1011108607053756,294.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.4992002248764038,0.050000000745058,0.0487878657877445,293.07830810546875,297.1499938964844,293.1499938964844,0.2903704345226288,-4165.30810546875,304.16162109375,0.9990000128746032,0.4098474979400635,0.2653717696666717,293.2035522460937,297.1499938964844,293.1499938964844,0.2814770042896271,-5504.5771484375,304.1561584472656,0.9942415952682496,0.3696770370006561,0.35083869099617,293.291015625,297.1499938964844,293.1499938964844,0.0066004111431539,-2331.020751953125,299.5187683105469,0.4992002248764038,0.050000000745058,0.2314286231994629,291.179931640625,291.1499938964844,265.7166748046875,264.3677062988281,281.9030456542969,293.55377197265625,291.178955078125,1.0,0.2577811479568481,0.8215548992156982,0.8215548992156982,1.0,1.0,-1.1971774101257324,0.5011765360832214,0.696000874042511,0.2546912431716919,0.0,0.0,0.4839163422584533,45.68451690673828,49.0,-10.768227577209473,-11167.7529296875,190.41339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8328552246094,307.5868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.544921875,18000.0,0.0,0.0,0.2527849674224853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427228033542633,0.4272332489490509,-5.201769454288296e-06,0.0,0.0002565446193329,0.0,0.0,22.976919174194336,0.0,0.0,0.0,0.3458564877510071,4.0,0.0,1.0
390060,293.1524658203125,297.1499938964844,293.1499938964844,0.0391803868114948,-1340.028564453125,304.150390625,0.6638734936714172,0.1106678321957588,0.1009340211749076,294.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4975257515907287,0.050000000745058,0.0488152615725994,293.0921630859375,297.1499938964844,293.1499938964844,0.2938125729560852,-4207.025390625,304.1519775390625,0.9990000128746032,0.4088736772537231,0.2680299580097198,293.2034606933594,297.1499938964844,293.1499938964844,0.2804741859436035,-5489.36279296875,304.1557922363281,0.9907939434051514,0.3683407604694366,0.3496192097663879,293.2919921875,297.1499938964844,293.1499938964844,0.0065549621358513,-2319.529541015625,299.4638366699219,0.4975257515907287,0.050000000745058,0.2315585762262344,291.1703186035156,291.1499938964844,265.7533264160156,264.402099609375,281.9439697265625,293.5771484375,291.1693725585937,1.0,0.2590509355068207,0.8212277889251709,0.8212277889251709,1.0,1.0,-1.1988805532455444,0.5013784766197205,0.697502076625824,0.2566370666027069,0.0,0.0,0.4818474054336548,46.44316482543945,52.0,-12.68950366973877,-11121.3212890625,192.5093536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8377685546875,307.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9453125,18000.0,0.0,0.0,0.2499846071004867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233461320400238,0.4233512878417969,-5.178811079531442e-06,0.0,0.000253702601185,0.0,0.0,22.629262924194336,0.0,0.0,0.0,0.3445833921432495,4.0,0.0,1.0
390120,293.1524658203125,297.1499938964844,293.1499938964844,0.0391803868114948,-1340.028564453125,304.150390625,0.6638734936714172,0.1106678321957588,0.1009340211749076,294.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4975257515907287,0.050000000745058,0.0488152615725994,293.0921630859375,297.1499938964844,293.1499938964844,0.2938125729560852,-4207.025390625,304.1519775390625,0.9990000128746032,0.4088736772537231,0.2680299580097198,293.2034606933594,297.1499938964844,293.1499938964844,0.2804741859436035,-5489.36279296875,304.1557922363281,0.9907939434051514,0.3683407604694366,0.3496192097663879,293.2919921875,297.1499938964844,293.1499938964844,0.0065549621358513,-2319.529541015625,299.4638366699219,0.4975257515907287,0.050000000745058,0.2315585762262344,291.1703186035156,291.1499938964844,265.7533264160156,264.402099609375,281.9439697265625,293.5771484375,291.1693725585937,1.0,0.2590509355068207,0.8212277889251709,0.8212277889251709,1.0,1.0,-1.1988805532455444,0.5013784766197205,0.697502076625824,0.2566370666027069,0.0,0.0,0.4818474054336548,46.44316482543945,52.0,-12.68950366973877,-11121.3212890625,192.5093536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8377685546875,307.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9453125,18000.0,0.0,0.0,0.2499846071004867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233461320400238,0.4233512878417969,-5.178811079531442e-06,0.0,0.000253702601185,0.0,0.0,22.629262924194336,0.0,0.0,0.0,0.3445833921432495,4.0,0.0,1.0
390180,293.1539611816406,297.1499938964844,293.1499938964844,0.039051167666912,-1337.72900390625,304.1504821777344,0.6596307754516602,0.1103029549121856,0.1006772741675376,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4948530495166778,0.050000000745058,0.048860628157854,293.1148376464844,297.1499938964844,293.1499938964844,0.2995603680610657,-4274.8232421875,304.1417541503906,0.9990000128746032,0.4057620763778686,0.2723747193813324,293.2036437988281,297.1499938964844,293.1499938964844,0.279432088136673,-5473.447265625,304.1556091308594,0.985499918460846,0.366947591304779,0.3483685255050659,293.2938232421875,297.1499938964844,293.1499938964844,0.0065095699392259,-2307.983154296875,299.4063415527344,0.4948530495166778,0.050000000745058,0.2317737787961959,291.16131591796875,291.1499938964844,265.7900085449219,264.4365539550781,281.9896545410156,293.611328125,291.16046142578125,1.0,0.2611720860004425,0.8209006786346436,0.8209006786346436,1.0,1.0,-1.2025988101959229,0.5024876594543457,0.7001111507415771,0.259101390838623,0.0,0.0,0.4809488654136657,47.68795776367188,55.0,-12.37255573272705,-11090.84765625,196.26280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81134033203125,307.520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7578125,18000.0,0.0,0.0,0.2475415617227554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213786423206329,0.421383798122406,-5.165949914953671e-06,0.0,0.0002512232167646,0.0,0.0,22.44952964782715,0.0,0.0,0.0,0.3439204394817352,4.0,0.0,1.0
390240,293.1539611816406,297.1499938964844,293.1499938964844,0.039051167666912,-1337.72900390625,304.1504821777344,0.6596307754516602,0.1103029549121856,0.1006772741675376,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4948530495166778,0.050000000745058,0.048860628157854,293.1148376464844,297.1499938964844,293.1499938964844,0.2995603680610657,-4274.8232421875,304.1417541503906,0.9990000128746032,0.4057620763778686,0.2723747193813324,293.2036437988281,297.1499938964844,293.1499938964844,0.279432088136673,-5473.447265625,304.1556091308594,0.985499918460846,0.366947591304779,0.3483685255050659,293.2938232421875,297.1499938964844,293.1499938964844,0.0065095699392259,-2307.983154296875,299.4063415527344,0.4948530495166778,0.050000000745058,0.2317737787961959,291.16131591796875,291.1499938964844,265.7900085449219,264.4365539550781,281.9896545410156,293.611328125,291.16046142578125,1.0,0.2611720860004425,0.8209006786346436,0.8209006786346436,1.0,1.0,-1.2025988101959229,0.5024876594543457,0.7001111507415771,0.259101390838623,0.0,0.0,0.4809488654136657,47.68795776367188,55.0,-12.37255573272705,-11090.84765625,196.26280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81134033203125,307.520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7578125,18000.0,0.0,0.0,0.2475415617227554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213786423206329,0.421383798122406,-5.165949914953671e-06,0.0,0.0002512232167646,0.0,0.0,22.44952964782715,0.0,0.0,0.0,0.3439204394817352,4.0,0.0,1.0
390300,293.1548767089844,297.1499938964844,293.1499938964844,0.0389586240053176,-1336.0494384765625,304.1505432128906,0.6570584774017334,0.1100736260414123,0.100512720644474,294.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4932331442832947,0.050000000745058,0.0488890744745731,293.1293334960937,297.1499938964844,293.1499938964844,0.3031557202339172,-4316.72216796875,304.13671875,0.9990000128746032,0.4033595621585846,0.2750639617443084,293.203857421875,297.1499938964844,293.1499938964844,0.2788858413696289,-5465.06298828125,304.15557861328125,0.9822166562080384,0.3662257492542267,0.347726047039032,293.2950439453125,297.1499938964844,293.1499938964844,0.0064865448512136,-2302.0712890625,299.3765869140625,0.4932331442832947,0.050000000745058,0.2319087237119674,291.1572265625,291.1499938964844,265.8083190917969,264.4537658691406,282.0141906738281,293.6327514648437,291.1564636230469,1.0,0.2624920606613159,0.8207371234893799,0.8207371234893799,1.0,1.0,-1.2050541639328003,0.503328263759613,0.7017258405685425,0.2604388296604156,0.0,0.0,0.4808803796768188,48.46440887451172,55.0,-11.714503288269045,-11080.0927734375,198.6597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78668212890625,307.4964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.572265625,18000.0,0.0,0.0,0.2464897036552429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210156798362732,0.4210208356380462,-5.162776687939186e-06,0.0,0.0002501557173673,0.0,0.0,22.413406372070312,0.0,0.0,0.0,0.3437865078449249,4.0,0.0,1.0
390360,293.1558837890625,297.1499938964844,293.1499938964844,0.0388462170958519,-1333.9915771484375,304.1506652832031,0.6542561054229736,0.1098134443163871,0.1003234982490539,294.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4914664626121521,0.050000000745058,0.0489208698272705,293.1458435058594,297.1499938964844,293.1499938964844,0.3071511685848236,-4362.9892578125,304.1318664550781,0.9990000128746032,0.4003799557685852,0.2780388593673706,293.20416259765625,297.1499938964844,293.1499938964844,0.2783175110816955,-5456.3095703125,304.1556091308594,0.9785427451133728,0.3654862940311432,0.347070574760437,293.2965087890625,297.1499938964844,293.1499938964844,0.0064631840214133,-2296.019287109375,299.3462219238281,0.4914664626121521,0.050000000745058,0.2320595532655716,291.153564453125,291.1499938964844,265.82666015625,264.47100830078125,282.0401306152344,293.65771484375,291.15289306640625,1.0,0.263954609632492,0.8205346465110779,0.8205346465110779,1.0,1.0,-1.2078262567520142,0.5043286085128784,0.7034976482391357,0.2617990970611572,0.0,0.0,0.4810147583484649,49.329246520996094,58.0,-10.719051361083984,-11071.42578125,201.3531951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.755126953125,307.46929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1015625,18000.0,0.0,0.0,0.24556265771389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209999144077301,0.4210050702095032,-5.161462013347773e-06,0.0,0.0002492148778401,0.0,0.0,22.4073486328125,0.0,0.0,0.0,0.3437632918357849,4.0,0.0,1.0
390420,293.1580810546875,297.1499938964844,293.1499938964844,0.0385391600430011,-1328.2032470703125,304.1509704589844,0.6463663578033447,0.1092165037989616,0.0999055877327919,294.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4861418306827545,0.050000000745058,0.0490208603441715,293.176513671875,297.1499938964844,293.1499938964844,0.3062695562839508,-4350.3916015625,304.14019775390625,0.991171658039093,0.3942384421825409,0.2770850956439972,293.20489501953125,297.1499938964844,293.1499938964844,0.2769487500190735,-5434.88916015625,304.1560363769531,0.9673869013786316,0.3639675378799438,0.3457546532154083,293.2998046875,297.1499938964844,293.1499938964844,0.0064180609770119,-2283.617919921875,299.2867126464844,0.4861418306827545,0.050000000745058,0.2325338423252105,291.1546936035156,291.1499938964844,265.86334228515625,264.5054626464844,282.1029357910156,293.7079772949219,291.1565246582031,1.0,0.2669903635978699,0.8201296925544739,0.8201296925544739,1.0,1.0,-1.2053170204162598,0.5024508237838745,0.7028661370277405,0.2631593346595764,0.0,0.0,0.480592280626297,51.87544631958008,61.0,6.91146183013916,-11013.70703125,205.7376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6791687011719,307.4276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.2440524399280548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211483895778656,0.4211535453796386,-5.162277830095263e-06,0.0,0.0002476822119206,0.0,0.0,22.420276641845703,0.0,0.0,0.0,0.3437848687171936,4.0,0.0,1.0
390480,293.1580810546875,297.1499938964844,293.1499938964844,0.0385391600430011,-1328.2032470703125,304.1509704589844,0.6463663578033447,0.1092165037989616,0.0999055877327919,294.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4861418306827545,0.050000000745058,0.0490208603441715,293.176513671875,297.1499938964844,293.1499938964844,0.3062695562839508,-4350.3916015625,304.14019775390625,0.991171658039093,0.3942384421825409,0.2770850956439972,293.20489501953125,297.1499938964844,293.1499938964844,0.2769487500190735,-5434.88916015625,304.1560363769531,0.9673869013786316,0.3639675378799438,0.3457546532154083,293.2998046875,297.1499938964844,293.1499938964844,0.0064180609770119,-2283.617919921875,299.2867126464844,0.4861418306827545,0.050000000745058,0.2325338423252105,291.1546936035156,291.1499938964844,265.86334228515625,264.5054626464844,282.1029357910156,293.7079772949219,291.1565246582031,1.0,0.2669903635978699,0.8201296925544739,0.8201296925544739,1.0,1.0,-1.2053170204162598,0.5024508237838745,0.7028661370277405,0.2631593346595764,0.0,0.0,0.480592280626297,51.87544631958008,61.0,6.91146183013916,-11013.70703125,205.7376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6791687011719,307.4276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.2440524399280548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211483895778656,0.4211535453796386,-5.162277830095263e-06,0.0,0.0002476822119206,0.0,0.0,22.420276641845703,0.0,0.0,0.0,0.3437848687171936,4.0,0.0,1.0
390540,293.1604919433594,297.1499938964844,293.1499938964844,0.0381109416484832,-1319.9820556640625,304.1513366699219,0.6382426619529724,0.1085226759314537,0.0994099974632263,294.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4803389310836792,0.050000000745058,0.0491339340806007,293.1958312988281,297.1499938964844,293.1499938964844,0.3018663227558136,-4298.00146484375,304.1506042480469,0.9783594608306884,0.3896447122097015,0.2738337218761444,293.205810546875,297.1499938964844,293.1499938964844,0.2752505242824554,-5408.0361328125,304.1568298339844,0.9546769857406616,0.3623887896537781,0.3443954586982727,293.3032531738281,297.1499938964844,293.1499938964844,0.0063689169473946,-2269.054931640625,299.2307434082031,0.4803389310836792,0.050000000745058,0.2330702394247055,291.1692199707031,291.1499938964844,265.8999938964844,264.5399169921875,282.1627502441406,293.7437744140625,291.1698303222656,1.0,0.27005735039711,0.8197246789932251,0.8197246789932251,1.0,1.0,-1.199949860572815,0.4991953372955322,0.7007545232772827,0.2640353143215179,0.0,0.0,0.4769104123115539,54.71523284912109,64.0,12.32678508758545,-10900.59765625,209.7431030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132507324219,307.3614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.224609375,18000.0,0.0,0.0,0.2427343130111694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416696161031723,0.4167013168334961,-5.14782504978939e-06,0.0,0.0002463444834575,0.0,0.0,22.07220268249512,0.0,0.0,0.0,0.3424998521804809,4.0,0.0,1.0
390600,293.1604919433594,297.1499938964844,293.1499938964844,0.0381109416484832,-1319.9820556640625,304.1513366699219,0.6382426619529724,0.1085226759314537,0.0994099974632263,294.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4803389310836792,0.050000000745058,0.0491339340806007,293.1958312988281,297.1499938964844,293.1499938964844,0.3018663227558136,-4298.00146484375,304.1506042480469,0.9783594608306884,0.3896447122097015,0.2738337218761444,293.205810546875,297.1499938964844,293.1499938964844,0.2752505242824554,-5408.0361328125,304.1568298339844,0.9546769857406616,0.3623887896537781,0.3443954586982727,293.3032531738281,297.1499938964844,293.1499938964844,0.0063689169473946,-2269.054931640625,299.2307434082031,0.4803389310836792,0.050000000745058,0.2330702394247055,291.1692199707031,291.1499938964844,265.8999938964844,264.5399169921875,282.1627502441406,293.7437744140625,291.1698303222656,1.0,0.27005735039711,0.8197246789932251,0.8197246789932251,1.0,1.0,-1.199949860572815,0.4991953372955322,0.7007545232772827,0.2640353143215179,0.0,0.0,0.4769104123115539,54.71523284912109,64.0,12.32678508758545,-10900.59765625,209.7431030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132507324219,307.3614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.224609375,18000.0,0.0,0.0,0.2427343130111694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416696161031723,0.4167013168334961,-5.14782504978939e-06,0.0,0.0002463444834575,0.0,0.0,22.07220268249512,0.0,0.0,0.0,0.3424998521804809,4.0,0.0,1.0
390660,293.16290283203125,297.1499938964844,293.1499938964844,0.0376881882548332,-1311.964111328125,304.151611328125,0.6305640935897827,0.1077725142240524,0.0988572314381599,294.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.4743442833423614,0.050000000745058,0.0492499247193336,293.2139892578125,297.1499938964844,293.1499938964844,0.2976073324680328,-4248.10107421875,304.157470703125,0.9644582271575928,0.3848006427288055,0.2706359326839447,293.2067565917969,297.1499938964844,293.1499938964844,0.2737100720405578,-5383.90087890625,304.1571350097656,0.9416987299919128,0.3607856631278991,0.3430071771144867,293.3065795898437,297.1499938964844,293.1499938964844,0.0063219536095857,-2255.69580078125,299.1707458496094,0.4743442833423614,0.050000000745058,0.2336204349994659,291.1751708984375,291.1499938964844,265.9366760253906,264.5743408203125,282.2230224609375,293.7811889648437,291.1758728027344,1.0,0.2731697559356689,0.8193829655647278,0.8193829655647278,1.0,1.0,-1.1945819854736328,0.4959690868854522,0.6986128687858582,0.2648414373397827,0.0,0.0,0.4731695353984833,57.62691879272461,67.0,10.18830108642578,-10786.14453125,213.85113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712280273437,307.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.220703125,18000.0,0.0,0.0,0.2413934767246246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113398492336273,0.411344975233078,-5.12353017256828e-06,0.0,0.0002449837047606,0.0,0.0,21.631622314453125,0.0,0.0,0.0,0.3408584892749786,4.0,0.0,1.0
390720,293.16290283203125,297.1499938964844,293.1499938964844,0.0376881882548332,-1311.964111328125,304.151611328125,0.6305640935897827,0.1077725142240524,0.0988572314381599,294.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.4743442833423614,0.050000000745058,0.0492499247193336,293.2139892578125,297.1499938964844,293.1499938964844,0.2976073324680328,-4248.10107421875,304.157470703125,0.9644582271575928,0.3848006427288055,0.2706359326839447,293.2067565917969,297.1499938964844,293.1499938964844,0.2737100720405578,-5383.90087890625,304.1571350097656,0.9416987299919128,0.3607856631278991,0.3430071771144867,293.3065795898437,297.1499938964844,293.1499938964844,0.0063219536095857,-2255.69580078125,299.1707458496094,0.4743442833423614,0.050000000745058,0.2336204349994659,291.1751708984375,291.1499938964844,265.9366760253906,264.5743408203125,282.2230224609375,293.7811889648437,291.1758728027344,1.0,0.2731697559356689,0.8193829655647278,0.8193829655647278,1.0,1.0,-1.1945819854736328,0.4959690868854522,0.6986128687858582,0.2648414373397827,0.0,0.0,0.4731695353984833,57.62691879272461,67.0,10.18830108642578,-10786.14453125,213.85113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712280273437,307.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.220703125,18000.0,0.0,0.0,0.2413934767246246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113398492336273,0.411344975233078,-5.12353017256828e-06,0.0,0.0002449837047606,0.0,0.0,21.631622314453125,0.0,0.0,0.0,0.3408584892749786,4.0,0.0,1.0
390780,293.1651611328125,297.1499938964844,293.1499938964844,0.0372378900647163,-1303.406982421875,304.1518249511719,0.623158872127533,0.1069828644394874,0.0982701778411865,294.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4678232967853546,0.050000000745058,0.0493694581091403,293.2326965332031,297.1499938964844,293.1499938964844,0.2927593886852264,-4191.78173828125,304.1630249023437,0.9491670727729796,0.3793913424015045,0.2670708000659942,293.2076110839844,297.1499938964844,293.1499938964844,0.2721432447433471,-5359.3330078125,304.1573486328125,0.9287620782852172,0.3591744899749756,0.3416109085083008,293.3097839355469,297.1499938964844,293.1499938964844,0.006274817045778,-2242.14208984375,299.1102905273437,0.4678232967853546,0.050000000745058,0.2341874539852142,291.181884765625,291.1499938964844,265.97332763671875,264.6087341308594,282.285888671875,293.823486328125,291.1825256347656,1.0,0.2762852013111114,0.8190413117408752,0.8190413117408752,1.0,1.0,-1.1887468099594116,0.4925709664821625,0.6961758732795715,0.2654135227203369,0.0,0.0,0.468455970287323,60.61834716796875,70.0,9.382654190063477,-10664.3544921875,217.9183959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5523986816406,307.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.19140625,18000.0,0.0,0.0,0.2399413734674453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048162698745727,0.404821366071701,-5.094858352094889e-06,0.0,0.0002435099886497,0.0,0.0,21.10505104064941,0.0,0.0,0.0,0.3388689756393432,4.0,0.0,1.0
390840,293.1651611328125,297.1499938964844,293.1499938964844,0.0372378900647163,-1303.406982421875,304.1518249511719,0.623158872127533,0.1069828644394874,0.0982701778411865,294.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4678232967853546,0.050000000745058,0.0493694581091403,293.2326965332031,297.1499938964844,293.1499938964844,0.2927593886852264,-4191.78173828125,304.1630249023437,0.9491670727729796,0.3793913424015045,0.2670708000659942,293.2076110839844,297.1499938964844,293.1499938964844,0.2721432447433471,-5359.3330078125,304.1573486328125,0.9287620782852172,0.3591744899749756,0.3416109085083008,293.3097839355469,297.1499938964844,293.1499938964844,0.006274817045778,-2242.14208984375,299.1102905273437,0.4678232967853546,0.050000000745058,0.2341874539852142,291.181884765625,291.1499938964844,265.97332763671875,264.6087341308594,282.285888671875,293.823486328125,291.1825256347656,1.0,0.2762852013111114,0.8190413117408752,0.8190413117408752,1.0,1.0,-1.1887468099594116,0.4925709664821625,0.6961758732795715,0.2654135227203369,0.0,0.0,0.468455970287323,60.61834716796875,70.0,9.382654190063477,-10664.3544921875,217.9183959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5523986816406,307.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.19140625,18000.0,0.0,0.0,0.2399413734674453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048162698745727,0.404821366071701,-5.094858352094889e-06,0.0,0.0002435099886497,0.0,0.0,21.10505104064941,0.0,0.0,0.0,0.3388689756393432,4.0,0.0,1.0
390900,293.166259765625,297.1499938964844,293.1499938964844,0.0370070114731788,-1299.01953125,304.15191650390625,0.6194919943809509,0.1065745651721954,0.0979653000831604,294.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4642738699913025,0.050000000745058,0.0494303442537784,293.2429504394531,297.1499938964844,293.1499938964844,0.2900784611701965,-4160.7294921875,304.16552734375,0.9410583972930908,0.3763271272182464,0.2651022374629974,293.2074584960937,297.1499938964844,293.1499938964844,0.2713987529277801,-5347.68701171875,304.1573791503906,0.9225024580955504,0.3584685325622558,0.3409469425678253,293.31134033203125,297.1499938964844,293.1499938964844,0.0062512406148016,-2235.358642578125,299.07965087890625,0.4642738699913025,0.050000000745058,0.2344762682914734,291.1849060058594,291.1499938964844,265.9916687011719,264.6258850097656,282.318603515625,293.8471984863281,291.1855163574219,1.0,0.2778347432613373,0.8188704252243042,0.8188704252243042,1.0,1.0,-1.1856410503387451,0.4908086657524109,0.694832444190979,0.2655888497829437,0.0,0.0,0.4658229053020477,62.1379508972168,70.0,8.95574951171875,-10600.728515625,219.91818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552001953125,307.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.947265625,18000.0,0.0,0.0,0.2391420304775238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011418521404266,0.4011469483375549,-5.078676622360945e-06,0.0,0.0002426987630315,0.0,0.0,20.811492919921875,0.0,0.0,0.0,0.3377510607242584,4.0,0.0,1.0
390960,293.1673278808594,297.1499938964844,293.1499938964844,0.0367712453007698,-1294.5340576171875,304.1519775390625,0.6158007383346558,0.1061609759926796,0.0976538956165313,294.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.4605672359466553,0.050000000745058,0.0494918525218963,293.25469970703125,297.1499938964844,293.1499938964844,0.2870441973209381,-4125.56005859375,304.168212890625,0.9325501918792723,0.372843861579895,0.2628694176673889,293.2062683105469,297.1499938964844,293.1499938964844,0.2708038985729217,-5338.462890625,304.1571044921875,0.9166187644004822,0.3579766452312469,0.3404472768306732,293.3128662109375,297.1499938964844,293.1499938964844,0.0062276045791804,-2228.52685546875,299.04888916015625,0.4605672359466553,0.050000000745058,0.2347680330276489,291.1880187988281,291.1499938964844,266.010009765625,264.6430358886719,282.3521423339844,293.8729248046875,291.18865966796875,1.0,0.2793747186660766,0.8187349438667297,0.8187349438667297,1.0,1.0,-1.182411789894104,0.4890113472938537,0.6934004426002502,0.2656842172145843,0.0,0.0,0.4629749953746795,63.67009353637695,73.0,8.88158130645752,-10535.46484375,221.88821411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.557373046875,307.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.625,18000.0,0.0,0.0,0.2382793575525283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972139954566955,0.3972190618515014,-5.06150945511763e-06,0.0,0.0002418232616037,0.0,0.0,20.50065422058105,0.0,0.0,0.0,0.3365576863288879,4.0,0.0,1.0
391020,293.1686096191406,297.1499938964844,293.1499938964844,0.0363550446927547,-1286.6285400390625,304.1520080566406,0.6084108948707581,0.1054582074284553,0.0970938205718994,294.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.4535741806030273,0.050000000745058,0.0496157594025135,293.2801513671875,297.1499938964844,293.1499938964844,0.2801155149936676,-4045.212646484375,304.1736755371094,0.915049970149994,0.3650311529636383,0.2577228844165802,293.20172119140625,297.1499938964844,293.1499938964844,0.2701331377029419,-5328.38427734375,304.15582275390625,0.9062437415122986,0.3574669957160949,0.3399455547332763,293.3154602050781,297.1499938964844,293.1499938964844,0.0061817741952836,-2215.38232421875,298.9871826171875,0.4535741806030273,0.050000000745058,0.235355794429779,291.1923828125,291.1499938964844,266.0466613769531,264.67724609375,282.41021728515625,293.9115295410156,291.1925354003906,1.0,0.2824236750602722,0.8184639811515808,0.8184639811515808,1.0,1.0,-1.1758143901824951,0.4854267239570617,0.6903876066207886,0.2656354308128357,0.0,0.0,0.4569768905639648,66.74970245361328,76.0,5.245171546936035,-10405.4619140625,225.7726287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.583740234375,307.1890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.55078125,18000.0,0.0,0.0,0.2363390773534774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388758897781372,0.3887639045715332,-5.024603979109088e-06,0.0,0.0002398541255388,0.0,0.0,19.840375900268555,0.0,0.0,0.0,0.3339991867542267,4.0,0.0,1.0
391080,293.1686096191406,297.1499938964844,293.1499938964844,0.0363550446927547,-1286.6285400390625,304.1520080566406,0.6084108948707581,0.1054582074284553,0.0970938205718994,294.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.4535741806030273,0.050000000745058,0.0496157594025135,293.2801513671875,297.1499938964844,293.1499938964844,0.2801155149936676,-4045.212646484375,304.1736755371094,0.915049970149994,0.3650311529636383,0.2577228844165802,293.20172119140625,297.1499938964844,293.1499938964844,0.2701331377029419,-5328.38427734375,304.15582275390625,0.9062437415122986,0.3574669957160949,0.3399455547332763,293.3154602050781,297.1499938964844,293.1499938964844,0.0061817741952836,-2215.38232421875,298.9871826171875,0.4535741806030273,0.050000000745058,0.235355794429779,291.1923828125,291.1499938964844,266.0466613769531,264.67724609375,282.41021728515625,293.9115295410156,291.1925354003906,1.0,0.2824236750602722,0.8184639811515808,0.8184639811515808,1.0,1.0,-1.1758143901824951,0.4854267239570617,0.6903876066207886,0.2656354308128357,0.0,0.0,0.4569768905639648,66.74970245361328,76.0,5.245171546936035,-10405.4619140625,225.7726287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.583740234375,307.1890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.55078125,18000.0,0.0,0.0,0.2363390773534774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388758897781372,0.3887639045715332,-5.024603979109088e-06,0.0,0.0002398541255388,0.0,0.0,19.840375900268555,0.0,0.0,0.0,0.3339991867542267,4.0,0.0,1.0
391140,293.168212890625,297.1499938964844,293.1499938964844,0.0361224450170993,-1282.2449951171875,304.1517333984375,0.601626992225647,0.1050631776452064,0.096769206225872,294.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.4472201466560364,0.050000000745058,0.0497398413717746,293.30633544921875,297.1499938964844,293.1499938964844,0.2724442481994629,-3956.15869140625,304.1785583496094,0.8987113237380981,0.3564275801181793,0.2519621551036834,293.1956787109375,297.1499938964844,293.1499938964844,0.2700071036815643,-5327.01123046875,304.15411376953125,0.8976027965545654,0.3573830425739288,0.3399134278297424,293.3169250488281,297.1499938964844,293.1499938964844,0.0061393994837999,-2203.453125,298.92608642578125,0.4472201466560364,0.050000000745058,0.235944390296936,291.19287109375,291.1499938964844,266.0833435058594,264.7113952636719,282.46148681640625,293.9429016113281,291.19287109375,1.0,0.2854345142841339,0.8181929588317871,0.8181929588317871,1.0,1.0,-1.1693270206451416,0.4820094704627991,0.6873176097869873,0.2652842402458191,0.0,0.0,0.4512098431587219,69.82714080810547,79.0,1.515843391418457,-10284.365234375,229.63975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6247863769531,307.1682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.212890625,18000.0,0.0,0.0,0.2341136932373047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805460631847381,0.3805510699748993,-4.988085947843501e-06,0.0,0.0002375956391915,0.0,0.0,19.20792388916016,0.0,0.0,0.0,0.3315075933933258,4.0,0.0,1.0
391200,293.168212890625,297.1499938964844,293.1499938964844,0.0361224450170993,-1282.2449951171875,304.1517333984375,0.601626992225647,0.1050631776452064,0.096769206225872,294.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.4472201466560364,0.050000000745058,0.0497398413717746,293.30633544921875,297.1499938964844,293.1499938964844,0.2724442481994629,-3956.15869140625,304.1785583496094,0.8987113237380981,0.3564275801181793,0.2519621551036834,293.1956787109375,297.1499938964844,293.1499938964844,0.2700071036815643,-5327.01123046875,304.15411376953125,0.8976027965545654,0.3573830425739288,0.3399134278297424,293.3169250488281,297.1499938964844,293.1499938964844,0.0061393994837999,-2203.453125,298.92608642578125,0.4472201466560364,0.050000000745058,0.235944390296936,291.19287109375,291.1499938964844,266.0833435058594,264.7113952636719,282.46148681640625,293.9429016113281,291.19287109375,1.0,0.2854345142841339,0.8181929588317871,0.8181929588317871,1.0,1.0,-1.1693270206451416,0.4820094704627991,0.6873176097869873,0.2652842402458191,0.0,0.0,0.4512098431587219,69.82714080810547,79.0,1.515843391418457,-10284.365234375,229.63975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6247863769531,307.1682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.212890625,18000.0,0.0,0.0,0.2341136932373047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805460631847381,0.3805510699748993,-4.988085947843501e-06,0.0,0.0002375956391915,0.0,0.0,19.20792388916016,0.0,0.0,0.0,0.3315075933933258,4.0,0.0,1.0
391260,293.1615295410156,297.1499938964844,293.1499938964844,0.0364953093230724,-1289.3734130859375,304.1504821777344,0.5970728397369385,0.1059407144784927,0.0973131880164146,294.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19244384765625,0.4414741992950439,0.050000000745058,0.0498634912073612,293.3320007324219,297.1499938964844,293.1499938964844,0.2642188668251037,-3860.3935546875,304.1827087402344,0.8831629753112793,0.3472586572170257,0.2457716614007949,293.1926574707031,297.1499938964844,293.1499938964844,0.2697805166244507,-5323.79833984375,304.1531677246094,0.8894397616386414,0.3568499684333801,0.3397145867347717,293.3172302246094,297.1499938964844,293.1499938964844,0.0061000660061836,-2192.412841796875,298.8672790527344,0.4414741992950439,0.050000000745058,0.2365309447050094,291.1923217773437,291.1499938964844,266.1199951171875,264.7453918457031,282.509033203125,293.9733581542969,291.192138671875,1.0,0.2884142696857452,0.8179465532302856,0.8179465532302856,1.0,1.0,-1.1631633043289185,0.478868693113327,0.684294581413269,0.2646587491035461,0.0,0.0,0.4455912113189697,72.88959503173828,82.0,-0.7227507829666138,-10170.6123046875,233.5406951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67236328125,307.1527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.9453125,18000.0,0.0,0.0,0.231643721461296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726911544799804,0.3726961016654968,-4.953788447892293e-06,0.0,0.0002350889262743,0.0,0.0,18.615482330322266,0.0,0.0,0.0,0.3291514217853546,4.0,0.0,1.0
391320,293.1615295410156,297.1499938964844,293.1499938964844,0.0364953093230724,-1289.3734130859375,304.1504821777344,0.5970728397369385,0.1059407144784927,0.0973131880164146,294.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19244384765625,0.4414741992950439,0.050000000745058,0.0498634912073612,293.3320007324219,297.1499938964844,293.1499938964844,0.2642188668251037,-3860.3935546875,304.1827087402344,0.8831629753112793,0.3472586572170257,0.2457716614007949,293.1926574707031,297.1499938964844,293.1499938964844,0.2697805166244507,-5323.79833984375,304.1531677246094,0.8894397616386414,0.3568499684333801,0.3397145867347717,293.3172302246094,297.1499938964844,293.1499938964844,0.0061000660061836,-2192.412841796875,298.8672790527344,0.4414741992950439,0.050000000745058,0.2365309447050094,291.1923217773437,291.1499938964844,266.1199951171875,264.7453918457031,282.509033203125,293.9733581542969,291.192138671875,1.0,0.2884142696857452,0.8179465532302856,0.8179465532302856,1.0,1.0,-1.1631633043289185,0.478868693113327,0.684294581413269,0.2646587491035461,0.0,0.0,0.4455912113189697,72.88959503173828,82.0,-0.7227507829666138,-10170.6123046875,233.5406951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67236328125,307.1527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.9453125,18000.0,0.0,0.0,0.231643721461296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726911544799804,0.3726961016654968,-4.953788447892293e-06,0.0,0.0002350889262743,0.0,0.0,18.615482330322266,0.0,0.0,0.0,0.3291514217853546,4.0,0.0,1.0
391380,293.15191650390625,297.1499938964844,293.1499938964844,0.0375757962465286,-1309.84814453125,304.1485290527344,0.5950853228569031,0.1076009795069694,0.0988551303744316,294.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.4362925589084625,0.050000000745058,0.0499862469732761,293.3517761230469,297.1499938964844,293.1499938964844,0.2559821903705597,-3764.26953125,304.1854553222656,0.8683014512062073,0.3386021852493286,0.2395604997873306,293.1923217773437,297.1499938964844,293.1499938964844,0.2690861523151397,-5312.94873046875,304.1532592773437,0.8813311457633972,0.3558371961116791,0.3389586210250854,293.3165283203125,297.1499938964844,293.1499938964844,0.0060633858665823,-2182.207763671875,298.8105163574219,0.4362925589084625,0.050000000745058,0.2371132373809814,291.190185546875,291.1499938964844,266.1566772460937,264.7792358398437,282.5478210449219,293.9950256347656,291.189697265625,1.0,0.2913735508918762,0.817700207233429,0.817700207233429,1.0,1.0,-1.1574972867965698,0.4760805368423462,0.6814166903495789,0.26380455493927,0.0,0.0,0.4403533935546875,75.92798614501953,85.0,-3.779961585998535,-10066.6015625,237.52296447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71942138671875,307.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.10546875,18000.0,0.0,0.0,0.2289867550134658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653687834739685,0.3653737008571625,-4.922162588627543e-06,0.0,0.0002323924418305,0.0,0.0,18.073266983032227,0.0,0.0,0.0,0.326983630657196,4.0,0.0,1.0
391440,293.15191650390625,297.1499938964844,293.1499938964844,0.0375757962465286,-1309.84814453125,304.1485290527344,0.5950853228569031,0.1076009795069694,0.0988551303744316,294.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.4362925589084625,0.050000000745058,0.0499862469732761,293.3517761230469,297.1499938964844,293.1499938964844,0.2559821903705597,-3764.26953125,304.1854553222656,0.8683014512062073,0.3386021852493286,0.2395604997873306,293.1923217773437,297.1499938964844,293.1499938964844,0.2690861523151397,-5312.94873046875,304.1532592773437,0.8813311457633972,0.3558371961116791,0.3389586210250854,293.3165283203125,297.1499938964844,293.1499938964844,0.0060633858665823,-2182.207763671875,298.8105163574219,0.4362925589084625,0.050000000745058,0.2371132373809814,291.190185546875,291.1499938964844,266.1566772460937,264.7792358398437,282.5478210449219,293.9950256347656,291.189697265625,1.0,0.2913735508918762,0.817700207233429,0.817700207233429,1.0,1.0,-1.1574972867965698,0.4760805368423462,0.6814166903495789,0.26380455493927,0.0,0.0,0.4403533935546875,75.92798614501953,85.0,-3.779961585998535,-10066.6015625,237.52296447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71942138671875,307.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.10546875,18000.0,0.0,0.0,0.2289867550134658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653687834739685,0.3653737008571625,-4.922162588627543e-06,0.0,0.0002323924418305,0.0,0.0,18.073266983032227,0.0,0.0,0.0,0.326983630657196,4.0,0.0,1.0
391500,293.1488037109375,297.1499938964844,293.1499938964844,0.0380872562527656,-1319.5260009765625,304.1478881835937,0.5940766930580139,0.1081930994987487,0.0995545908808708,294.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.4339449107646942,0.050000000745058,0.0500459410250186,293.35479736328125,297.1499938964844,293.1499938964844,0.2527810037136078,-3727.19384765625,304.184814453125,0.8620603084564209,0.3354473114013672,0.2371408492326736,293.1923828125,297.1499938964844,293.1499938964844,0.2687371671199798,-5307.55029296875,304.1533203125,0.8774886727333069,0.3552893102169037,0.3385086953639984,293.31597900390625,297.1499938964844,293.1499938964844,0.0060462020337581,-2177.646484375,298.7816772460937,0.4339449107646942,0.050000000745058,0.2373964041471481,291.1864929199219,291.1499938964844,266.17498779296875,264.7961120605469,282.55621337890625,293.9906005859375,291.1853332519531,1.0,0.2928608953952789,0.8175770044326782,0.8175770044326782,1.0,1.0,-1.1553035974502563,0.4750363230705261,0.680267333984375,0.2633679211139679,0.0,0.0,0.4382770359516144,77.40986633300781,85.0,-8.776229858398438,-10024.6396484375,239.65304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7400207519531,307.12713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.73828125,18000.0,0.0,0.0,0.227620393037796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621775805950165,0.3621824979782104,-4.907868515147129e-06,0.0,0.0002310057607246,0.0,0.0,17.83793830871582,0.0,0.0,0.0,0.3260437846183777,4.0,0.0,1.0
391560,293.1470947265625,297.1499938964844,293.1499938964844,0.0384592972695827,-1326.583251953125,304.1475830078125,0.5926280617713928,0.1085415035486221,0.1000337377190589,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4317131340503692,0.050000000745058,0.0501053296029567,293.3553771972656,297.1499938964844,293.1499938964844,0.2501697242259979,-3697.150146484375,304.1832275390625,0.8565086126327515,0.3327368795871734,0.2351485341787338,293.1924133300781,297.1499938964844,293.1499938964844,0.268431007862091,-5302.88037109375,304.1532592773437,0.8737688660621643,0.3547443151473999,0.3380536437034607,293.3153686523437,297.1499938964844,293.1499938964844,0.0060297935269773,-2173.464111328125,298.75213623046875,0.4317131340503692,0.050000000745058,0.237678125500679,291.1805419921875,291.1499938964844,266.1933288574219,264.8129577636719,282.5613098144531,293.98211669921875,291.17919921875,1.0,0.2943552136421203,0.8174583911895752,0.8174583911895752,1.0,1.0,-1.1533504724502563,0.4741289019584656,0.6792215704917908,0.2629147171974182,0.0,0.0,0.436834305524826,78.8857192993164,88.0,-12.860027313232422,-9991.9091796875,241.84881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7563781738281,307.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.478515625,18000.0,0.0,0.0,0.2262594848871231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597464561462402,0.3597513437271118,-4.89590092911385e-06,0.0,0.0002296246093465,0.0,0.0,17.656240463256836,0.0,0.0,0.0,0.3253141939640045,4.0,0.0,1.0
