time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391620,293.1464233398437,297.1499938964844,293.1499938964844,0.0388350673019886,-1333.727783203125,304.1477966308594,0.5886622071266174,0.1087590083479881,0.1004754453897476,294.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4275082349777221,0.050000000745058,0.0502250082790851,293.3533630371094,297.1499938964844,293.1499938964844,0.2457185089588165,-3645.964111328125,304.1795654296875,0.8465174436569214,0.3279400467872619,0.2317733317613601,293.1924133300781,297.1499938964844,293.1499938964844,0.2677929401397705,-5293.078125,304.1532287597656,0.8666132688522339,0.3536739945411682,0.3371601998806,293.3141784667969,297.1499938964844,293.1499938964844,0.005996975582093,-2164.910400390625,298.69384765625,0.4275082349777221,0.050000000745058,0.238245815038681,291.1700134277344,291.1499938964844,266.2300109863281,264.8464660644531,282.5687866210937,293.9628295898437,291.16912841796875,1.0,0.2973523437976837,0.8172212839126587,0.8172212839126587,1.0,1.0,-1.1495819091796875,0.4724259674549103,0.6771559715270996,0.2619067132472992,0.0,0.0,0.4349212348461151,81.85884094238281,76.0,-12.958419799804688,-9942.9677734375,246.3074493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705993652344,307.1088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.791015625,18000.0,0.0,0.0,0.2236547917127609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566922843456268,0.3566971719264984,-4.880061169387773e-06,0.0,0.0002269811811856,0.0,0.0,17.426776885986328,0.0,0.0,0.0,0.3243762850761413,4.0,0.0,1.0
391680,293.1464233398437,297.1499938964844,293.1499938964844,0.0388350673019886,-1333.727783203125,304.1477966308594,0.5886622071266174,0.1087590083479881,0.1004754453897476,294.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4275082349777221,0.050000000745058,0.0502250082790851,293.3533630371094,297.1499938964844,293.1499938964844,0.2457185089588165,-3645.964111328125,304.1795654296875,0.8465174436569214,0.3279400467872619,0.2317733317613601,293.1924133300781,297.1499938964844,293.1499938964844,0.2677929401397705,-5293.078125,304.1532287597656,0.8666132688522339,0.3536739945411682,0.3371601998806,293.3141784667969,297.1499938964844,293.1499938964844,0.005996975582093,-2164.910400390625,298.69384765625,0.4275082349777221,0.050000000745058,0.238245815038681,291.1700134277344,291.1499938964844,266.2300109863281,264.8464660644531,282.5687866210937,293.9628295898437,291.16912841796875,1.0,0.2973523437976837,0.8172212839126587,0.8172212839126587,1.0,1.0,-1.1495819091796875,0.4724259674549103,0.6771559715270996,0.2619067132472992,0.0,0.0,0.4349212348461151,81.85884094238281,76.0,-12.958419799804688,-9942.9677734375,246.3074493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705993652344,307.1088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.791015625,18000.0,0.0,0.0,0.2236547917127609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566922843456268,0.3566971719264984,-4.880061169387773e-06,0.0,0.0002269811811856,0.0,0.0,17.426776885986328,0.0,0.0,0.0,0.3243762850761413,4.0,0.0,1.0
391740,293.1473083496094,297.1499938964844,293.1499938964844,0.0388200134038925,-1333.461181640625,304.1485595703125,0.5904099345207214,0.1086745634675026,0.1004035100340843,294.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4290997684001922,0.050000000745058,0.0501784943044185,293.34979248046875,297.1499938964844,293.1499938964844,0.2414773851633072,-3596.734619140625,304.17681884765625,0.8450675010681152,0.3235070407390594,0.2286061346530914,293.1921691894531,297.1499938964844,293.1499938964844,0.2669034600257873,-5279.0986328125,304.1536560058594,0.8681591153144836,0.3526450395584106,0.3361325263977051,293.3130798339844,297.1499938964844,293.1499938964844,0.0059405309148132,-2148.34716796875,298.6379089355469,0.4290997684001922,0.050000000745058,0.2380251586437225,291.16485595703125,291.1499938964844,266.26666259765625,264.8798217773437,282.5791320800781,293.94537353515625,291.1646728515625,1.0,0.2949327826499939,0.8169841170310974,0.8169841170310974,1.0,1.0,-1.144140601158142,0.4699528813362121,0.6741877198219299,0.2605299353599548,0.0,0.0,0.4333624541759491,80.60065460205078,64.0,-6.686728477478027,-9890.0556640625,241.88156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76007080078125,307.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.2212918400764465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354582816362381,0.3545877039432525,-4.8703286665841006e-06,0.0,0.0002245830837637,0.0,0.0,17.273107528686523,0.0,0.0,0.0,0.3237455785274505,4.0,0.0,1.0
391800,293.1473083496094,297.1499938964844,293.1499938964844,0.0388200134038925,-1333.461181640625,304.1485595703125,0.5904099345207214,0.1086745634675026,0.1004035100340843,294.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.4290997684001922,0.050000000745058,0.0501784943044185,293.34979248046875,297.1499938964844,293.1499938964844,0.2414773851633072,-3596.734619140625,304.17681884765625,0.8450675010681152,0.3235070407390594,0.2286061346530914,293.1921691894531,297.1499938964844,293.1499938964844,0.2669034600257873,-5279.0986328125,304.1536560058594,0.8681591153144836,0.3526450395584106,0.3361325263977051,293.3130798339844,297.1499938964844,293.1499938964844,0.0059405309148132,-2148.34716796875,298.6379089355469,0.4290997684001922,0.050000000745058,0.2380251586437225,291.16485595703125,291.1499938964844,266.26666259765625,264.8798217773437,282.5791320800781,293.94537353515625,291.1646728515625,1.0,0.2949327826499939,0.8169841170310974,0.8169841170310974,1.0,1.0,-1.144140601158142,0.4699528813362121,0.6741877198219299,0.2605299353599548,0.0,0.0,0.4333624541759491,80.60065460205078,64.0,-6.686728477478027,-9890.0556640625,241.88156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76007080078125,307.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.2212918400764465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354582816362381,0.3545877039432525,-4.8703286665841006e-06,0.0,0.0002245830837637,0.0,0.0,17.273107528686523,0.0,0.0,0.0,0.3237455785274505,4.0,0.0,1.0
391860,293.1485595703125,297.1499938964844,293.1499938964844,0.03860355168581,-1329.3656005859375,304.1493835449219,0.597055971622467,0.1084845438599586,0.1000866517424583,294.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4355504214763641,0.050000000745058,0.0500049591064453,293.34576416015625,297.1499938964844,293.1499938964844,0.2372645586729049,-3547.36767578125,304.1749267578125,0.850195586681366,0.3192662596702575,0.2254993617534637,293.1916809082031,297.1499938964844,293.1499938964844,0.2658312022686004,-5262.12353515625,304.1542358398437,0.8767713308334351,0.3516777753829956,0.3350345194339752,293.3120422363281,297.1499938964844,293.1499938964844,0.0058663003146648,-2125.60595703125,298.58428955078125,0.4355504214763641,0.050000000745058,0.237201988697052,291.1646728515625,291.1499938964844,266.3033447265625,264.9129333496094,282.5922241210937,293.9302978515625,291.16473388671875,1.0,0.2889325320720672,0.8167374134063721,0.8167374134063721,1.0,1.0,-1.137517333030701,0.4669454097747803,0.6705718636512756,0.2588682770729065,0.0,0.0,0.4314361810684204,76.10950469970703,52.0,-1.3930968046188354,-9823.4755859375,230.8134002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7330017089844,307.0666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.62890625,18000.0,0.0,0.0,0.2191732823848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521985411643982,0.3522033989429474,-4.86125873067067e-06,0.0,0.0002224330091848,0.0,0.0,17.1064453125,0.0,0.0,0.0,0.3230699300765991,4.0,0.0,1.0
391920,293.1485595703125,297.1499938964844,293.1499938964844,0.03860355168581,-1329.3656005859375,304.1493835449219,0.597055971622467,0.1084845438599586,0.1000866517424583,294.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4355504214763641,0.050000000745058,0.0500049591064453,293.34576416015625,297.1499938964844,293.1499938964844,0.2372645586729049,-3547.36767578125,304.1749267578125,0.850195586681366,0.3192662596702575,0.2254993617534637,293.1916809082031,297.1499938964844,293.1499938964844,0.2658312022686004,-5262.12353515625,304.1542358398437,0.8767713308334351,0.3516777753829956,0.3350345194339752,293.3120422363281,297.1499938964844,293.1499938964844,0.0058663003146648,-2125.60595703125,298.58428955078125,0.4355504214763641,0.050000000745058,0.237201988697052,291.1646728515625,291.1499938964844,266.3033447265625,264.9129333496094,282.5922241210937,293.9302978515625,291.16473388671875,1.0,0.2889325320720672,0.8167374134063721,0.8167374134063721,1.0,1.0,-1.137517333030701,0.4669454097747803,0.6705718636512756,0.2588682770729065,0.0,0.0,0.4314361810684204,76.10950469970703,52.0,-1.3930968046188354,-9823.4755859375,230.8134002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7330017089844,307.0666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.62890625,18000.0,0.0,0.0,0.2191732823848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521985411643982,0.3522033989429474,-4.86125873067067e-06,0.0,0.0002224330091848,0.0,0.0,17.1064453125,0.0,0.0,0.0,0.3230699300765991,4.0,0.0,1.0
391980,293.14996337890625,297.1499938964844,293.1499938964844,0.0382830426096916,-1323.3092041015625,304.1501159667969,0.6075781583786011,0.1082397922873497,0.0996356979012489,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.4467438161373138,0.050000000745058,0.0497499033808708,293.3415832519531,297.1499938964844,293.1499938964844,0.2331134378910064,-3498.384521484375,304.1735534667969,0.8609063625335693,0.3151553869247436,0.2224306613206863,293.19097900390625,297.1499938964844,293.1499938964844,0.2646930813789367,-5244.107421875,304.1547241210937,0.8914746642112732,0.350764125585556,0.3339076936244964,293.31103515625,297.1499938964844,293.1499938964844,0.005782154854387,-2099.385009765625,298.5315856933594,0.4467438161373138,0.050000000745058,0.2359921187162399,291.1659240722656,291.1499938964844,266.3399963378906,264.94580078125,282.60772705078125,293.9181213378906,291.1661071777344,1.0,0.2803145051002502,0.8164907097816467,0.8164907097816467,1.0,1.0,-1.1301817893981934,0.4636209011077881,0.6665608882904053,0.2570297420024872,0.0,0.0,0.4292406141757965,69.5443115234375,40.0,1.385971188545227,-9747.185546875,215.6336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69854736328125,307.0323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7578125,18000.0,0.0,0.0,0.2172542065382003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494683504104614,0.3494731783866882,-4.85101918457076e-06,0.0,0.0002204854099545,0.0,0.0,16.917081832885742,0.0,0.0,0.0,0.3223040401935577,4.0,0.0,1.0
392040,293.14996337890625,297.1499938964844,293.1499938964844,0.0382830426096916,-1323.3092041015625,304.1501159667969,0.6075781583786011,0.1082397922873497,0.0996356979012489,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.4467438161373138,0.050000000745058,0.0497499033808708,293.3415832519531,297.1499938964844,293.1499938964844,0.2331134378910064,-3498.384521484375,304.1735534667969,0.8609063625335693,0.3151553869247436,0.2224306613206863,293.19097900390625,297.1499938964844,293.1499938964844,0.2646930813789367,-5244.107421875,304.1547241210937,0.8914746642112732,0.350764125585556,0.3339076936244964,293.31103515625,297.1499938964844,293.1499938964844,0.005782154854387,-2099.385009765625,298.5315856933594,0.4467438161373138,0.050000000745058,0.2359921187162399,291.1659240722656,291.1499938964844,266.3399963378906,264.94580078125,282.60772705078125,293.9181213378906,291.1661071777344,1.0,0.2803145051002502,0.8164907097816467,0.8164907097816467,1.0,1.0,-1.1301817893981934,0.4636209011077881,0.6665608882904053,0.2570297420024872,0.0,0.0,0.4292406141757965,69.5443115234375,40.0,1.385971188545227,-9747.185546875,215.6336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69854736328125,307.0323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7578125,18000.0,0.0,0.0,0.2172542065382003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494683504104614,0.3494731783866882,-4.85101918457076e-06,0.0,0.0002204854099545,0.0,0.0,16.917081832885742,0.0,0.0,0.0,0.3223040401935577,4.0,0.0,1.0
392100,293.1506652832031,297.1499938964844,293.1499938964844,0.0380951054394245,-1319.75830078125,304.15045166015625,0.6141051054000854,0.1081008091568946,0.0993745848536491,294.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.4543844163417816,0.050000000745058,0.0496010892093181,293.3394775390625,297.1499938964844,293.1499938964844,0.2310608774423599,-3474.052978515625,304.1730041503906,0.8684497475624084,0.3131400048732757,0.2209098488092422,293.1905822753906,297.1499938964844,293.1499938964844,0.2641093134880066,-5234.87109375,304.1549072265625,0.9011417627334596,0.3503245413303375,0.333340048789978,293.310546875,297.1499938964844,293.1499938964844,0.0057376939803361,-2085.3955078125,298.5054626464844,0.4543844163417816,0.050000000745058,0.2352862060070037,291.1669311523437,291.1499938964844,266.3583374023437,264.962158203125,282.6163635253906,293.9131774902344,291.1671142578125,1.0,0.2752302289009094,0.8163673281669617,0.8163673281669617,1.0,1.0,-1.126335620880127,0.4618784487247467,0.6644572019577026,0.2560705244541168,0.0,0.0,0.4280127286911011,65.720458984375,40.0,2.2223916053771973,-9706.2099609375,207.0172576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6806640625,307.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0390625,18000.0,0.0,0.0,0.2163542360067367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479562997817993,0.3479611575603485,-4.845413513976382e-06,0.0,0.0002195720444433,0.0,0.0,16.812877655029297,0.0,0.0,0.0,0.321882039308548,4.0,0.0,1.0
392160,293.1513671875,297.1499938964844,293.1499938964844,0.0378931574523448,-1315.943115234375,304.1507263183594,0.6212030649185181,0.1079523935914039,0.0990945845842361,294.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4635868370532989,0.050000000745058,0.0494421385228633,293.3373718261719,297.1499938964844,293.1499938964844,0.22902911901474,-3449.904296875,304.1725158691406,0.8776043057441711,0.3111562728881836,0.2194007039070129,293.19012451171875,297.1499938964844,293.1499938964844,0.2635230422019958,-5225.60009765625,304.15509033203125,0.9129571914672852,0.3498977422714233,0.3327731490135193,293.31005859375,297.1499938964844,293.1499938964844,0.0056922463700175,-2071.02294921875,298.4794311523437,0.4635868370532989,0.050000000745058,0.2345322072505951,291.16802978515625,291.1499938964844,266.3766784667969,264.9784240722656,282.6253662109375,293.90875244140625,291.1682434082031,1.0,0.2697125375270843,0.8162694573402405,0.8162694573402405,1.0,1.0,-1.122411847114563,0.4601019024848938,0.6623099446296692,0.2551004886627197,0.0,0.0,0.4267017841339111,61.63917541503906,28.0,2.701167106628418,-9663.7822265625,197.940170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66326904296875,306.9945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.35546875,18000.0,0.0,0.0,0.2154843360185623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463388681411743,0.3463436961174011,-4.839438133785734e-06,0.0,0.0002186892088502,0.0,0.0,16.70183753967285,0.0,0.0,0.0,0.32143235206604,4.0,0.0,1.0
392220,293.15252685546875,297.1499938964844,293.1499938964844,0.0375470630824565,-1309.4066162109375,304.151123046875,0.6344403028488159,0.1076931804418563,0.0986134111881256,294.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4784238040447235,0.050000000745058,0.0491718016564846,293.3337707519531,297.1499938964844,293.1499938964844,0.2258544415235519,-3412.06591796875,304.1717834472656,0.8961537480354309,0.3080783188343048,0.2170334905385971,293.1893005371094,297.1499938964844,293.1499938964844,0.2625985145568847,-5211.00146484375,304.1552734375,0.937751293182373,0.3492487370967865,0.3318799436092376,293.3093566894531,297.1499938964844,293.1499938964844,0.005618245806545,-2047.4954833984373,298.4378356933594,0.4784238040447235,0.050000000745058,0.2332498580217361,291.169677734375,291.1499938964844,266.406005859375,265.0043334960937,282.6400451660156,293.9017333984375,291.1698608398437,1.0,0.2600791454315185,0.8161128759384155,0.8161128759384155,1.0,1.0,-1.11605703830719,0.457220196723938,0.658836841583252,0.253550261259079,0.0,0.0,0.4244682490825653,54.70338439941406,28.0,2.78983736038208,-9594.10546875,182.7485809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377868652344,306.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1328125,18000.0,0.0,0.0,0.2141390144824981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435668349266052,0.343571662902832,-4.829168574360665e-06,0.0,0.0002173238754039,0.0,0.0,16.512310028076172,0.0,0.0,0.0,0.3206643164157867,4.0,0.0,1.0
392280,293.15283203125,297.1499938964844,293.1499938964844,0.0374560877680778,-1307.6883544921875,304.1512145996094,0.6382951140403748,0.107622854411602,0.0984865128993988,294.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4819982051849365,0.050000000745058,0.0491019152104854,293.3328552246094,297.1499938964844,293.1499938964844,0.2250773757696151,-3402.785888671875,304.1716003417969,0.9016371369361876,0.3073250949382782,0.2164522856473922,293.1890869140625,297.1499938964844,293.1499938964844,0.2623710036277771,-5207.412109375,304.1553039550781,0.9448402523994446,0.3490916490554809,0.3316598832607269,293.3091735839844,297.1499938964844,293.1499938964844,0.0055996207520365,-2041.551513671875,298.42742919921875,0.4819982051849365,0.050000000745058,0.2329183518886566,291.1700439453125,291.1499938964844,266.413330078125,265.01080322265625,282.64385986328125,293.900146484375,291.17022705078125,1.0,0.2575308978557586,0.8160737156867981,0.8160737156867981,1.0,1.0,-1.1144611835479736,0.4564949870109558,0.6579661965370178,0.2531665861606598,0.0,0.0,0.4238890409469604,52.91128921508789,25.0,2.759946584701538,-9576.482421875,178.8641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6319885253906,306.9564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.486328125,18000.0,0.0,0.0,0.213809072971344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428470492362976,0.3428518772125244,-4.826494205190102e-06,0.0,0.0002169890212826,0.0,0.0,16.46324920654297,0.0,0.0,0.0,0.3204652965068817,4.0,0.0,1.0
392340,293.1544494628906,297.1499938964844,293.1499938964844,0.0370296537876129,-1299.6417236328125,304.1515197753906,0.655959963798523,0.1072262674570083,0.0978869721293449,294.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4967977404594421,0.050000000745058,0.0488278418779373,293.3283386230469,297.1499938964844,293.1499938964844,0.2213506698608398,-3358.210205078125,304.17059326171875,0.9277331233024596,0.3036074042320251,0.2136496752500534,293.18804931640625,297.1499938964844,293.1499938964844,0.2613358795642853,-5191.15283203125,304.1552429199219,0.9736709594726562,0.3483143448829651,0.3306514918804168,293.30841064453125,297.1499938964844,293.1499938964844,0.0055167255923151,-2015.1190185546875,298.375,0.4967977404594421,0.050000000745058,0.231618270277977,291.1711730957031,291.1499938964844,266.45001220703125,265.0428466796875,282.6631774902344,293.89385986328125,291.171142578125,1.0,0.2474229037761688,0.8158779144287109,0.8158779144287109,1.0,1.0,-1.1072771549224854,0.4532311260700226,0.6540460586547852,0.2514379322528839,0.0,0.0,0.4209716618061065,45.87028121948242,25.0,1.35735285282135,-9491.431640625,163.44387817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6065673828125,306.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.318359375,18000.0,0.0,0.0,0.2121877670288086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391659259796142,0.339170753955841,-4.812700808543013e-06,0.0,0.0002153436216758,0.0,0.0,16.21314811706543,0.0,0.0,0.0,0.319450169801712,4.0,0.0,1.0
392400,293.1544494628906,297.1499938964844,293.1499938964844,0.0370296537876129,-1299.6417236328125,304.1515197753906,0.655959963798523,0.1072262674570083,0.0978869721293449,294.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4967977404594421,0.050000000745058,0.0488278418779373,293.3283386230469,297.1499938964844,293.1499938964844,0.2213506698608398,-3358.210205078125,304.17059326171875,0.9277331233024596,0.3036074042320251,0.2136496752500534,293.18804931640625,297.1499938964844,293.1499938964844,0.2613358795642853,-5191.15283203125,304.1552429199219,0.9736709594726562,0.3483143448829651,0.3306514918804168,293.30841064453125,297.1499938964844,293.1499938964844,0.0055167255923151,-2015.1190185546875,298.375,0.4967977404594421,0.050000000745058,0.231618270277977,291.1711730957031,291.1499938964844,266.45001220703125,265.0428466796875,282.6631774902344,293.89385986328125,291.171142578125,1.0,0.2474229037761688,0.8158779144287109,0.8158779144287109,1.0,1.0,-1.1072771549224854,0.4532311260700226,0.6540460586547852,0.2514379322528839,0.0,0.0,0.4209716618061065,45.87028121948242,25.0,1.35735285282135,-9491.431640625,163.44387817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6065673828125,306.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.318359375,18000.0,0.0,0.0,0.2121877670288086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391659259796142,0.339170753955841,-4.812700808543013e-06,0.0,0.0002153436216758,0.0,0.0,16.21314811706543,0.0,0.0,0.0,0.319450169801712,4.0,0.0,1.0
392460,293.16754150390625,297.1499938964844,293.1499938964844,0.0354869700968265,-1270.2867431640625,304.15362548828125,0.6665567755699158,0.1044453680515289,0.0957051888108253,294.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5087558031082153,0.050000000745058,0.0486468002200126,293.3338928222656,297.1499938964844,293.1499938964844,0.2163328826427459,-3297.236328125,304.1721496582031,0.9461594223976136,0.2979402840137481,0.2098348736763,293.1972045898437,297.1499938964844,293.1499938964844,0.258865475654602,-5151.3623046875,304.1576843261719,0.9912059903144836,0.3454765081405639,0.3281958699226379,293.32012939453125,297.1499938964844,293.1499938964844,0.0054108928889036,-1981.1402587890625,298.2899169921875,0.5087558031082153,0.050000000745058,0.2307594716548919,291.1762084960937,291.1499938964844,266.4866638183594,265.0747375488281,282.6893615722656,293.88885498046875,291.177490234375,1.0,0.2396332174539566,0.8157110214233398,0.8157110214233398,1.0,1.0,-1.0958856344223022,0.447986364364624,0.6478992700576782,0.2489520460367202,0.0,0.0,0.4173023402690887,41.13276672363281,25.0,9.368488311767578,-9387.1796875,151.36842346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58935546875,306.89599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.576171875,18000.0,0.0,0.0,0.2105725556612014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351475894451141,0.3351523876190185,-4.798601366928779e-06,0.0,0.0002137043775292,0.0,0.0,15.94523811340332,0.0,0.0,0.0,0.3183501958847046,4.0,0.0,1.0
392520,293.16754150390625,297.1499938964844,293.1499938964844,0.0354869700968265,-1270.2867431640625,304.15362548828125,0.6665567755699158,0.1044453680515289,0.0957051888108253,294.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5087558031082153,0.050000000745058,0.0486468002200126,293.3338928222656,297.1499938964844,293.1499938964844,0.2163328826427459,-3297.236328125,304.1721496582031,0.9461594223976136,0.2979402840137481,0.2098348736763,293.1972045898437,297.1499938964844,293.1499938964844,0.258865475654602,-5151.3623046875,304.1576843261719,0.9912059903144836,0.3454765081405639,0.3281958699226379,293.32012939453125,297.1499938964844,293.1499938964844,0.0054108928889036,-1981.1402587890625,298.2899169921875,0.5087558031082153,0.050000000745058,0.2307594716548919,291.1762084960937,291.1499938964844,266.4866638183594,265.0747375488281,282.6893615722656,293.88885498046875,291.177490234375,1.0,0.2396332174539566,0.8157110214233398,0.8157110214233398,1.0,1.0,-1.0958856344223022,0.447986364364624,0.6478992700576782,0.2489520460367202,0.0,0.0,0.4173023402690887,41.13276672363281,25.0,9.368488311767578,-9387.1796875,151.36842346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58935546875,306.89599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.576171875,18000.0,0.0,0.0,0.2105725556612014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351475894451141,0.3351523876190185,-4.798601366928779e-06,0.0,0.0002137043775292,0.0,0.0,15.94523811340332,0.0,0.0,0.0,0.3183501958847046,4.0,0.0,1.0
392580,293.1737976074219,297.1499938964844,293.1499938964844,0.0341324657201767,-1244.322998046875,304.1546325683594,0.6741967797279358,0.1027212142944336,0.0937904044985771,294.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5185948610305786,0.050000000745058,0.0485247895121574,293.33319091796875,297.1499938964844,293.1499938964844,0.2118369936943054,-3242.636474609375,304.1722106933594,0.9587856531143188,0.2934214472770691,0.2064502984285354,293.20184326171875,297.1499938964844,293.1499938964844,0.2538231015205383,-5067.34521484375,304.1640014648437,0.9990000128746032,0.3433301746845245,0.3226567208766937,293.32830810546875,297.1499938964844,293.1499938964844,0.0053236274980008,-1952.8521728515625,298.2110595703125,0.5185948610305786,0.050000000745058,0.2301807105541229,291.18231201171875,291.1499938964844,266.5233459472656,265.1065368652344,282.7068786621094,293.8654479980469,291.1827392578125,1.0,0.2334346622228622,0.8155441284179688,0.8155441284179688,1.0,1.0,-1.0824004411697388,0.4417979121208191,0.6406025886535645,0.2459965497255325,0.0,0.0,0.4124601483345032,37.86303329467773,28.0,7.747687339782715,-9260.1689453125,141.63259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58837890625,306.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.978515625,18000.0,0.0,0.0,0.2088331431150436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292723894119262,0.3292771577835083,-4.778852598974481e-06,0.0,0.0002119390846928,0.0,0.0,15.560078620910645,0.0,0.0,0.0,0.3167960941791534,4.0,0.0,1.0
392640,293.1737976074219,297.1499938964844,293.1499938964844,0.0341324657201767,-1244.322998046875,304.1546325683594,0.6741967797279358,0.1027212142944336,0.0937904044985771,294.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5185948610305786,0.050000000745058,0.0485247895121574,293.33319091796875,297.1499938964844,293.1499938964844,0.2118369936943054,-3242.636474609375,304.1722106933594,0.9587856531143188,0.2934214472770691,0.2064502984285354,293.20184326171875,297.1499938964844,293.1499938964844,0.2538231015205383,-5067.34521484375,304.1640014648437,0.9990000128746032,0.3433301746845245,0.3226567208766937,293.32830810546875,297.1499938964844,293.1499938964844,0.0053236274980008,-1952.8521728515625,298.2110595703125,0.5185948610305786,0.050000000745058,0.2301807105541229,291.18231201171875,291.1499938964844,266.5233459472656,265.1065368652344,282.7068786621094,293.8654479980469,291.1827392578125,1.0,0.2334346622228622,0.8155441284179688,0.8155441284179688,1.0,1.0,-1.0824004411697388,0.4417979121208191,0.6406025886535645,0.2459965497255325,0.0,0.0,0.4124601483345032,37.86303329467773,28.0,7.747687339782715,-9260.1689453125,141.63259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58837890625,306.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.978515625,18000.0,0.0,0.0,0.2088331431150436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292723894119262,0.3292771577835083,-4.778852598974481e-06,0.0,0.0002119390846928,0.0,0.0,15.560078620910645,0.0,0.0,0.0,0.3167960941791534,4.0,0.0,1.0
392700,293.1754150390625,297.1499938964844,293.1499938964844,0.0336583666503429,-1235.1279296875,304.1546325683594,0.676063597202301,0.1020986139774322,0.0931504517793655,294.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.5214548110961914,0.050000000745058,0.0484930835664272,293.3320007324219,297.1499938964844,293.1499938964844,0.2097648531198501,-3217.390869140625,304.17193603515625,0.9612510800361632,0.2913342714309692,0.2049459367990493,293.2005615234375,297.1499938964844,293.1499938964844,0.2489923387765884,-4990.9287109375,304.170166015625,0.9990000128746032,0.3429230749607086,0.3179576992988586,293.3313903808594,297.1499938964844,293.1499938964844,0.0052845394238829,-1939.8828125,298.1745910644531,0.5214548110961914,0.050000000745058,0.2300303131341934,291.1879577636719,291.1499938964844,266.5416564941406,265.1224060058594,282.71563720703125,293.84796142578125,291.18975830078125,1.0,0.2311886698007583,0.8154606819152832,0.8154606819152832,1.0,1.0,-1.073603868484497,0.4377622902393341,0.6358416080474854,0.2440921068191528,0.0,0.0,0.4094029664993286,36.9439811706543,28.0,14.505146980285645,-9189.2412109375,137.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5964050292969,306.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5546875,18000.0,0.0,0.0,0.2078688889741897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261378705501556,0.3261426389217376,-4.768292001244845e-06,0.0,0.0002109604974975,0.0,0.0,15.356395721435549,0.0,0.0,0.0,0.3159545660018921,4.0,0.0,1.0
392760,293.1766357421875,297.1499938964844,293.1499938964844,0.0332474336028099,-1227.128173828125,304.154541015625,0.6773229837417603,0.1015386059880256,0.0925971418619155,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.5236753225326538,0.050000000745058,0.0484694726765155,293.3306579589844,297.1499938964844,293.1499938964844,0.207768052816391,-3193.036376953125,304.17156982421875,0.9626081585884094,0.2892906963825226,0.2034913599491119,293.1981201171875,297.1499938964844,293.1499938964844,0.2454713881015777,-4934.0419921875,304.1728515625,0.9990000128746032,0.3427596390247345,0.3144120275974273,293.3339233398437,297.1499938964844,293.1499938964844,0.0052470625378191,-1927.4334716796875,298.1393737792969,0.5236753225326538,0.050000000745058,0.2299183160066604,291.1942443847656,291.1499938964844,266.5599975585937,265.13824462890625,282.7214050292969,293.8309631347656,291.1949462890625,1.0,0.2294474393129348,0.815430760383606,0.815430760383606,1.0,1.0,-1.0667741298675537,0.4346617460250854,0.6321123838424683,0.2425449639558792,0.0,0.0,0.4057969450950622,36.25465774536133,31.0,12.07078456878662,-9116.4775390625,134.68316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6100769042969,306.8482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.87890625,18000.0,0.0,0.0,0.2068264633417129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220670223236084,0.3220717906951904,-4.755594545713393e-06,0.0,0.0002099025587085,0.0,0.0,15.09677791595459,0.0,0.0,0.0,0.3149014711380005,4.0,0.0,1.0
392820,293.1783447265625,297.1499938964844,293.1499938964844,0.0325996838510036,-1214.63427734375,304.15411376953125,0.6778139472007751,0.1005158424377441,0.0916280746459961,294.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.5261977910995483,0.050000000745058,0.0484436564147472,293.3279113769531,297.1499938964844,293.1499938964844,0.2041631937026977,-3149.21533203125,304.1703796386719,0.9621318578720092,0.2852724492549896,0.2006614506244659,293.1939697265625,297.1499938964844,293.1499938964844,0.2416208982467651,-4873.19384765625,304.17144775390625,0.9990000128746032,0.3423886597156524,0.3104861974716186,293.33770751953125,297.1499938964844,293.1499938964844,0.0051805283874273,-1906.240478515625,298.06402587890625,0.5261977910995483,0.050000000745058,0.2297958433628082,291.1914978027344,291.1499938964844,266.5966796875,265.1698913574219,282.7320556640625,293.8072814941406,291.1905212402344,1.0,0.2273017317056656,0.8153709769248962,0.8153709769248962,1.0,1.0,-1.0573222637176514,0.4304542541503906,0.6268680095672607,0.2401909232139587,0.0,0.0,0.4002900719642639,35.470088958740234,34.0,-3.1361234188079834,-8999.462890625,130.87440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64959716796875,306.81915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.001953125,18000.0,0.0,0.0,0.2045145034790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147603273391723,0.314765065908432,-4.728618023364106e-06,0.0,0.000207556222449,0.0,0.0,14.62410831451416,0.0,0.0,0.0,0.3129814863204956,4.0,0.0,1.0
392880,293.1783447265625,297.1499938964844,293.1499938964844,0.0325996838510036,-1214.63427734375,304.15411376953125,0.6778139472007751,0.1005158424377441,0.0916280746459961,294.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.5261977910995483,0.050000000745058,0.0484436564147472,293.3279113769531,297.1499938964844,293.1499938964844,0.2041631937026977,-3149.21533203125,304.1703796386719,0.9621318578720092,0.2852724492549896,0.2006614506244659,293.1939697265625,297.1499938964844,293.1499938964844,0.2416208982467651,-4873.19384765625,304.17144775390625,0.9990000128746032,0.3423886597156524,0.3104861974716186,293.33770751953125,297.1499938964844,293.1499938964844,0.0051805283874273,-1906.240478515625,298.06402587890625,0.5261977910995483,0.050000000745058,0.2297958433628082,291.1914978027344,291.1499938964844,266.5966796875,265.1698913574219,282.7320556640625,293.8072814941406,291.1905212402344,1.0,0.2273017317056656,0.8153709769248962,0.8153709769248962,1.0,1.0,-1.0573222637176514,0.4304542541503906,0.6268680095672607,0.2401909232139587,0.0,0.0,0.4002900719642639,35.470088958740234,34.0,-3.1361234188079834,-8999.462890625,130.87440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64959716796875,306.81915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.001953125,18000.0,0.0,0.0,0.2045145034790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147603273391723,0.314765065908432,-4.728618023364106e-06,0.0,0.000207556222449,0.0,0.0,14.62410831451416,0.0,0.0,0.0,0.3129814863204956,4.0,0.0,1.0
392940,293.1796264648437,297.1499938964844,293.1499938964844,0.0320395343005657,-1203.8414306640625,304.1536865234375,0.6757056713104248,0.0995350182056427,0.090741217136383,294.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5263857841491699,0.050000000745058,0.0484418049454689,293.3252868652344,297.1499938964844,293.1499938964844,0.2007496505975723,-3107.61767578125,304.1692810058594,0.9577766060829164,0.2812963426113128,0.1978871524333953,293.1939392089844,297.1499938964844,293.1499938964844,0.2412543147802353,-4869.60546875,304.1648254394531,0.9990000128746032,0.3412876725196838,0.3101980090141296,293.3404541015625,297.1499938964844,293.1499938964844,0.0051202652975916,-1887.3634033203125,297.9872131347656,0.5263857841491699,0.050000000745058,0.229787066578865,291.1824645996094,291.1499938964844,266.6333312988281,265.20147705078125,282.7446594238281,293.8009033203125,291.18121337890625,1.0,0.2266696691513061,0.8153111934661865,0.8153111934661865,1.0,1.0,-1.052567481994629,0.4284834265708923,0.6240839958190918,0.2386143207550048,0.0,0.0,0.3965426087379455,35.34859085083008,37.0,-11.180928230285645,-8926.4453125,129.46945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6863708496094,306.8023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.978515625,18000.0,0.0,0.0,0.2020705044269561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098073899745941,0.3098120987415313,-4.708665073849261e-06,0.0,0.0002050758630502,0.0,0.0,14.303142547607422,0.0,0.0,0.0,0.3116506040096283,4.0,0.0,1.0
393000,293.1796264648437,297.1499938964844,293.1499938964844,0.0320395343005657,-1203.8414306640625,304.1536865234375,0.6757056713104248,0.0995350182056427,0.090741217136383,294.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5263857841491699,0.050000000745058,0.0484418049454689,293.3252868652344,297.1499938964844,293.1499938964844,0.2007496505975723,-3107.61767578125,304.1692810058594,0.9577766060829164,0.2812963426113128,0.1978871524333953,293.1939392089844,297.1499938964844,293.1499938964844,0.2412543147802353,-4869.60546875,304.1648254394531,0.9990000128746032,0.3412876725196838,0.3101980090141296,293.3404541015625,297.1499938964844,293.1499938964844,0.0051202652975916,-1887.3634033203125,297.9872131347656,0.5263857841491699,0.050000000745058,0.229787066578865,291.1824645996094,291.1499938964844,266.6333312988281,265.20147705078125,282.7446594238281,293.8009033203125,291.18121337890625,1.0,0.2266696691513061,0.8153111934661865,0.8153111934661865,1.0,1.0,-1.052567481994629,0.4284834265708923,0.6240839958190918,0.2386143207550048,0.0,0.0,0.3965426087379455,35.34859085083008,37.0,-11.180928230285645,-8926.4453125,129.46945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6863708496094,306.8023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.978515625,18000.0,0.0,0.0,0.2020705044269561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098073899745941,0.3098120987415313,-4.708665073849261e-06,0.0,0.0002050758630502,0.0,0.0,14.303142547607422,0.0,0.0,0.0,0.3116506040096283,4.0,0.0,1.0
393060,293.180908203125,297.1499938964844,293.1499938964844,0.0315008834004402,-1193.4287109375,304.1533508300781,0.6712971329689026,0.0985259115695953,0.089862547814846,294.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5246070027351379,0.050000000745058,0.0484599173069,293.3229064941406,297.1499938964844,293.1499938964844,0.1974357366561889,-3067.077880859375,304.1683959960937,0.9499137997627258,0.2773368656635284,0.1951422095298767,293.199462890625,297.1499938964844,293.1499938964844,0.2438212484121322,-4913.75146484375,304.15557861328125,0.9990000128746032,0.3390713036060333,0.3129503428936004,293.3428039550781,297.1499938964844,293.1499938964844,0.0050631733611226,-1869.594482421875,297.9091796875,0.5246070027351379,0.050000000745058,0.2298729866743087,291.1708374023437,291.1499938964844,266.6700134277344,265.2330017089844,282.7597351074219,293.8114929199219,291.1694030761719,1.0,0.2272903472185135,0.8152251839637756,0.8152251839637756,1.0,1.0,-1.0516451597213743,0.42836594581604,0.6232792139053345,0.2375769913196563,0.0,0.0,0.3945237398147583,35.77565383911133,40.0,-15.626180648803713,-8885.5615234375,130.00457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7042236328125,306.7841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.271484375,18000.0,0.0,0.0,0.1997029781341552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068320453166961,0.306836724281311,-4.695719781011576e-06,0.0,0.0002026731381192,0.0,0.0,14.109323501586914,0.0,0.0,0.0,0.3108421266078949,4.0,0.0,1.0
393120,293.180908203125,297.1499938964844,293.1499938964844,0.0315008834004402,-1193.4287109375,304.1533508300781,0.6712971329689026,0.0985259115695953,0.089862547814846,294.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5246070027351379,0.050000000745058,0.0484599173069,293.3229064941406,297.1499938964844,293.1499938964844,0.1974357366561889,-3067.077880859375,304.1683959960937,0.9499137997627258,0.2773368656635284,0.1951422095298767,293.199462890625,297.1499938964844,293.1499938964844,0.2438212484121322,-4913.75146484375,304.15557861328125,0.9990000128746032,0.3390713036060333,0.3129503428936004,293.3428039550781,297.1499938964844,293.1499938964844,0.0050631733611226,-1869.594482421875,297.9091796875,0.5246070027351379,0.050000000745058,0.2298729866743087,291.1708374023437,291.1499938964844,266.6700134277344,265.2330017089844,282.7597351074219,293.8114929199219,291.1694030761719,1.0,0.2272903472185135,0.8152251839637756,0.8152251839637756,1.0,1.0,-1.0516451597213743,0.42836594581604,0.6232792139053345,0.2375769913196563,0.0,0.0,0.3945237398147583,35.77565383911133,40.0,-15.626180648803713,-8885.5615234375,130.00457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7042236328125,306.7841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.271484375,18000.0,0.0,0.0,0.1997029781341552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068320453166961,0.306836724281311,-4.695719781011576e-06,0.0,0.0002026731381192,0.0,0.0,14.109323501586914,0.0,0.0,0.0,0.3108421266078949,4.0,0.0,1.0
393180,293.18243408203125,297.1499938964844,293.1499938964844,0.0309380963444709,-1182.4635009765625,304.1531677246094,0.6649147868156433,0.0974370539188385,0.0889396592974662,294.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5212289690971375,0.050000000745058,0.0484957098960876,293.32080078125,297.1499938964844,293.1499938964844,0.1941670477390289,-3026.902099609375,304.167724609375,0.9388472437858582,0.2733834981918335,0.1924156695604324,293.2104797363281,297.1499938964844,293.1499938964844,0.2486189305782318,-4994.0439453125,304.1457824707031,0.9990000128746032,0.3355931937694549,0.3180441856384277,293.3452453613281,297.1499938964844,293.1499938964844,0.0050074844621121,-1852.2117919921875,297.8297424316406,0.5212289690971375,0.050000000745058,0.2300427705049514,291.15869140625,291.1499938964844,266.7066650390625,265.264404296875,282.77740478515625,293.8380432128906,291.1573486328125,1.0,0.228931576013565,0.8151391744613647,0.8151391744613647,1.0,1.0,-1.0535374879837036,0.4296557903289795,0.6238816380500793,0.2368120104074478,0.0,0.0,0.3941896855831146,36.67900085449219,43.0,-16.389074325561523,-8871.3349609375,132.10696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933898925781,306.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.1976069211959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058739006519317,0.3058785796165466,-4.689744400820928e-06,0.0,0.0002005458954954,0.0,0.0,14.042174339294434,0.0,0.0,0.0,0.310552179813385,4.0,0.0,1.0
393240,293.18243408203125,297.1499938964844,293.1499938964844,0.0309380963444709,-1182.4635009765625,304.1531677246094,0.6649147868156433,0.0974370539188385,0.0889396592974662,294.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5212289690971375,0.050000000745058,0.0484957098960876,293.32080078125,297.1499938964844,293.1499938964844,0.1941670477390289,-3026.902099609375,304.167724609375,0.9388472437858582,0.2733834981918335,0.1924156695604324,293.2104797363281,297.1499938964844,293.1499938964844,0.2486189305782318,-4994.0439453125,304.1457824707031,0.9990000128746032,0.3355931937694549,0.3180441856384277,293.3452453613281,297.1499938964844,293.1499938964844,0.0050074844621121,-1852.2117919921875,297.8297424316406,0.5212289690971375,0.050000000745058,0.2300427705049514,291.15869140625,291.1499938964844,266.7066650390625,265.264404296875,282.77740478515625,293.8380432128906,291.1573486328125,1.0,0.228931576013565,0.8151391744613647,0.8151391744613647,1.0,1.0,-1.0535374879837036,0.4296557903289795,0.6238816380500793,0.2368120104074478,0.0,0.0,0.3941896855831146,36.67900085449219,43.0,-16.389074325561523,-8871.3349609375,132.10696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933898925781,306.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.1976069211959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058739006519317,0.3058785796165466,-4.689744400820928e-06,0.0,0.0002005458954954,0.0,0.0,14.042174339294434,0.0,0.0,0.0,0.310552179813385,4.0,0.0,1.0
393300,293.18328857421875,297.1499938964844,293.1499938964844,0.0306381694972515,-1176.546875,304.15313720703125,0.6598176956176758,0.0968593433499336,0.0884649828076362,294.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5179303288459778,0.050000000745058,0.0485326312482357,293.31982421875,297.1499938964844,293.1499938964844,0.1925185024738311,-3006.525390625,304.16748046875,0.9301678538322448,0.2714124619960785,0.1910689175128936,293.21630859375,297.1499938964844,293.1499938964844,0.2481403201818466,-4985.173828125,304.14752197265625,0.9951360821723938,0.3336753249168396,0.3172895610332489,293.3465576171875,297.1499938964844,293.1499938964844,0.0049812807701528,-1843.8800048828125,297.7903747558594,0.5179303288459778,0.050000000745058,0.2302179038524627,291.15447998046875,291.1499938964844,266.7250061035156,265.28009033203125,282.7921447753906,293.8534851074219,291.1543884277344,1.0,0.2299740314483642,0.8150961995124817,0.8150961995124817,1.0,1.0,-1.050808668136597,0.4285827279090881,0.6222259998321533,0.2357530295848846,0.0,0.0,0.3943381309509277,37.56789779663086,43.0,-9.187728881835938,-8853.7314453125,132.99801635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6767578125,306.7590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59375,18000.0,0.0,0.0,0.1967024058103561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059910833835602,0.305995762348175,-4.689120942202862e-06,0.0,0.0001996279461309,0.0,0.0,14.046621322631836,0.0,0.0,0.0,0.3105614781379699,4.0,0.0,1.0
393360,293.1841735839844,297.1499938964844,293.1499938964844,0.0302929561585187,-1169.5863037109375,304.1531982421875,0.6543341875076294,0.0962610095739364,0.087977759540081,294.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5143108367919922,0.050000000745058,0.0485756136476993,293.3189392089844,297.1499938964844,293.1499938964844,0.1907432377338409,-2984.37353515625,304.16754150390625,0.9207680821418762,0.2694363296031952,0.1897270679473877,293.2198791503906,297.1499938964844,293.1499938964844,0.2466096580028534,-4959.80859375,304.1507263183594,0.988946497440338,0.3321374952793121,0.3157171607017517,293.347900390625,297.1499938964844,293.1499938964844,0.004953843075782,-1834.556640625,297.75457763671875,0.5143108367919922,0.050000000745058,0.2304217964410781,291.15826416015625,291.1499938964844,266.74334716796875,265.2957763671875,282.8062438964844,293.8641967773437,291.15985107421875,1.0,0.2311074435710907,0.8150053024291992,0.8150053024291992,1.0,1.0,-1.0470041036605835,0.42702117562294,0.6199829578399658,0.2344478070735931,0.0,0.0,0.3934468626976013,38.59614181518555,46.0,3.773744583129883,-8825.99609375,133.8762664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65643310546875,306.7543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.195872351527214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056613802909851,0.3056660592556,-4.688877197622787e-06,0.0,0.0001987855357583,0.0,0.0,14.028572082519531,0.0,0.0,0.0,0.3104743361473083,4.0,0.0,1.0
