time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393420,293.18603515625,297.1499938964844,293.1499938964844,0.0295851379632949,-1155.2274169921875,304.1533203125,0.6436433792114258,0.095016598701477,0.0869607180356979,294.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5073149800300598,0.050000000745058,0.0486669763922691,293.31744384765625,297.1499938964844,293.1499938964844,0.1872108429670334,-2940.193603515625,304.1675720214844,0.9029945135116576,0.2654632031917572,0.1870341300964355,293.2237854003906,297.1499938964844,293.1499938964844,0.2441612929105758,-4919.4560546875,304.15447998046875,0.9758303165435792,0.3295688033103943,0.3132542967796325,293.3506164550781,297.1499938964844,293.1499938964844,0.0048976694233715,-1815.4844970703125,297.6828308105469,0.5073149800300598,0.050000000745058,0.2308551967144012,291.1669921875,291.1499938964844,266.7799987792969,265.3270568847656,282.8284912109375,293.8801574707031,291.16717529296875,1.0,0.2336550951004028,0.8148235082626343,0.8148235082626343,1.0,1.0,-1.0402244329452517,0.424344539642334,0.6158798933029175,0.2318412214517593,0.0,0.0,0.3904497921466827,40.79646301269531,49.0,5.801898002624512,-8744.1103515625,136.06834411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61553955078125,306.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.08203125,18000.0,0.0,0.0,0.194339707493782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025586307048797,0.3025633096694946,-4.681625796365552e-06,0.0,0.0001972300960915,0.0,0.0,13.845541000366213,0.0,0.0,0.0,0.3097460865974426,4.0,0.0,1.0
393480,293.18603515625,297.1499938964844,293.1499938964844,0.0295851379632949,-1155.2274169921875,304.1533203125,0.6436433792114258,0.095016598701477,0.0869607180356979,294.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5073149800300598,0.050000000745058,0.0486669763922691,293.31744384765625,297.1499938964844,293.1499938964844,0.1872108429670334,-2940.193603515625,304.1675720214844,0.9029945135116576,0.2654632031917572,0.1870341300964355,293.2237854003906,297.1499938964844,293.1499938964844,0.2441612929105758,-4919.4560546875,304.15447998046875,0.9758303165435792,0.3295688033103943,0.3132542967796325,293.3506164550781,297.1499938964844,293.1499938964844,0.0048976694233715,-1815.4844970703125,297.6828308105469,0.5073149800300598,0.050000000745058,0.2308551967144012,291.1669921875,291.1499938964844,266.7799987792969,265.3270568847656,282.8284912109375,293.8801574707031,291.16717529296875,1.0,0.2336550951004028,0.8148235082626343,0.8148235082626343,1.0,1.0,-1.0402244329452517,0.424344539642334,0.6158798933029175,0.2318412214517593,0.0,0.0,0.3904497921466827,40.79646301269531,49.0,5.801898002624512,-8744.1103515625,136.06834411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61553955078125,306.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.08203125,18000.0,0.0,0.0,0.194339707493782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025586307048797,0.3025633096694946,-4.681625796365552e-06,0.0,0.0001972300960915,0.0,0.0,13.845541000366213,0.0,0.0,0.0,0.3097460865974426,4.0,0.0,1.0
393540,293.1879577636719,297.1499938964844,293.1499938964844,0.0288872979581356,-1141.0115966796875,304.15338134765625,0.6333174705505371,0.0937152132391929,0.085899032652378,294.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.500612735748291,0.050000000745058,0.048766266554594,293.3173217773437,297.1499938964844,293.1499938964844,0.1836728155612945,-2895.8359375,304.1676330566406,0.8865281939506531,0.2612471878528595,0.1842275112867355,293.2254638671875,297.1499938964844,293.1499938964844,0.2421826720237732,-4887.2744140625,304.15625,0.9615018963813782,0.3273546397686004,0.3111906051635742,293.3533020019531,297.1499938964844,293.1499938964844,0.0048434832133352,-1797.4444580078125,297.6065368652344,0.500612735748291,0.050000000745058,0.231326162815094,291.1681823730469,291.1499938964844,266.8166809082031,265.3582458496094,282.849365234375,293.89794921875,291.1683654785156,1.0,0.2364939898252487,0.8146417737007141,0.8146417737007141,1.0,1.0,-1.033788561820984,0.4219020009040832,0.6118865609169006,0.2291148453950882,0.0,0.0,0.3879481554031372,43.19806671142578,52.0,3.314394950866699,-8668.40234375,138.66758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807189941406,306.6675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.28515625,18000.0,0.0,0.0,0.1928978562355041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996727228164673,0.2996773719787597,-4.671930128097301e-06,0.0,0.0001957667991518,0.0,0.0,13.668220520019531,0.0,0.0,0.0,0.3090182244777679,4.0,0.0,1.0
393600,293.1879577636719,297.1499938964844,293.1499938964844,0.0288872979581356,-1141.0115966796875,304.15338134765625,0.6333174705505371,0.0937152132391929,0.085899032652378,294.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.500612735748291,0.050000000745058,0.048766266554594,293.3173217773437,297.1499938964844,293.1499938964844,0.1836728155612945,-2895.8359375,304.1676330566406,0.8865281939506531,0.2612471878528595,0.1842275112867355,293.2254638671875,297.1499938964844,293.1499938964844,0.2421826720237732,-4887.2744140625,304.15625,0.9615018963813782,0.3273546397686004,0.3111906051635742,293.3533020019531,297.1499938964844,293.1499938964844,0.0048434832133352,-1797.4444580078125,297.6065368652344,0.500612735748291,0.050000000745058,0.231326162815094,291.1681823730469,291.1499938964844,266.8166809082031,265.3582458496094,282.849365234375,293.89794921875,291.1683654785156,1.0,0.2364939898252487,0.8146417737007141,0.8146417737007141,1.0,1.0,-1.033788561820984,0.4219020009040832,0.6118865609169006,0.2291148453950882,0.0,0.0,0.3879481554031372,43.19806671142578,52.0,3.314394950866699,-8668.40234375,138.66758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807189941406,306.6675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.28515625,18000.0,0.0,0.0,0.1928978562355041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996727228164673,0.2996773719787597,-4.671930128097301e-06,0.0,0.0001957667991518,0.0,0.0,13.668220520019531,0.0,0.0,0.0,0.3090182244777679,4.0,0.0,1.0
393660,293.18994140625,297.1499938964844,293.1499938964844,0.028166513890028,-1126.1531982421875,304.1534423828125,0.623254656791687,0.0923538357019424,0.0847909525036811,294.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4942360818386078,0.050000000745058,0.0488724298775196,293.3179626464844,297.1499938964844,293.1499938964844,0.1799776703119278,-2849.263916015625,304.1679077148437,0.8703537583351135,0.2568804621696472,0.1812807321548462,293.22625732421875,297.1499938964844,293.1499938964844,0.2403634190559387,-4857.8466796875,304.1571960449219,0.9463119506835938,0.3252844214439392,0.3093290627002716,293.35595703125,297.1499938964844,293.1499938964844,0.0047893105074763,-1779.2908935546875,297.529541015625,0.4942360818386078,0.050000000745058,0.2318297624588012,291.1697082519531,291.1499938964844,266.85333251953125,265.389404296875,282.86981201171875,293.9186096191406,291.1697692871094,1.0,0.2395384013652801,0.8145429491996765,0.8145429491996765,1.0,1.0,-1.027418851852417,0.4195646345615387,0.6078541874885559,0.2262394577264785,0.0,0.0,0.3852117657661438,45.77151107788086,55.0,2.131553173065185,-8593.208984375,141.5461883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55126953125,306.62896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.123046875,18000.0,0.0,0.0,0.1915304660797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966710329055786,0.2966757118701935,-4.662328137783334e-06,0.0,0.000194379070308,0.0,0.0,13.486200332641602,0.0,0.0,0.0,0.3082693815231323,4.0,0.0,1.0
393720,293.18994140625,297.1499938964844,293.1499938964844,0.028166513890028,-1126.1531982421875,304.1534423828125,0.623254656791687,0.0923538357019424,0.0847909525036811,294.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4942360818386078,0.050000000745058,0.0488724298775196,293.3179626464844,297.1499938964844,293.1499938964844,0.1799776703119278,-2849.263916015625,304.1679077148437,0.8703537583351135,0.2568804621696472,0.1812807321548462,293.22625732421875,297.1499938964844,293.1499938964844,0.2403634190559387,-4857.8466796875,304.1571960449219,0.9463119506835938,0.3252844214439392,0.3093290627002716,293.35595703125,297.1499938964844,293.1499938964844,0.0047893105074763,-1779.2908935546875,297.529541015625,0.4942360818386078,0.050000000745058,0.2318297624588012,291.1697082519531,291.1499938964844,266.85333251953125,265.389404296875,282.86981201171875,293.9186096191406,291.1697692871094,1.0,0.2395384013652801,0.8145429491996765,0.8145429491996765,1.0,1.0,-1.027418851852417,0.4195646345615387,0.6078541874885559,0.2262394577264785,0.0,0.0,0.3852117657661438,45.77151107788086,55.0,2.131553173065185,-8593.208984375,141.5461883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55126953125,306.62896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.123046875,18000.0,0.0,0.0,0.1915304660797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966710329055786,0.2966757118701935,-4.662328137783334e-06,0.0,0.000194379070308,0.0,0.0,13.486200332641602,0.0,0.0,0.0,0.3082693815231323,4.0,0.0,1.0
393780,293.19195556640625,297.1499938964844,293.1499938964844,0.0274260006844997,-1110.70263671875,304.1535339355469,0.612960159778595,0.0909287557005882,0.0836314037442207,294.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4881208837032318,0.050000000745058,0.0489842370152473,293.3187561035156,297.1499938964844,293.1499938964844,0.176263615489006,-2802.263916015625,304.1681213378906,0.8549768924713135,0.2524644434452057,0.1782953143119812,293.22686767578125,297.1499938964844,293.1499938964844,0.2385877668857574,-4829.2021484375,304.1577453613281,0.9307920336723328,0.3232282400131225,0.3075056672096252,293.3586730957031,297.1499938964844,293.1499938964844,0.0047352365218102,-1761.1282958984375,297.4510803222656,0.4881208837032318,0.050000000745058,0.2323601394891739,291.1703491210937,291.1499938964844,266.8900146484375,265.4204406738281,282.8896484375,293.9410705566406,291.1703796386719,1.0,0.2427227646112442,0.8144441843032837,0.8144441843032837,1.0,1.0,-1.0210256576538086,0.4172756969928741,0.6037499308586121,0.2232170552015304,0.0,0.0,0.3824538588523865,48.48518753051758,58.0,1.181755304336548,-8519.2412109375,144.62066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282897949219,306.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.17578125,18000.0,0.0,0.0,0.1902044117450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936135232448578,0.2936181724071502,-4.65247694592108e-06,0.0,0.0001930332946358,0.0,0.0,13.301743507385254,0.0,0.0,0.0,0.3075108826160431,4.0,0.0,1.0
393840,293.19195556640625,297.1499938964844,293.1499938964844,0.0274260006844997,-1110.70263671875,304.1535339355469,0.612960159778595,0.0909287557005882,0.0836314037442207,294.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4881208837032318,0.050000000745058,0.0489842370152473,293.3187561035156,297.1499938964844,293.1499938964844,0.176263615489006,-2802.263916015625,304.1681213378906,0.8549768924713135,0.2524644434452057,0.1782953143119812,293.22686767578125,297.1499938964844,293.1499938964844,0.2385877668857574,-4829.2021484375,304.1577453613281,0.9307920336723328,0.3232282400131225,0.3075056672096252,293.3586730957031,297.1499938964844,293.1499938964844,0.0047352365218102,-1761.1282958984375,297.4510803222656,0.4881208837032318,0.050000000745058,0.2323601394891739,291.1703491210937,291.1499938964844,266.8900146484375,265.4204406738281,282.8896484375,293.9410705566406,291.1703796386719,1.0,0.2427227646112442,0.8144441843032837,0.8144441843032837,1.0,1.0,-1.0210256576538086,0.4172756969928741,0.6037499308586121,0.2232170552015304,0.0,0.0,0.3824538588523865,48.48518753051758,58.0,1.181755304336548,-8519.2412109375,144.62066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282897949219,306.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.17578125,18000.0,0.0,0.0,0.1902044117450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936135232448578,0.2936181724071502,-4.65247694592108e-06,0.0,0.0001930332946358,0.0,0.0,13.301743507385254,0.0,0.0,0.0,0.3075108826160431,4.0,0.0,1.0
393900,293.1930236816406,297.1499938964844,293.1499938964844,0.027046700939536,-1102.705078125,304.153564453125,0.6074960827827454,0.0901917219161987,0.0830312818288803,294.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4851134121417999,0.050000000745058,0.0490419156849384,293.3191833496094,297.1499938964844,293.1499938964844,0.1743995994329452,-2778.595947265625,304.168212890625,0.8476498126983643,0.2502400577068329,0.1767924427986145,293.2271728515625,297.1499938964844,293.1499938964844,0.2376959025859832,-4814.81787109375,304.157958984375,0.923155963420868,0.3221944570541382,0.3065922260284424,293.3600158691406,297.1499938964844,293.1499938964844,0.0047079888172447,-1751.9361572265625,297.41143798828125,0.4851134121417999,0.050000000745058,0.2326337248086929,291.170654296875,291.1499938964844,266.9083251953125,265.4359436035156,282.8994140625,293.952880859375,291.17071533203125,1.0,0.2443505376577377,0.8143947720527649,0.8143947720527649,1.0,1.0,-1.017802596092224,0.4161374866962433,0.6016650795936584,0.2216572314500808,0.0,0.0,0.3810418248176574,49.8858757019043,58.0,1.0934196710586548,-8482.7724609375,146.2101287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5192565917969,306.5785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.236328125,18000.0,0.0,0.0,0.189548835158348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920743823051452,0.2920790314674377,-4.647568403015612e-06,0.0,0.0001923679665196,0.0,0.0,13.209455490112305,0.0,0.0,0.0,0.3071308434009552,4.0,0.0,1.0
393960,293.1940612792969,297.1499938964844,293.1499938964844,0.0266623329371213,-1094.5390625,304.15362548828125,0.601953387260437,0.0894402340054512,0.0824188143014907,294.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4821070730686188,0.050000000745058,0.0491005331277847,293.31964111328125,297.1499938964844,293.1499938964844,0.1725309342145919,-2754.8134765625,304.1683044433594,0.8405696153640747,0.2480053156614303,0.1752830594778061,293.2274780273437,297.1499938964844,293.1499938964844,0.2367990911006927,-4800.35009765625,304.1581420898437,0.9157724976539612,0.3211555480957031,0.3056753277778625,293.3614196777344,297.1499938964844,293.1499938964844,0.0046806195750832,-1742.6741943359375,297.37158203125,0.4821070730686188,0.050000000745058,0.2329117953777313,291.1710510253906,291.1499938964844,266.9266662597656,265.451416015625,282.9090270996094,293.96490478515625,291.1711120605469,1.0,0.2459924221038818,0.8143495917320251,0.8143495917320251,1.0,1.0,-1.014559268951416,0.4150002896785736,0.59955894947052,0.2200711071491241,0.0,0.0,0.3795996904373169,51.30995559692383,46.0,1.093285322189331,-8446.380859375,147.82284545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51171875,306.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.392578125,18000.0,0.0,0.0,0.1888940036296844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905124425888061,0.2905170619487762,-4.642636213247897e-06,0.0,0.0001917033951031,0.0,0.0,13.116223335266112,0.0,0.0,0.0,0.3067471086978912,4.0,0.0,1.0
394020,293.196044921875,297.1499938964844,293.1499938964844,0.0257985051721334,-1075.923095703125,304.15386962890625,0.5998504757881165,0.0879188627004623,0.0810319781303405,294.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.4833827316761017,0.050000000745058,0.0490756630897522,293.320556640625,297.1499938964844,293.1499938964844,0.168644368648529,-2705.1103515625,304.1686706542969,0.8377828001976013,0.2435256391763687,0.1721453964710235,293.22802734375,297.1499938964844,293.1499938964844,0.234839454293251,-4768.6181640625,304.15869140625,0.9161232113838196,0.3190807998180389,0.3036944568157196,293.3641662597656,297.1499938964844,293.1499938964844,0.0046110479161143,-1718.760498046875,297.2919006347656,0.4833827316761017,0.050000000745058,0.2327938228845596,291.17315673828125,291.1499938964844,266.9633483886719,265.4823303222656,282.93035888671875,293.9892883300781,291.1736755371094,1.0,0.2436219602823257,0.8142593502998352,0.8142593502998352,1.0,1.0,-1.006580114364624,0.4120321571826935,0.5945479273796082,0.2166446149349212,0.0,0.0,0.3764102160930633,50.54369354248047,34.0,3.843046188354492,-8366.900390625,144.42710876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018920898437,306.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.798828125,18000.0,0.0,0.0,0.1875676959753036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872105836868286,0.2872152328491211,-4.6325490075105336e-06,0.0,0.0001903573574963,0.0,0.0,12.920987129211426,0.0,0.0,0.0,0.3059429228305816,4.0,0.0,1.0
394080,293.196044921875,297.1499938964844,293.1499938964844,0.0257985051721334,-1075.923095703125,304.15386962890625,0.5998504757881165,0.0879188627004623,0.0810319781303405,294.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.4833827316761017,0.050000000745058,0.0490756630897522,293.320556640625,297.1499938964844,293.1499938964844,0.168644368648529,-2705.1103515625,304.1686706542969,0.8377828001976013,0.2435256391763687,0.1721453964710235,293.22802734375,297.1499938964844,293.1499938964844,0.234839454293251,-4768.6181640625,304.15869140625,0.9161232113838196,0.3190807998180389,0.3036944568157196,293.3641662597656,297.1499938964844,293.1499938964844,0.0046110479161143,-1718.760498046875,297.2919006347656,0.4833827316761017,0.050000000745058,0.2327938228845596,291.17315673828125,291.1499938964844,266.9633483886719,265.4823303222656,282.93035888671875,293.9892883300781,291.1736755371094,1.0,0.2436219602823257,0.8142593502998352,0.8142593502998352,1.0,1.0,-1.006580114364624,0.4120321571826935,0.5945479273796082,0.2166446149349212,0.0,0.0,0.3764102160930633,50.54369354248047,34.0,3.843046188354492,-8366.900390625,144.42710876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018920898437,306.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.798828125,18000.0,0.0,0.0,0.1875676959753036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872105836868286,0.2872152328491211,-4.6325490075105336e-06,0.0,0.0001903573574963,0.0,0.0,12.920987129211426,0.0,0.0,0.0,0.3059429228305816,4.0,0.0,1.0
394140,293.1977844238281,297.1499938964844,293.1499938964844,0.0248757302761077,-1055.6082763671875,304.15411376953125,0.6055163741111755,0.0864036232233047,0.0795356929302215,294.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4907116293907165,0.050000000745058,0.0489360354840755,293.3212890625,297.1499938964844,293.1499938964844,0.1646398901939392,-2653.597900390625,304.16912841796875,0.8445260524749756,0.2390572726726532,0.1689251810312271,293.2283935546875,297.1499938964844,293.1499938964844,0.2327356487512588,-4734.4482421875,304.1593017578125,0.9295054078102112,0.3170306086540222,0.3016180694103241,293.3668518066406,297.1499938964844,293.1499938964844,0.0045295213349163,-1690.3238525390625,297.2130432128906,0.4907116293907165,0.050000000745058,0.2321314960718155,291.1780700683594,291.1499938964844,267.0,265.5131225585937,282.9525756835937,294.0126037597656,291.1786193847656,1.0,0.2372587770223617,0.8141690492630005,0.8141690492630005,1.0,1.0,-0.9974644184112548,0.4085408747196197,0.5889235734939575,0.2130268961191177,0.0,0.0,0.3723457753658294,46.86027145385742,25.0,6.134451866149902,-8275.5048828125,135.8349151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5020446777344,306.517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.2265625,18000.0,0.0,0.0,0.1861615926027298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831066846847534,0.2831113040447235,-4.62079469798482e-06,0.0,0.0001889303530333,0.0,0.0,12.682127952575684,0.0,0.0,0.0,0.3049649000167846,4.0,0.0,1.0
394200,293.1977844238281,297.1499938964844,293.1499938964844,0.0248757302761077,-1055.6082763671875,304.15411376953125,0.6055163741111755,0.0864036232233047,0.0795356929302215,294.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4907116293907165,0.050000000745058,0.0489360354840755,293.3212890625,297.1499938964844,293.1499938964844,0.1646398901939392,-2653.597900390625,304.16912841796875,0.8445260524749756,0.2390572726726532,0.1689251810312271,293.2283935546875,297.1499938964844,293.1499938964844,0.2327356487512588,-4734.4482421875,304.1593017578125,0.9295054078102112,0.3170306086540222,0.3016180694103241,293.3668518066406,297.1499938964844,293.1499938964844,0.0045295213349163,-1690.3238525390625,297.2130432128906,0.4907116293907165,0.050000000745058,0.2321314960718155,291.1780700683594,291.1499938964844,267.0,265.5131225585937,282.9525756835937,294.0126037597656,291.1786193847656,1.0,0.2372587770223617,0.8141690492630005,0.8141690492630005,1.0,1.0,-0.9974644184112548,0.4085408747196197,0.5889235734939575,0.2130268961191177,0.0,0.0,0.3723457753658294,46.86027145385742,25.0,6.134451866149902,-8275.5048828125,135.8349151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5020446777344,306.517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.2265625,18000.0,0.0,0.0,0.1861615926027298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831066846847534,0.2831113040447235,-4.62079469798482e-06,0.0,0.0001889303530333,0.0,0.0,12.682127952575684,0.0,0.0,0.0,0.3049649000167846,4.0,0.0,1.0
394260,293.19921875,297.1499938964844,293.1499938964844,0.0239559281617403,-1034.930908203125,304.1542663574219,0.6157217621803284,0.0848982259631156,0.0780009329319,294.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5019226670265198,0.050000000745058,0.0487462654709816,293.3190002441406,297.1499938964844,293.1499938964844,0.1609319448471069,-2605.78173828125,304.1688842773437,0.8580921292304993,0.2351731061935424,0.1659283339977264,293.22857666015625,297.1499938964844,293.1499938964844,0.2306348979473114,-4700.35302734375,304.1596984863281,0.9510720372200012,0.3150051534175873,0.2995155751705169,293.3693542480469,297.1499938964844,293.1499938964844,0.0044438932090997,-1660.3524169921875,297.1330871582031,0.5019226670265198,0.050000000745058,0.2312312871217727,291.18170166015625,291.1499938964844,267.0366516113281,265.5438842773437,282.96783447265625,294.0244140625,291.18182373046875,1.0,0.228976234793663,0.8141155242919922,0.8141155242919922,1.0,1.0,-0.9881929755210876,0.4049873948097229,0.5832056403160095,0.2093928456306457,0.0,0.0,0.3678350448608398,41.90694427490234,25.0,3.848986387252808,-8180.7900390625,125.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51422119140625,306.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.861328125,18000.0,0.0,0.0,0.1846107989549636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784039378166199,0.2784085571765899,-4.607014034263557e-06,0.0,0.0001873564906418,0.0,0.0,12.409981727600098,0.0,0.0,0.0,0.3038516044616699,4.0,0.0,1.0
394320,293.19921875,297.1499938964844,293.1499938964844,0.0239559281617403,-1034.930908203125,304.1542663574219,0.6157217621803284,0.0848982259631156,0.0780009329319,294.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5019226670265198,0.050000000745058,0.0487462654709816,293.3190002441406,297.1499938964844,293.1499938964844,0.1609319448471069,-2605.78173828125,304.1688842773437,0.8580921292304993,0.2351731061935424,0.1659283339977264,293.22857666015625,297.1499938964844,293.1499938964844,0.2306348979473114,-4700.35302734375,304.1596984863281,0.9510720372200012,0.3150051534175873,0.2995155751705169,293.3693542480469,297.1499938964844,293.1499938964844,0.0044438932090997,-1660.3524169921875,297.1330871582031,0.5019226670265198,0.050000000745058,0.2312312871217727,291.18170166015625,291.1499938964844,267.0366516113281,265.5438842773437,282.96783447265625,294.0244140625,291.18182373046875,1.0,0.228976234793663,0.8141155242919922,0.8141155242919922,1.0,1.0,-0.9881929755210876,0.4049873948097229,0.5832056403160095,0.2093928456306457,0.0,0.0,0.3678350448608398,41.90694427490234,25.0,3.848986387252808,-8180.7900390625,125.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51422119140625,306.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.861328125,18000.0,0.0,0.0,0.1846107989549636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784039378166199,0.2784085571765899,-4.607014034263557e-06,0.0,0.0001873564906418,0.0,0.0,12.409981727600098,0.0,0.0,0.0,0.3038516044616699,4.0,0.0,1.0
394380,293.2005310058594,297.1499938964844,293.1499938964844,0.023098811507225,-1015.2789306640624,304.1542663574219,0.6233274340629578,0.0833885446190834,0.0765116214752197,294.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5121288895606995,0.050000000745058,0.0486034005880355,293.3150634765625,297.1499938964844,293.1499938964844,0.1578179150819778,-2565.625732421875,304.16778564453125,0.8700874447822571,0.2316890060901641,0.1633703410625457,293.22869873046875,297.1499938964844,293.1499938964844,0.2286815643310547,-4668.76708984375,304.1596984863281,0.968000829219818,0.3129915297031402,0.2974753677845001,293.37164306640625,297.1499938964844,293.1499938964844,0.0043643326498568,-1632.6375732421875,297.05035400390625,0.5121288895606995,0.050000000745058,0.2305536121129989,291.1807861328125,291.1499938964844,267.0733337402344,265.5745544433594,282.97686767578125,294.0284729003906,291.1804504394531,1.0,0.2226175814867019,0.8140619397163391,0.8140619397163391,1.0,1.0,-0.9799009561538696,0.4018985033035278,0.5780024528503418,0.205930471420288,0.0,0.0,0.3637563586235046,38.15364837646485,25.0,-0.915551781654358,-8096.27880859375,116.99859619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,306.473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.630859375,18000.0,0.0,0.0,0.1829092651605606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739690244197845,0.2739736139774322,-4.593183348333696e-06,0.0,0.0001856296439655,0.0,0.0,12.153566360473633,0.0,0.0,0.0,0.3027970790863037,4.0,0.0,1.0
394440,293.2005310058594,297.1499938964844,293.1499938964844,0.023098811507225,-1015.2789306640624,304.1542663574219,0.6233274340629578,0.0833885446190834,0.0765116214752197,294.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5121288895606995,0.050000000745058,0.0486034005880355,293.3150634765625,297.1499938964844,293.1499938964844,0.1578179150819778,-2565.625732421875,304.16778564453125,0.8700874447822571,0.2316890060901641,0.1633703410625457,293.22869873046875,297.1499938964844,293.1499938964844,0.2286815643310547,-4668.76708984375,304.1596984863281,0.968000829219818,0.3129915297031402,0.2974753677845001,293.37164306640625,297.1499938964844,293.1499938964844,0.0043643326498568,-1632.6375732421875,297.05035400390625,0.5121288895606995,0.050000000745058,0.2305536121129989,291.1807861328125,291.1499938964844,267.0733337402344,265.5745544433594,282.97686767578125,294.0284729003906,291.1804504394531,1.0,0.2226175814867019,0.8140619397163391,0.8140619397163391,1.0,1.0,-0.9799009561538696,0.4018985033035278,0.5780024528503418,0.205930471420288,0.0,0.0,0.3637563586235046,38.15364837646485,25.0,-0.915551781654358,-8096.27880859375,116.99859619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,306.473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.630859375,18000.0,0.0,0.0,0.1829092651605606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739690244197845,0.2739736139774322,-4.593183348333696e-06,0.0,0.0001856296439655,0.0,0.0,12.153566360473633,0.0,0.0,0.0,0.3027970790863037,4.0,0.0,1.0
394500,293.2011413574219,297.1499938964844,293.1499938964844,0.0226845610886812,-1005.6200561523438,304.1542358398437,0.626169741153717,0.0826264470815658,0.0757765620946884,294.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5166585445404053,0.050000000745058,0.0485480204224586,293.3132629394531,297.1499938964844,293.1499938964844,0.1563065648078918,-2546.0673828125,304.16729736328125,0.8749188184738159,0.2299483269453048,0.1621175855398178,293.228759765625,297.1499938964844,293.1499938964844,0.2277302294969558,-4653.3818359375,304.15966796875,0.9744864106178284,0.3119838833808899,0.2964715361595154,293.3727722167969,297.1499938964844,293.1499938964844,0.0043263779953122,-1619.398681640625,297.00848388671875,0.5166585445404053,0.050000000745058,0.2302909046411514,291.1796875,291.1499938964844,267.0916748046875,265.58984375,282.9815673828125,294.0312194824219,291.179443359375,1.0,0.2199522405862808,0.814035177230835,0.814035177230835,1.0,1.0,-0.9759281873703004,0.4004304111003876,0.5754978060722351,0.2042487412691116,0.0,0.0,0.3618845343589782,36.68611907958984,25.0,-1.77561616897583,-8057.70849609375,113.65768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5459289550781,306.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.99609375,18000.0,0.0,0.0,0.1820165514945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27198326587677,0.2719878554344177,-4.586919658322586e-06,0.0,0.0001847236562753,0.0,0.0,12.03932285308838,0.0,0.0,0.0,0.3023244142532348,4.0,0.0,1.0
394560,293.2017517089844,297.1499938964844,293.1499938964844,0.0222759209573268,-995.9742431640624,304.1542053222656,0.6285238265991211,0.08185975253582,0.0750445574522018,294.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5208539962768555,0.050000000745058,0.0485004484653472,293.3116455078125,297.1499938964844,293.1499938964844,0.1548004299402237,-2526.51806640625,304.1669006347656,0.8790706396102905,0.2282034903764724,0.1608680039644241,293.22882080078125,297.1499938964844,293.1499938964844,0.2267805337905883,-4638.00341796875,304.1596374511719,0.979958474636078,0.3109750747680664,0.2954745292663574,293.37384033203125,297.1499938964844,293.1499938964844,0.0042891749180853,-1606.3751220703125,296.96661376953125,0.5208539962768555,0.050000000745058,0.2300652414560318,291.17889404296875,291.1499938964844,267.1099853515625,265.6051330566406,282.9864807128906,294.03436279296875,291.1787109375,1.0,0.2175703197717666,0.8140231966972351,0.8140231966972351,1.0,1.0,-0.9720250368118286,0.3989903032779693,0.5730347037315369,0.2025996446609497,0.0,0.0,0.3600385785102844,35.4178581237793,25.0,-1.912873387336731,-8020.1279296875,110.68672943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5568542480469,306.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.900390625,18000.0,0.0,0.0,0.181104302406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700698971748352,0.2700744569301605,-4.581033863360062e-06,0.0,0.0001837978343246,0.0,0.0,11.930044174194336,0.0,0.0,0.0,0.3018726110458374,4.0,0.0,1.0
394620,293.20281982421875,297.1499938964844,293.1499938964844,0.0214799623936414,-976.8382568359376,304.1541442871094,0.6319332122802734,0.0803318619728088,0.0735941901803016,294.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5282233357429504,0.050000000745058,0.04842434450984,293.3086853027344,297.1499938964844,293.1499938964844,0.1518071889877319,-2487.509521484375,304.166259765625,0.8854455351829529,0.2247057259082794,0.1583753377199173,293.2289123535156,297.1499938964844,293.1499938964844,0.2248959690332412,-4607.4423828125,304.1595764160156,0.9883922934532166,0.3089597523212433,0.2934984862804413,293.3759155273437,297.1499938964844,293.1499938964844,0.0042167133651673,-1580.9075927734375,296.8827209472656,0.5282233357429504,0.050000000745058,0.2297042459249496,291.1776123046875,291.1499938964844,267.14666748046875,265.6356201171875,282.99481201171875,294.03778076171875,291.1773681640625,1.0,0.213517814874649,0.8139991760253906,0.8139991760253906,1.0,1.0,-0.9643957614898682,0.396169900894165,0.5682258605957031,0.199406623840332,0.0,0.0,0.3564435541629791,33.367671966552734,25.0,-2.18196702003479,-7946.958984375,105.64627838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5766296386719,306.4479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.51171875,18000.0,0.0,0.0,0.1792376786470413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266367495059967,0.2663720846176147,-4.569928023556713e-06,0.0,0.0001819034514483,0.0,0.0,11.720463752746582,0.0,0.0,0.0,0.3010089695453644,4.0,0.0,1.0
394680,293.20281982421875,297.1499938964844,293.1499938964844,0.0214799623936414,-976.8382568359376,304.1541442871094,0.6319332122802734,0.0803318619728088,0.0735941901803016,294.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5282233357429504,0.050000000745058,0.04842434450984,293.3086853027344,297.1499938964844,293.1499938964844,0.1518071889877319,-2487.509521484375,304.166259765625,0.8854455351829529,0.2247057259082794,0.1583753377199173,293.2289123535156,297.1499938964844,293.1499938964844,0.2248959690332412,-4607.4423828125,304.1595764160156,0.9883922934532166,0.3089597523212433,0.2934984862804413,293.3759155273437,297.1499938964844,293.1499938964844,0.0042167133651673,-1580.9075927734375,296.8827209472656,0.5282233357429504,0.050000000745058,0.2297042459249496,291.1776123046875,291.1499938964844,267.14666748046875,265.6356201171875,282.99481201171875,294.03778076171875,291.1773681640625,1.0,0.213517814874649,0.8139991760253906,0.8139991760253906,1.0,1.0,-0.9643957614898682,0.396169900894165,0.5682258605957031,0.199406623840332,0.0,0.0,0.3564435541629791,33.367671966552734,25.0,-2.18196702003479,-7946.958984375,105.64627838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5766296386719,306.4479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.51171875,18000.0,0.0,0.0,0.1792376786470413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266367495059967,0.2663720846176147,-4.569928023556713e-06,0.0,0.0001819034514483,0.0,0.0,11.720463752746582,0.0,0.0,0.0,0.3010089695453644,4.0,0.0,1.0
394740,293.2032470703125,297.1499938964844,293.1499938964844,0.0207524057477712,-958.9406127929688,304.1539611816406,0.634070873260498,0.0789046958088874,0.0722294226288795,294.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.534335196018219,0.050000000745058,0.0483673214912414,293.3060302734375,297.1499938964844,293.1499938964844,0.1488726139068603,-2449.10009765625,304.1657409667969,0.8896240592002869,0.2212281376123428,0.1559040248394012,293.2287902832031,297.1499938964844,293.1499938964844,0.2230830788612365,-4578.04150390625,304.1593933105469,0.9943352937698364,0.3069854378700256,0.2915693819522857,293.37762451171875,297.1499938964844,293.1499938964844,0.0041470439173281,-1556.3848876953125,296.7983703613281,0.534335196018219,0.050000000745058,0.2294337600469589,291.175048828125,291.1499938964844,267.1833190917969,265.6660461425781,282.9974060058594,294.0307006835937,291.17462158203125,1.0,0.2102160304784774,0.8139751553535461,0.8139751553535461,1.0,1.0,-0.957082748413086,0.39345782995224,0.5636248588562012,0.1963871568441391,0.0,0.0,0.3532566428184509,31.807537078857425,25.0,-3.705078363418579,-7879.61083984375,101.5422134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917053222656,306.43316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.123046875,18000.0,0.0,0.0,0.1773480623960495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630215287208557,0.263026088476181,-4.559764875011752e-06,0.0,0.0001799857418518,0.0,0.0,11.532084465026855,0.0,0.0,0.0,0.3002325892448425,4.0,0.0,1.0
394800,293.2032470703125,297.1499938964844,293.1499938964844,0.0207524057477712,-958.9406127929688,304.1539611816406,0.634070873260498,0.0789046958088874,0.0722294226288795,294.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.534335196018219,0.050000000745058,0.0483673214912414,293.3060302734375,297.1499938964844,293.1499938964844,0.1488726139068603,-2449.10009765625,304.1657409667969,0.8896240592002869,0.2212281376123428,0.1559040248394012,293.2287902832031,297.1499938964844,293.1499938964844,0.2230830788612365,-4578.04150390625,304.1593933105469,0.9943352937698364,0.3069854378700256,0.2915693819522857,293.37762451171875,297.1499938964844,293.1499938964844,0.0041470439173281,-1556.3848876953125,296.7983703613281,0.534335196018219,0.050000000745058,0.2294337600469589,291.175048828125,291.1499938964844,267.1833190917969,265.6660461425781,282.9974060058594,294.0307006835937,291.17462158203125,1.0,0.2102160304784774,0.8139751553535461,0.8139751553535461,1.0,1.0,-0.957082748413086,0.39345782995224,0.5636248588562012,0.1963871568441391,0.0,0.0,0.3532566428184509,31.807537078857425,25.0,-3.705078363418579,-7879.61083984375,101.5422134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917053222656,306.43316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.123046875,18000.0,0.0,0.0,0.1773480623960495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630215287208557,0.263026088476181,-4.559764875011752e-06,0.0,0.0001799857418518,0.0,0.0,11.532084465026855,0.0,0.0,0.0,0.3002325892448425,4.0,0.0,1.0
394860,293.2030944824219,297.1499938964844,293.1499938964844,0.0201024748384952,-942.5881958007812,304.1537170410156,0.6352680325508118,0.0775838568806648,0.070979855954647,294.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.539312481880188,0.050000000745058,0.0483243279159069,293.3034973144531,297.1499938964844,293.1499938964844,0.1459977626800537,-2411.302490234375,304.165283203125,0.8919735550880432,0.2177887707948684,0.15346759557724,293.2283935546875,297.1499938964844,293.1499938964844,0.2213119119405746,-4549.3037109375,304.1592102050781,0.9984707832336426,0.3050682246685028,0.2896781861782074,293.3788757324219,297.1499938964844,293.1499938964844,0.0040796245448291,-1532.5673828125,296.7143859863281,0.539312481880188,0.050000000745058,0.2292298078536987,291.17205810546875,291.1499938964844,267.2200012207031,265.6964111328125,282.9990539550781,294.02056884765625,291.17169189453125,1.0,0.207494243979454,0.8139572739601135,0.8139572739601135,1.0,1.0,-0.9500863552093506,0.3908443450927734,0.5592420101165771,0.1935665756464004,0.0,0.0,0.350523829460144,30.609838485717773,25.0,-3.83936619758606,-7818.4638671875,98.14572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599365234375,306.4186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.34765625,18000.0,0.0,0.0,0.1754868626594543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601933777332306,0.2601979076862335,-4.551100118987961e-06,0.0,0.0001780968595994,0.0,0.0,11.373661994934082,0.0,0.0,0.0,0.2995770871639251,4.0,0.0,1.0
394920,293.2030944824219,297.1499938964844,293.1499938964844,0.0201024748384952,-942.5881958007812,304.1537170410156,0.6352680325508118,0.0775838568806648,0.070979855954647,294.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.539312481880188,0.050000000745058,0.0483243279159069,293.3034973144531,297.1499938964844,293.1499938964844,0.1459977626800537,-2411.302490234375,304.165283203125,0.8919735550880432,0.2177887707948684,0.15346759557724,293.2283935546875,297.1499938964844,293.1499938964844,0.2213119119405746,-4549.3037109375,304.1592102050781,0.9984707832336426,0.3050682246685028,0.2896781861782074,293.3788757324219,297.1499938964844,293.1499938964844,0.0040796245448291,-1532.5673828125,296.7143859863281,0.539312481880188,0.050000000745058,0.2292298078536987,291.17205810546875,291.1499938964844,267.2200012207031,265.6964111328125,282.9990539550781,294.02056884765625,291.17169189453125,1.0,0.207494243979454,0.8139572739601135,0.8139572739601135,1.0,1.0,-0.9500863552093506,0.3908443450927734,0.5592420101165771,0.1935665756464004,0.0,0.0,0.350523829460144,30.609838485717773,25.0,-3.83936619758606,-7818.4638671875,98.14572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599365234375,306.4186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.34765625,18000.0,0.0,0.0,0.1754868626594543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601933777332306,0.2601979076862335,-4.551100118987961e-06,0.0,0.0001780968595994,0.0,0.0,11.373661994934082,0.0,0.0,0.0,0.2995770871639251,4.0,0.0,1.0
394980,293.20263671875,297.1499938964844,293.1499938964844,0.0195047948509454,-927.1898193359376,304.1534729003906,0.6352764964103699,0.0763351544737815,0.0698154047131538,294.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5428886413574219,0.050000000745058,0.0482951216399669,293.30078125,297.1499938964844,293.1499938964844,0.1431843191385269,-2374.121826171875,304.1648864746094,0.8922787308692932,0.2144498825073242,0.1510940641164779,293.2270812988281,297.1499938964844,293.1499938964844,0.2185140401124954,-4502.9580078125,304.1608581542969,0.9990000128746032,0.3033456206321716,0.2866546809673309,293.3797302246094,297.1499938964844,293.1499938964844,0.0040141213685274,-1509.2171630859375,296.632080078125,0.5428886413574219,0.050000000745058,0.2290912568569183,291.1708679199219,291.1499938964844,267.25665283203125,265.7266540527344,283.0021667480469,294.0074462890625,291.17095947265625,1.0,0.2051904201507568,0.8139393925666809,0.8139393925666809,1.0,1.0,-0.9420384168624878,0.387673556804657,0.5543648600578308,0.1907719224691391,0.0,0.0,0.3478566110134125,29.755226135253903,25.0,-0.9071816205978394,-7754.45849609375,95.12818908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990295410156,306.4050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.29296875,18000.0,0.0,0.0,0.1736913621425628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575995922088623,0.2576041519641876,-4.543566774373176e-06,0.0,0.0001762746542226,0.0,0.0,11.23012638092041,0.0,0.0,0.0,0.2989842295646667,4.0,0.0,1.0
395040,293.20263671875,297.1499938964844,293.1499938964844,0.0195047948509454,-927.1898193359376,304.1534729003906,0.6352764964103699,0.0763351544737815,0.0698154047131538,294.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5428886413574219,0.050000000745058,0.0482951216399669,293.30078125,297.1499938964844,293.1499938964844,0.1431843191385269,-2374.121826171875,304.1648864746094,0.8922787308692932,0.2144498825073242,0.1510940641164779,293.2270812988281,297.1499938964844,293.1499938964844,0.2185140401124954,-4502.9580078125,304.1608581542969,0.9990000128746032,0.3033456206321716,0.2866546809673309,293.3797302246094,297.1499938964844,293.1499938964844,0.0040141213685274,-1509.2171630859375,296.632080078125,0.5428886413574219,0.050000000745058,0.2290912568569183,291.1708679199219,291.1499938964844,267.25665283203125,265.7266540527344,283.0021667480469,294.0074462890625,291.17095947265625,1.0,0.2051904201507568,0.8139393925666809,0.8139393925666809,1.0,1.0,-0.9420384168624878,0.387673556804657,0.5543648600578308,0.1907719224691391,0.0,0.0,0.3478566110134125,29.755226135253903,25.0,-0.9071816205978394,-7754.45849609375,95.12818908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990295410156,306.4050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.29296875,18000.0,0.0,0.0,0.1736913621425628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575995922088623,0.2576041519641876,-4.543566774373176e-06,0.0,0.0001762746542226,0.0,0.0,11.23012638092041,0.0,0.0,0.0,0.2989842295646667,4.0,0.0,1.0
395100,293.2023010253906,297.1499938964844,293.1499938964844,0.0192192140966653,-919.6951293945312,304.15338134765625,0.6349555253982544,0.075730375945568,0.0692559704184532,294.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5442889928817749,0.050000000745058,0.048284038901329,293.2992858886719,297.1499938964844,293.1499938964844,0.1418164074420929,-2355.974365234375,304.1646728515625,0.8919227123260498,0.2128361463546753,0.1499492824077606,293.22576904296875,297.1499938964844,293.1499938964844,0.2168632000684738,-4475.76513671875,304.161865234375,0.9990000128746032,0.3026250302791595,0.2849263548851013,293.3800354003906,297.1499938964844,293.1499938964844,0.0039817546494305,-1497.578125,296.59185791015625,0.5442889928817749,0.050000000745058,0.2290386855602264,291.1715087890625,291.1499938964844,267.2749938964844,265.74176025390625,283.0035400390625,293.99884033203125,291.17169189453125,1.0,0.2041585445404052,0.8139304518699646,0.8139304518699646,1.0,1.0,-0.9378188252449036,0.3859728276729584,0.5518459677696228,0.1894142180681228,0.0,0.0,0.3463573455810547,29.41686248779297,25.0,0.4807353019714355,-7719.9072265625,93.74266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5968322753906,306.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.931640625,18000.0,0.0,0.0,0.1728174239397049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562003135681152,0.2562048435211181,-4.539806468528695e-06,0.0,0.0001753877149894,0.0,0.0,11.153698921203612,0.0,0.0,0.0,0.2986709177494049,4.0,0.0,1.0
395160,293.20196533203125,297.1499938964844,293.1499938964844,0.0189427733421325,-912.3650512695312,304.1532592773437,0.6345313191413879,0.0751362890005111,0.0687077566981315,294.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5455600619316101,0.050000000745058,0.0482741445302963,293.2977600097656,297.1499938964844,293.1499938964844,0.1404762268066406,-2338.161376953125,304.1644287109375,0.8913999199867249,0.2112418562173843,0.1488237529993057,293.2242431640625,297.1499938964844,293.1499938964844,0.215298056602478,-4449.8994140625,304.1625366210937,0.9990000128746032,0.3019667267799377,0.283275842666626,293.3802795410156,297.1499938964844,293.1499938964844,0.0039496412500739,-1486.0166015625,296.5517578125,0.5455600619316101,0.050000000745058,0.2289917469024658,291.1720886230469,291.1499938964844,267.2933349609375,265.7568359375,283.00494384765625,293.9898681640625,291.172119140625,1.0,0.2031965255737304,0.8139345049858093,0.8139345049858093,1.0,1.0,-0.933761179447174,0.3843331933021545,0.5494279861450195,0.1881276667118072,0.0,0.0,0.3448261022567749,29.111305236816406,25.0,0.6761718392372131,-7684.74072265625,92.44942474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5939025878906,306.3846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.521484375,18000.0,0.0,0.0,0.1719561219215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254730761051178,0.2547352910041809,-4.5358610805124044e-06,0.0,0.0001745136105455,0.0,0.0,11.073665618896484,0.0,0.0,0.0,0.2983442842960357,4.0,0.0,1.0
