time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395220,293.2012023925781,297.1499938964844,293.1499938964844,0.0184163507074117,-898.2056274414062,304.1530456542969,0.633452296257019,0.0739764273166656,0.0676405876874923,294.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5478055477142334,0.050000000745058,0.0482570230960845,293.2948913574219,297.1499938964844,293.1499938964844,0.1378547102212906,-2303.222412109375,304.1640014648437,0.8899314403533936,0.2080802768468856,0.1466008275747299,293.2210998535156,297.1499938964844,293.1499938964844,0.2125531435012817,-4404.69873046875,304.16290283203125,0.9990000128746032,0.3007246553897857,0.2803835868835449,293.3805847167969,297.1499938964844,293.1499938964844,0.0038864130619913,-1463.2587890625,296.4710998535156,0.5478055477142334,0.050000000745058,0.2289105355739593,291.171875,291.1499938964844,267.3299865722656,265.7869567871094,283.009033203125,293.9732360839844,291.1717224121094,1.0,0.2014589160680771,0.813942551612854,0.813942551612854,1.0,1.0,-0.9262226223945618,0.3812716603279114,0.5449510216712952,0.1857901960611343,0.0,0.0,0.3419114053249359,28.57728576660156,25.0,-0.4086677134037018,-7616.6083984375,90.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863037109375,306.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1015625,18000.0,0.0,0.0,0.1702715009450912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518710792064667,0.2518756091594696,-4.527896635408979e-06,0.0,0.0001728039351291,0.0,0.0,10.917911529541016,0.0,0.0,0.0,0.2977066934108734,4.0,0.0,1.0
395280,293.2012023925781,297.1499938964844,293.1499938964844,0.0184163507074117,-898.2056274414062,304.1530456542969,0.633452296257019,0.0739764273166656,0.0676405876874923,294.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5478055477142334,0.050000000745058,0.0482570230960845,293.2948913574219,297.1499938964844,293.1499938964844,0.1378547102212906,-2303.222412109375,304.1640014648437,0.8899314403533936,0.2080802768468856,0.1466008275747299,293.2210998535156,297.1499938964844,293.1499938964844,0.2125531435012817,-4404.69873046875,304.16290283203125,0.9990000128746032,0.3007246553897857,0.2803835868835449,293.3805847167969,297.1499938964844,293.1499938964844,0.0038864130619913,-1463.2587890625,296.4710998535156,0.5478055477142334,0.050000000745058,0.2289105355739593,291.171875,291.1499938964844,267.3299865722656,265.7869567871094,283.009033203125,293.9732360839844,291.1717224121094,1.0,0.2014589160680771,0.813942551612854,0.813942551612854,1.0,1.0,-0.9262226223945618,0.3812716603279114,0.5449510216712952,0.1857901960611343,0.0,0.0,0.3419114053249359,28.57728576660156,25.0,-0.4086677134037018,-7616.6083984375,90.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863037109375,306.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1015625,18000.0,0.0,0.0,0.1702715009450912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518710792064667,0.2518756091594696,-4.527896635408979e-06,0.0,0.0001728039351291,0.0,0.0,10.917911529541016,0.0,0.0,0.0,0.2977066934108734,4.0,0.0,1.0
395340,293.2003479003906,297.1499938964844,293.1499938964844,0.0179184786975383,-884.5453491210938,304.1528625488281,0.6321004033088684,0.072849340736866,0.0666072517633438,294.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5496973991394043,0.050000000745058,0.0482429414987564,293.2922668457031,297.1499938964844,293.1499938964844,0.1352795362472534,-2268.755859375,304.16363525390625,0.8879400491714478,0.2049470096826553,0.144400492310524,293.2183532714844,297.1499938964844,293.1499938964844,0.2102518826723098,-4366.93017578125,304.1624450683594,0.9990000128746032,0.2994834780693054,0.2779696583747864,293.3807067871094,297.1499938964844,293.1499938964844,0.0038240414578467,-1440.7557373046875,296.3904113769531,0.5496973991394043,0.050000000745058,0.2288437485694885,291.17095947265625,291.1499938964844,267.3666687011719,265.81695556640625,283.0158996582031,293.95947265625,291.1708068847656,1.0,0.199937418103218,0.8139506578445435,0.8139506578445435,1.0,1.0,-0.9193469882011414,0.3784435391426086,0.5409034490585327,0.1837649196386337,0.0,0.0,0.3391778171062469,28.1318359375,25.0,-1.0247129201889038,-7552.19970703125,88.09759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57598876953125,306.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.015625,18000.0,0.0,0.0,0.1686499118804931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492223232984542,0.2492268532514572,-4.520438778854441e-06,0.0,0.0001711582299321,0.0,0.0,10.774232864379885,0.0,0.0,0.0,0.2971163094043731,4.0,0.0,1.0
395400,293.2003479003906,297.1499938964844,293.1499938964844,0.0179184786975383,-884.5453491210938,304.1528625488281,0.6321004033088684,0.072849340736866,0.0666072517633438,294.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5496973991394043,0.050000000745058,0.0482429414987564,293.2922668457031,297.1499938964844,293.1499938964844,0.1352795362472534,-2268.755859375,304.16363525390625,0.8879400491714478,0.2049470096826553,0.144400492310524,293.2183532714844,297.1499938964844,293.1499938964844,0.2102518826723098,-4366.93017578125,304.1624450683594,0.9990000128746032,0.2994834780693054,0.2779696583747864,293.3807067871094,297.1499938964844,293.1499938964844,0.0038240414578467,-1440.7557373046875,296.3904113769531,0.5496973991394043,0.050000000745058,0.2288437485694885,291.17095947265625,291.1499938964844,267.3666687011719,265.81695556640625,283.0158996582031,293.95947265625,291.1708068847656,1.0,0.199937418103218,0.8139506578445435,0.8139506578445435,1.0,1.0,-0.9193469882011414,0.3784435391426086,0.5409034490585327,0.1837649196386337,0.0,0.0,0.3391778171062469,28.1318359375,25.0,-1.0247129201889038,-7552.19970703125,88.09759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57598876953125,306.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.015625,18000.0,0.0,0.0,0.1686499118804931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492223232984542,0.2492268532514572,-4.520438778854441e-06,0.0,0.0001711582299321,0.0,0.0,10.774232864379885,0.0,0.0,0.0,0.2971163094043731,4.0,0.0,1.0
395460,293.1994934082031,297.1499938964844,293.1499938964844,0.017443424090743,-871.2454223632812,304.1527099609375,0.63051438331604,0.0717485025525093,0.0656013041734695,294.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5512888431549072,0.050000000745058,0.0482313297688961,293.2897644042969,297.1499938964844,293.1499938964844,0.1327446848154068,-2234.679931640625,304.1632995605469,0.8855167031288147,0.2018495351076126,0.1422251015901565,293.2161865234375,297.1499938964844,293.1499938964844,0.2083140760660171,-4335.1923828125,304.1615295410156,0.9990000128746032,0.2981927692890167,0.2759496867656708,293.3807373046875,297.1499938964844,293.1499938964844,0.0037623241078108,-1418.4052734375,296.3099670410156,0.5512888431549072,0.050000000745058,0.228788673877716,291.17010498046875,291.1499938964844,267.4033203125,265.8468933105469,283.02587890625,293.94842529296875,291.1699523925781,1.0,0.1985967457294464,0.8139814734458923,0.8139814734458923,1.0,1.0,-0.9130240082740784,0.3757911622524261,0.5372328162193298,0.1820528209209442,0.0,0.0,0.3365600705146789,27.759531021118164,25.0,-1.125532150268555,-7490.23486328125,86.31340026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628662109375,306.30767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.162109375,18000.0,0.0,0.0,0.1671035587787628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467208802700042,0.246725395321846,-4.5135029722587205e-06,0.0,0.0001695888640824,0.0,0.0,10.6394624710083,0.0,0.0,0.0,0.2965630888938904,4.0,0.0,1.0
395520,293.1994934082031,297.1499938964844,293.1499938964844,0.017443424090743,-871.2454223632812,304.1527099609375,0.63051438331604,0.0717485025525093,0.0656013041734695,294.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5512888431549072,0.050000000745058,0.0482313297688961,293.2897644042969,297.1499938964844,293.1499938964844,0.1327446848154068,-2234.679931640625,304.1632995605469,0.8855167031288147,0.2018495351076126,0.1422251015901565,293.2161865234375,297.1499938964844,293.1499938964844,0.2083140760660171,-4335.1923828125,304.1615295410156,0.9990000128746032,0.2981927692890167,0.2759496867656708,293.3807373046875,297.1499938964844,293.1499938964844,0.0037623241078108,-1418.4052734375,296.3099670410156,0.5512888431549072,0.050000000745058,0.228788673877716,291.17010498046875,291.1499938964844,267.4033203125,265.8468933105469,283.02587890625,293.94842529296875,291.1699523925781,1.0,0.1985967457294464,0.8139814734458923,0.8139814734458923,1.0,1.0,-0.9130240082740784,0.3757911622524261,0.5372328162193298,0.1820528209209442,0.0,0.0,0.3365600705146789,27.759531021118164,25.0,-1.125532150268555,-7490.23486328125,86.31340026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628662109375,306.30767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.162109375,18000.0,0.0,0.0,0.1671035587787628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467208802700042,0.246725395321846,-4.5135029722587205e-06,0.0,0.0001695888640824,0.0,0.0,10.6394624710083,0.0,0.0,0.0,0.2965630888938904,4.0,0.0,1.0
395580,293.1986389160156,297.1499938964844,293.1499938964844,0.0169874466955661,-858.2198486328125,304.1525573730469,0.6287270784378052,0.0706686824560165,0.0646172389388084,294.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5526280999183655,0.050000000745058,0.048221718519926,293.287353515625,297.1499938964844,293.1499938964844,0.1302556246519088,-2201.07470703125,304.1630249023437,0.8827539682388306,0.1987991780042648,0.1400817930698394,293.214599609375,297.1499938964844,293.1499938964844,0.2066779285669326,-4308.427734375,304.160400390625,0.9990000128746032,0.2968356311321258,0.2742545306682586,293.3807067871094,297.1499938964844,293.1499938964844,0.0037010645028203,-1396.1324462890625,296.2297668457031,0.5526280999183655,0.050000000745058,0.2287430763244629,291.16943359375,291.1499938964844,267.44000244140625,265.8767395019531,283.0389709472656,293.9394836425781,291.1693420410156,1.0,0.1974083036184311,0.814012348651886,0.814012348651886,1.0,1.0,-0.9071695804595948,0.3732660710811615,0.5339034795761108,0.1806555390357971,0.0,0.0,0.3340206742286682,27.44778633117676,25.0,-0.875091552734375,-7430.037109375,84.73049926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5474548339844,306.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.529296875,18000.0,0.0,0.0,0.1656380444765091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443282902240753,0.2443327903747558,-4.506971436057938e-06,0.0,0.0001681015564827,0.0,0.0,10.511393547058104,0.0,0.0,0.0,0.2960380017757416,4.0,0.0,1.0
395640,293.1986389160156,297.1499938964844,293.1499938964844,0.0169874466955661,-858.2198486328125,304.1525573730469,0.6287270784378052,0.0706686824560165,0.0646172389388084,294.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5526280999183655,0.050000000745058,0.048221718519926,293.287353515625,297.1499938964844,293.1499938964844,0.1302556246519088,-2201.07470703125,304.1630249023437,0.8827539682388306,0.1987991780042648,0.1400817930698394,293.214599609375,297.1499938964844,293.1499938964844,0.2066779285669326,-4308.427734375,304.160400390625,0.9990000128746032,0.2968356311321258,0.2742545306682586,293.3807067871094,297.1499938964844,293.1499938964844,0.0037010645028203,-1396.1324462890625,296.2297668457031,0.5526280999183655,0.050000000745058,0.2287430763244629,291.16943359375,291.1499938964844,267.44000244140625,265.8767395019531,283.0389709472656,293.9394836425781,291.1693420410156,1.0,0.1974083036184311,0.814012348651886,0.814012348651886,1.0,1.0,-0.9071695804595948,0.3732660710811615,0.5339034795761108,0.1806555390357971,0.0,0.0,0.3340206742286682,27.44778633117676,25.0,-0.875091552734375,-7430.037109375,84.73049926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5474548339844,306.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.529296875,18000.0,0.0,0.0,0.1656380444765091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443282902240753,0.2443327903747558,-4.506971436057938e-06,0.0,0.0001681015564827,0.0,0.0,10.511393547058104,0.0,0.0,0.0,0.2960380017757416,4.0,0.0,1.0
395700,293.1982116699219,297.1499938964844,293.1499938964844,0.0167658030986785,-851.791748046875,304.1524963378906,0.6277673840522766,0.070135973393917,0.0641323253512382,294.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5532165765762329,0.050000000745058,0.0482175387442112,293.2861328125,297.1499938964844,293.1499938964844,0.1290316730737686,-2184.496826171875,304.1628723144531,0.8812747001647949,0.1972992718219757,0.1390258371829986,293.21405029296875,297.1499938964844,293.1499938964844,0.2059561908245086,-4296.62548828125,304.15985107421875,0.9990000128746032,0.2961306869983673,0.273510605096817,293.38067626953125,297.1499938964844,293.1499938964844,0.0036705562379211,-1385.005859375,296.18975830078125,0.5532165765762329,0.050000000745058,0.2287232428789138,291.1692199707031,291.1499938964844,267.4583435058594,265.89166259765625,283.0466613769531,293.935546875,291.16912841796875,1.0,0.1968639940023422,0.814027726650238,0.814027726650238,1.0,1.0,-0.9043984413146972,0.3720396161079407,0.5323588252067566,0.1800774186849594,0.0,0.0,0.3327624201774597,27.3114070892334,25.0,-0.6741202473640442,-7400.3974609375,84.00430297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53912353515625,306.2658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3203125,18000.0,0.0,0.0,0.1649359911680221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431568056344986,0.2431613206863403,-4.503818217926892e-06,0.0,0.0001673890510573,0.0,0.0,10.44900131225586,0.0,0.0,0.0,0.2957824766635895,4.0,0.0,1.0
395760,293.1977844238281,297.1499938964844,293.1499938964844,0.0165488105267286,-845.4358520507812,304.1524353027344,0.6267791390419006,0.0696117505431175,0.0636531338095665,294.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5537649393081665,0.050000000745058,0.048213668167591,293.2847595214844,297.1499938964844,293.1499938964844,0.1278323680162429,-2168.221923828125,304.1627197265625,0.8797715902328491,0.1958433836698532,0.1379899680614471,293.21356201171875,297.1499938964844,293.1499938964844,0.2052828967571258,-4285.61279296875,304.1592712402344,0.9990000128746032,0.2954137623310089,0.2728176116943359,293.3806457519531,297.1499938964844,293.1499938964844,0.0036401425022631,-1373.8936767578125,296.1498107910156,0.5537649393081665,0.050000000745058,0.228704884648323,291.1690673828125,291.1499938964844,267.4766540527344,265.9065246582031,283.0545959472656,293.9310607910156,291.16900634765625,1.0,0.1963472217321396,0.8140472769737244,0.8140472769737244,1.0,1.0,-0.9017215967178344,0.3708315789699554,0.5308900475502014,0.1795813292264938,0.0,0.0,0.331507533788681,27.185182571411133,25.0,-0.5604436993598938,-7371.10693359375,83.31472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53057861328125,306.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15625,18000.0,0.0,0.0,0.1642521768808365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419941574335098,0.2419986575841903,-4.500712748267688e-06,0.0,0.0001666950702201,0.0,0.0,10.387269020080566,0.0,0.0,0.0,0.2955299019813537,4.0,0.0,1.0
395820,293.1968078613281,297.1499938964844,293.1499938964844,0.0161356572061777,-833.1635131835938,304.1523132324219,0.6247805953025818,0.0686000809073448,0.0627264082431793,294.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5547630786895752,0.050000000745058,0.0482066795229911,293.2815856933594,297.1499938964844,293.1499938964844,0.1255624592304229,-2137.349365234375,304.1622619628906,0.876826822757721,0.1930750459432602,0.1360235959291458,293.2127990722656,297.1499938964844,293.1499938964844,0.2040637284517288,-4265.66162109375,304.1582336425781,0.9990000128746032,0.2939555644989013,0.2715566754341125,293.38055419921875,297.1499938964844,293.1499938964844,0.0035796978045254,-1351.7708740234375,296.0699462890625,0.5547630786895752,0.050000000745058,0.2286717444658279,291.16851806640625,291.1499938964844,267.5133361816406,265.93621826171875,283.0709533691406,293.9195251464844,291.1683959960937,1.0,0.1953941583633422,0.8140863180160522,0.8140863180160522,1.0,1.0,-0.8966876864433289,0.3684822618961334,0.528205394744873,0.178851380944252,0.0,0.0,0.329069972038269,26.95937728881836,25.0,-0.8073424696922302,-7314.1953125,82.04464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130310058594,306.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6640625,18000.0,0.0,0.0,0.1629412919282913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397279590368271,0.2397324591875076,-4.494660061027389e-06,0.0,0.0001653647050261,0.0,0.0,10.26733684539795,0.0,0.0,0.0,0.2950394749641418,4.0,0.0,1.0
395880,293.1968078613281,297.1499938964844,293.1499938964844,0.0161356572061777,-833.1635131835938,304.1523132324219,0.6247805953025818,0.0686000809073448,0.0627264082431793,294.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5547630786895752,0.050000000745058,0.0482066795229911,293.2815856933594,297.1499938964844,293.1499938964844,0.1255624592304229,-2137.349365234375,304.1622619628906,0.876826822757721,0.1930750459432602,0.1360235959291458,293.2127990722656,297.1499938964844,293.1499938964844,0.2040637284517288,-4265.66162109375,304.1582336425781,0.9990000128746032,0.2939555644989013,0.2715566754341125,293.38055419921875,297.1499938964844,293.1499938964844,0.0035796978045254,-1351.7708740234375,296.0699462890625,0.5547630786895752,0.050000000745058,0.2286717444658279,291.16851806640625,291.1499938964844,267.5133361816406,265.93621826171875,283.0709533691406,293.9195251464844,291.1683959960937,1.0,0.1953941583633422,0.8140863180160522,0.8140863180160522,1.0,1.0,-0.8966876864433289,0.3684822618961334,0.528205394744873,0.178851380944252,0.0,0.0,0.329069972038269,26.95937728881836,25.0,-0.8073424696922302,-7314.1953125,82.04464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130310058594,306.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6640625,18000.0,0.0,0.0,0.1629412919282913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397279590368271,0.2397324591875076,-4.494660061027389e-06,0.0,0.0001653647050261,0.0,0.0,10.26733684539795,0.0,0.0,0.0,0.2950394749641418,4.0,0.0,1.0
395940,293.1957702636719,297.1499938964844,293.1499938964844,0.01574632152915,-821.3793334960938,304.1521911621094,0.6227455139160156,0.067625492811203,0.0618372075259685,294.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5556387901306152,0.050000000745058,0.0482006110250949,293.2782592773437,297.1499938964844,293.1499938964844,0.1234020367264747,-2107.85498046875,304.1617736816406,0.8738735318183899,0.1904152780771255,0.1341464966535568,293.2123413085937,297.1499938964844,293.1499938964844,0.2029937952756881,-4248.1328125,304.15728759765625,0.9990000128746032,0.2924627959728241,0.2704503536224365,293.3803405761719,297.1499938964844,293.1499938964844,0.0035197669640183,-1329.764892578125,295.9903869628906,0.5556387901306152,0.050000000745058,0.2286429405212402,291.1680603027344,291.1499938964844,267.54998779296875,265.9658203125,283.0903625488281,293.908203125,291.16802978515625,1.0,0.1945350766181945,0.8141253590583801,0.8141253590583801,1.0,1.0,-0.8919978737831116,0.3661750555038452,0.5258228182792664,0.1784783154726028,0.0,0.0,0.3267009854316711,26.766372680664062,25.0,-0.4072722196578979,-7259.0732421875,80.89813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952697753906,306.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.146484375,18000.0,0.0,0.0,0.161703273653984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375640720129013,0.2375685572624206,-4.488919330469798e-06,0.0,0.0001641082635615,0.0,0.0,10.153385162353516,0.0,0.0,0.0,0.2945732474327087,4.0,0.0,1.0
396000,293.1957702636719,297.1499938964844,293.1499938964844,0.01574632152915,-821.3793334960938,304.1521911621094,0.6227455139160156,0.067625492811203,0.0618372075259685,294.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5556387901306152,0.050000000745058,0.0482006110250949,293.2782592773437,297.1499938964844,293.1499938964844,0.1234020367264747,-2107.85498046875,304.1617736816406,0.8738735318183899,0.1904152780771255,0.1341464966535568,293.2123413085937,297.1499938964844,293.1499938964844,0.2029937952756881,-4248.1328125,304.15728759765625,0.9990000128746032,0.2924627959728241,0.2704503536224365,293.3803405761719,297.1499938964844,293.1499938964844,0.0035197669640183,-1329.764892578125,295.9903869628906,0.5556387901306152,0.050000000745058,0.2286429405212402,291.1680603027344,291.1499938964844,267.54998779296875,265.9658203125,283.0903625488281,293.908203125,291.16802978515625,1.0,0.1945350766181945,0.8141253590583801,0.8141253590583801,1.0,1.0,-0.8919978737831116,0.3661750555038452,0.5258228182792664,0.1784783154726028,0.0,0.0,0.3267009854316711,26.766372680664062,25.0,-0.4072722196578979,-7259.0732421875,80.89813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952697753906,306.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.146484375,18000.0,0.0,0.0,0.161703273653984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375640720129013,0.2375685572624206,-4.488919330469798e-06,0.0,0.0001641082635615,0.0,0.0,10.153385162353516,0.0,0.0,0.0,0.2945732474327087,4.0,0.0,1.0
396060,293.1947326660156,297.1499938964844,293.1499938964844,0.015373745933175,-809.88330078125,304.152099609375,0.6206451058387756,0.0666769370436668,0.0609742328524589,294.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5564037561416626,0.050000000745058,0.0481953509151935,293.2749938964844,297.1499938964844,293.1499938964844,0.121310070157051,-2079.171630859375,304.1613464355469,0.8708699941635132,0.1878292858600616,0.1323288530111313,293.21209716796875,297.1499938964844,293.1499938964844,0.2020459175109863,-4232.56787109375,304.15643310546875,0.9990000128746032,0.2909300625324249,0.2694836556911468,293.38006591796875,297.1499938964844,293.1499938964844,0.0034601199440658,-1307.762451171875,295.9115905761719,0.5564037561416626,0.050000000745058,0.2286179959774017,291.1683959960937,291.1499938964844,267.5882873535156,265.9967956542969,283.1141967773437,293.8984375,291.1684875488281,1.0,0.1937561929225921,0.8141735196113586,0.8141735196113586,1.0,1.0,-0.8875842094421387,0.3638892471790313,0.5236949324607849,0.1784236878156662,0.0,0.0,0.3242327272891998,26.60222625732422,25.0,0.5640174150466919,-7203.58251953125,79.85441589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781799316406,306.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.28515625,18000.0,0.0,0.0,0.1605290919542312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353705316781997,0.2353750169277191,-4.48329774371814e-06,0.0,0.0001629166217753,0.0,0.0,10.038772583007812,0.0,0.0,0.0,0.2941057085990906,4.0,0.0,1.0
396120,293.1947326660156,297.1499938964844,293.1499938964844,0.015373745933175,-809.88330078125,304.152099609375,0.6206451058387756,0.0666769370436668,0.0609742328524589,294.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5564037561416626,0.050000000745058,0.0481953509151935,293.2749938964844,297.1499938964844,293.1499938964844,0.121310070157051,-2079.171630859375,304.1613464355469,0.8708699941635132,0.1878292858600616,0.1323288530111313,293.21209716796875,297.1499938964844,293.1499938964844,0.2020459175109863,-4232.56787109375,304.15643310546875,0.9990000128746032,0.2909300625324249,0.2694836556911468,293.38006591796875,297.1499938964844,293.1499938964844,0.0034601199440658,-1307.762451171875,295.9115905761719,0.5564037561416626,0.050000000745058,0.2286179959774017,291.1683959960937,291.1499938964844,267.5882873535156,265.9967956542969,283.1141967773437,293.8984375,291.1684875488281,1.0,0.1937561929225921,0.8141735196113586,0.8141735196113586,1.0,1.0,-0.8875842094421387,0.3638892471790313,0.5236949324607849,0.1784236878156662,0.0,0.0,0.3242327272891998,26.60222625732422,25.0,0.5640174150466919,-7203.58251953125,79.85441589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781799316406,306.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.28515625,18000.0,0.0,0.0,0.1605290919542312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353705316781997,0.2353750169277191,-4.48329774371814e-06,0.0,0.0001629166217753,0.0,0.0,10.038772583007812,0.0,0.0,0.0,0.2941057085990906,4.0,0.0,1.0
396180,293.1937255859375,297.1499938964844,293.1499938964844,0.0150146540254354,-798.5911865234375,304.1519775390625,0.6184585690498352,0.0657480582594871,0.0601308457553386,294.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5570663809776306,0.050000000745058,0.0481908246874809,293.2720947265625,297.1499938964844,293.1499938964844,0.1192405372858047,-2050.666259765625,304.1610107421875,0.8677424192428589,0.1852544993162155,0.1305292546749115,293.2121276855469,297.1499938964844,293.1499938964844,0.2012091875076294,-4218.7998046875,304.1557006835937,0.9990000128746032,0.28935307264328,0.2686458826065063,293.3797912597656,297.1499938964844,293.1499938964844,0.003400688059628,-1285.7447509765625,295.8334655761719,0.5570663809776306,0.050000000745058,0.2285965383052826,291.1695251464844,291.1499938964844,267.6296691894531,266.030517578125,283.1431884765625,293.89129638671875,291.16973876953125,1.0,0.1930436193943023,0.8142216801643372,0.8142216801643372,1.0,1.0,-0.8833755254745483,0.3616108298301697,0.5217646956443787,0.178624153137207,0.0,0.0,0.3215585052967071,26.463247299194336,25.0,1.6752517223358154,-7146.1103515625,78.89328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463134765625,306.1351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9375,18000.0,0.0,0.0,0.159398004412651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330398261547088,0.233044296503067,-4.477492893784074e-06,0.0,0.0001617687084944,0.0,0.0,9.917860984802246,0.0,0.0,0.0,0.2936140596866607,4.0,0.0,1.0
396240,293.1937255859375,297.1499938964844,293.1499938964844,0.0150146540254354,-798.5911865234375,304.1519775390625,0.6184585690498352,0.0657480582594871,0.0601308457553386,294.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5570663809776306,0.050000000745058,0.0481908246874809,293.2720947265625,297.1499938964844,293.1499938964844,0.1192405372858047,-2050.666259765625,304.1610107421875,0.8677424192428589,0.1852544993162155,0.1305292546749115,293.2121276855469,297.1499938964844,293.1499938964844,0.2012091875076294,-4218.7998046875,304.1557006835937,0.9990000128746032,0.28935307264328,0.2686458826065063,293.3797912597656,297.1499938964844,293.1499938964844,0.003400688059628,-1285.7447509765625,295.8334655761719,0.5570663809776306,0.050000000745058,0.2285965383052826,291.1695251464844,291.1499938964844,267.6296691894531,266.030517578125,283.1431884765625,293.89129638671875,291.16973876953125,1.0,0.1930436193943023,0.8142216801643372,0.8142216801643372,1.0,1.0,-0.8833755254745483,0.3616108298301697,0.5217646956443787,0.178624153137207,0.0,0.0,0.3215585052967071,26.463247299194336,25.0,1.6752517223358154,-7146.1103515625,78.89328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463134765625,306.1351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9375,18000.0,0.0,0.0,0.159398004412651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330398261547088,0.233044296503067,-4.477492893784074e-06,0.0,0.0001617687084944,0.0,0.0,9.917860984802246,0.0,0.0,0.0,0.2936140596866607,4.0,0.0,1.0
396300,293.1932373046875,297.1499938964844,293.1499938964844,0.0148396864533424,-793.010986328125,304.1519470214844,0.6173273921012878,0.06529001891613,0.0597155466675758,294.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5573601126670837,0.050000000745058,0.0481888316571712,293.2707824707031,297.1499938964844,293.1499938964844,0.1182058230042457,-2036.36474609375,304.160888671875,0.8661179542541504,0.1839644610881805,0.1296285837888717,293.21221923828125,297.1499938964844,293.1499938964844,0.200831651687622,-4212.57763671875,304.15533447265625,0.9990000128746032,0.2885449528694153,0.2682742774486542,293.379638671875,297.1499938964844,293.1499938964844,0.0033710577990859,-1274.7344970703125,295.7946472167969,0.5573601126670837,0.050000000745058,0.2285870611667633,291.17041015625,291.1499938964844,267.6514892578125,266.0483703613281,283.1596984863281,293.8887939453125,291.170654296875,1.0,0.1927103251218795,0.8142457008361816,0.8142457008361816,1.0,1.0,-0.8813364505767822,0.3604691922664642,0.5208672881126404,0.1788173019886016,0.0,0.0,0.3201071321964264,26.402788162231445,25.0,2.15832257270813,-7116.24560546875,78.44054412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569702148437,306.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4375,18000.0,0.0,0.0,0.1588408201932907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317899912595749,0.2317944765090942,-4.474436082091415e-06,0.0,0.0001612032356206,0.0,0.0,9.853357315063477,0.0,0.0,0.0,0.293352335691452,4.0,0.0,1.0
396360,293.1927490234375,297.1499938964844,293.1499938964844,0.0146674551069736,-787.4679565429688,304.15191650390625,0.6161699891090393,0.0648354068398475,0.0593035817146301,294.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5576336979866028,0.050000000745058,0.0481869764626026,293.26959228515625,297.1499938964844,293.1499938964844,0.1171706989407539,-2022.0263671875,304.1607971191406,0.8644577860832214,0.1826716810464859,0.1287263184785843,293.21240234375,297.1499938964844,293.1499938964844,0.2004769891500473,-4206.7275390625,304.155029296875,0.9990000128746032,0.287724107503891,0.2679281532764435,293.3794860839844,297.1499938964844,293.1499938964844,0.0033414668869227,-1263.721435546875,295.7559509277344,0.5576336979866028,0.050000000745058,0.2285782694816589,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.1773986816406,293.88690185546875,291.1716613769531,1.0,0.1923895478248596,0.8142759799957275,0.8142759799957275,1.0,1.0,-0.8793309926986694,0.3593222200870514,0.5200088024139404,0.1790697872638702,0.0,0.0,0.318579226732254,26.34734344482422,25.0,2.543367624282837,-7085.6005859375,78.0029067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451904296875,306.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.98046875,18000.0,0.0,0.0,0.1582835763692855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304804027080536,0.2304848730564117,-4.471254669624614e-06,0.0,0.0001606377045391,0.0,0.0,9.785971641540527,0.0,0.0,0.0,0.2930792272090912,4.0,0.0,1.0
396420,293.1918640136719,297.1499938964844,293.1499938964844,0.0143306916579604,-776.4832153320312,304.1518249511719,0.6137698292732239,0.0639347657561302,0.0584883019328117,294.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5581271052360535,0.050000000745058,0.0481836460530757,293.2674560546875,297.1499938964844,293.1499938964844,0.1150971129536628,-1993.2110595703125,304.16064453125,0.8610355854034424,0.1800734400749206,0.1269143670797348,293.212890625,297.1499938964844,293.1499938964844,0.1998294591903686,-4196.03076171875,304.1544494628906,0.9990000128746032,0.2860437035560608,0.2673035562038421,293.37921142578125,297.1499938964844,293.1499938964844,0.0032823905348777,-1241.6881103515625,295.6787109375,0.5581271052360535,0.050000000745058,0.2285624742507934,291.173583984375,291.1499938964844,267.72100830078125,266.10546875,283.21649169921875,293.88482666015625,291.1739196777344,1.0,0.1917812973260879,0.8143364191055298,0.8143364191055298,1.0,1.0,-0.8754054307937622,0.3570045232772827,0.5184009075164795,0.179746925830841,0.0,0.0,0.3152835965156555,26.249982833862305,25.0,3.11719298362732,-7021.95458984375,77.16742706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.445556640625,306.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.12109375,18000.0,0.0,0.0,0.1571540236473083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276780307292938,0.2276825010776519,-4.464498488232493e-06,0.0,0.000159491362865,0.0,0.0,9.64242458343506,0.0,0.0,0.0,0.2924980223178863,4.0,0.0,1.0
396480,293.1918640136719,297.1499938964844,293.1499938964844,0.0143306916579604,-776.4832153320312,304.1518249511719,0.6137698292732239,0.0639347657561302,0.0584883019328117,294.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5581271052360535,0.050000000745058,0.0481836460530757,293.2674560546875,297.1499938964844,293.1499938964844,0.1150971129536628,-1993.2110595703125,304.16064453125,0.8610355854034424,0.1800734400749206,0.1269143670797348,293.212890625,297.1499938964844,293.1499938964844,0.1998294591903686,-4196.03076171875,304.1544494628906,0.9990000128746032,0.2860437035560608,0.2673035562038421,293.37921142578125,297.1499938964844,293.1499938964844,0.0032823905348777,-1241.6881103515625,295.6787109375,0.5581271052360535,0.050000000745058,0.2285624742507934,291.173583984375,291.1499938964844,267.72100830078125,266.10546875,283.21649169921875,293.88482666015625,291.1739196777344,1.0,0.1917812973260879,0.8143364191055298,0.8143364191055298,1.0,1.0,-0.8754054307937622,0.3570045232772827,0.5184009075164795,0.179746925830841,0.0,0.0,0.3152835965156555,26.249982833862305,25.0,3.11719298362732,-7021.95458984375,77.16742706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.445556640625,306.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.12109375,18000.0,0.0,0.0,0.1571540236473083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276780307292938,0.2276825010776519,-4.464498488232493e-06,0.0,0.000159491362865,0.0,0.0,9.64242458343506,0.0,0.0,0.0,0.2924980223178863,4.0,0.0,1.0
396540,293.1910095214844,297.1499938964844,293.1499938964844,0.0140034826472401,-765.6199340820312,304.1517639160156,0.6112412214279175,0.0630443096160888,0.0576829835772514,294.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5585569739341736,0.050000000745058,0.0481807552278041,293.2657165527344,297.1499938964844,293.1499938964844,0.1130150631070137,-1964.155517578125,304.1605834960937,0.8574811220169067,0.177452802658081,0.125088095664978,293.2135925292969,297.1499938964844,293.1499938964844,0.1992563754320144,-4186.546875,304.1539001464844,0.9990000128746032,0.2843102812767029,0.2667591571807861,293.37896728515625,297.1499938964844,293.1499938964844,0.0032234566751867,-1219.654052734375,295.6016845703125,0.5585569739341736,0.050000000745058,0.2285487651824951,291.1760559082031,291.1499938964844,267.7705383300781,266.1463623046875,283.26031494140625,293.8849182128906,291.1763916015625,1.0,0.1912120878696441,0.814396858215332,0.814396858215332,1.0,1.0,-0.8715739250183105,0.3546493053436279,0.5169246196746826,0.1806409806013107,0.0,0.0,0.3116452097892761,26.168764114379883,25.0,3.4359378814697266,-6955.033203125,76.37810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44500732421875,306.0467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30078125,18000.0,0.0,0.0,0.155980184674263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224617451429367,0.224621906876564,-4.457192517293152e-06,0.0,0.0001583000703249,0.0,0.0,9.486637115478516,0.0,0.0,0.0,0.2918680012226105,4.0,0.0,1.0
396600,293.1910095214844,297.1499938964844,293.1499938964844,0.0140034826472401,-765.6199340820312,304.1517639160156,0.6112412214279175,0.0630443096160888,0.0576829835772514,294.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5585569739341736,0.050000000745058,0.0481807552278041,293.2657165527344,297.1499938964844,293.1499938964844,0.1130150631070137,-1964.155517578125,304.1605834960937,0.8574811220169067,0.177452802658081,0.125088095664978,293.2135925292969,297.1499938964844,293.1499938964844,0.1992563754320144,-4186.546875,304.1539001464844,0.9990000128746032,0.2843102812767029,0.2667591571807861,293.37896728515625,297.1499938964844,293.1499938964844,0.0032234566751867,-1219.654052734375,295.6016845703125,0.5585569739341736,0.050000000745058,0.2285487651824951,291.1760559082031,291.1499938964844,267.7705383300781,266.1463623046875,283.26031494140625,293.8849182128906,291.1763916015625,1.0,0.1912120878696441,0.814396858215332,0.814396858215332,1.0,1.0,-0.8715739250183105,0.3546493053436279,0.5169246196746826,0.1806409806013107,0.0,0.0,0.3116452097892761,26.168764114379883,25.0,3.4359378814697266,-6955.033203125,76.37810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44500732421875,306.0467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30078125,18000.0,0.0,0.0,0.155980184674263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224617451429367,0.224621906876564,-4.457192517293152e-06,0.0,0.0001583000703249,0.0,0.0,9.486637115478516,0.0,0.0,0.0,0.2918680012226105,4.0,0.0,1.0
396660,293.19012451171875,297.1499938964844,293.1499938964844,0.0136890886351466,-755.0037231445312,304.1517028808594,0.6086284518241882,0.0621844977140426,0.0568952970206737,294.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5589295625686646,0.050000000745058,0.0481782592833042,293.2642822265625,297.1499938964844,293.1499938964844,0.110927328467369,-1934.9022216796875,304.1605224609375,0.8538051843643188,0.1748154610395431,0.1232470497488975,293.2143859863281,297.1499938964844,293.1499938964844,0.1987354904413223,-4177.9072265625,304.1534729003906,0.9990000128746032,0.2825333774089813,0.2662640213966369,293.37872314453125,297.1499938964844,293.1499938964844,0.0031647547148168,-1197.671875,295.5247802734375,0.5589295625686646,0.050000000745058,0.228536918759346,291.1784362792969,291.1499938964844,267.8223876953125,266.1892395019531,283.3059997558594,293.8830261230469,291.1786804199219,1.0,0.1906756907701492,0.8144773840904236,0.8144773840904236,1.0,1.0,-0.8678075671195984,0.352250337600708,0.5155572295188904,0.1817328780889511,0.0,0.0,0.3076861202716827,26.10186767578125,25.0,3.03120231628418,-6885.61376953125,75.62657928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505920410156,306.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.1547344774007797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213102430105209,0.2213146984577179,-4.449347215995658e-06,0.0,0.0001570358144817,0.0,0.0,9.319365501403809,0.0,0.0,0.0,0.2911923825740814,4.0,0.0,1.0
396720,293.19012451171875,297.1499938964844,293.1499938964844,0.0136890886351466,-755.0037231445312,304.1517028808594,0.6086284518241882,0.0621844977140426,0.0568952970206737,294.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5589295625686646,0.050000000745058,0.0481782592833042,293.2642822265625,297.1499938964844,293.1499938964844,0.110927328467369,-1934.9022216796875,304.1605224609375,0.8538051843643188,0.1748154610395431,0.1232470497488975,293.2143859863281,297.1499938964844,293.1499938964844,0.1987354904413223,-4177.9072265625,304.1534729003906,0.9990000128746032,0.2825333774089813,0.2662640213966369,293.37872314453125,297.1499938964844,293.1499938964844,0.0031647547148168,-1197.671875,295.5247802734375,0.5589295625686646,0.050000000745058,0.228536918759346,291.1784362792969,291.1499938964844,267.8223876953125,266.1892395019531,283.3059997558594,293.8830261230469,291.1786804199219,1.0,0.1906756907701492,0.8144773840904236,0.8144773840904236,1.0,1.0,-0.8678075671195984,0.352250337600708,0.5155572295188904,0.1817328780889511,0.0,0.0,0.3076861202716827,26.10186767578125,25.0,3.03120231628418,-6885.61376953125,75.62657928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505920410156,306.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.1547344774007797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213102430105209,0.2213146984577179,-4.449347215995658e-06,0.0,0.0001570358144817,0.0,0.0,9.319365501403809,0.0,0.0,0.0,0.2911923825740814,4.0,0.0,1.0
396780,293.1885986328125,297.1499938964844,293.1499938964844,0.0134244794026017,-745.9495849609375,304.1515808105469,0.6063266396522522,0.061479564756155,0.0562168732285499,294.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.5592509508132935,0.050000000745058,0.0481761135160923,293.26275634765625,297.1499938964844,293.1499938964844,0.1088861376047134,-1906.2139892578125,304.1604309082031,0.8500974774360657,0.1722254157066345,0.1214263886213302,293.21490478515625,297.1499938964844,293.1499938964844,0.1981575042009353,-4168.26904296875,304.1532897949219,0.9990000128746032,0.2807964384555816,0.2656657695770263,293.37811279296875,297.1499938964844,293.1499938964844,0.0031073824502527,-1176.222412109375,295.4478454589844,0.5592509508132935,0.050000000745058,0.2285267412662506,291.1792297363281,291.1499938964844,267.8763427734375,266.2340087890625,283.3471984863281,293.86865234375,291.17919921875,1.0,0.1901655197143554,0.8145579695701599,0.8145579695701599,1.0,1.0,-0.8640756011009216,0.3498007953166961,0.5142747759819031,0.1829930990934372,0.0,0.0,0.3037099838256836,26.04741477966309,25.0,0.8501431345939636,-6817.33251953125,74.90425109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613647460937,305.9881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.314453125,18000.0,0.0,0.0,0.1534036248922348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179437577724456,0.2179481983184814,-4.441223609319422e-06,0.0,0.0001556851784698,0.0,0.0,9.14984893798828,0.0,0.0,0.0,0.2905073761940002,4.0,0.0,1.0
396840,293.1885986328125,297.1499938964844,293.1499938964844,0.0134244794026017,-745.9495849609375,304.1515808105469,0.6063266396522522,0.061479564756155,0.0562168732285499,294.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.5592509508132935,0.050000000745058,0.0481761135160923,293.26275634765625,297.1499938964844,293.1499938964844,0.1088861376047134,-1906.2139892578125,304.1604309082031,0.8500974774360657,0.1722254157066345,0.1214263886213302,293.21490478515625,297.1499938964844,293.1499938964844,0.1981575042009353,-4168.26904296875,304.1532897949219,0.9990000128746032,0.2807964384555816,0.2656657695770263,293.37811279296875,297.1499938964844,293.1499938964844,0.0031073824502527,-1176.222412109375,295.4478454589844,0.5592509508132935,0.050000000745058,0.2285267412662506,291.1792297363281,291.1499938964844,267.8763427734375,266.2340087890625,283.3471984863281,293.86865234375,291.17919921875,1.0,0.1901655197143554,0.8145579695701599,0.8145579695701599,1.0,1.0,-0.8640756011009216,0.3498007953166961,0.5142747759819031,0.1829930990934372,0.0,0.0,0.3037099838256836,26.04741477966309,25.0,0.8501431345939636,-6817.33251953125,74.90425109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613647460937,305.9881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.314453125,18000.0,0.0,0.0,0.1534036248922348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179437577724456,0.2179481983184814,-4.441223609319422e-06,0.0,0.0001556851784698,0.0,0.0,9.14984893798828,0.0,0.0,0.0,0.2905073761940002,4.0,0.0,1.0
396900,293.1875305175781,297.1499938964844,293.1499938964844,0.013319500721991,-742.3292236328125,304.1514892578125,0.6053941249847412,0.0611993931233882,0.0559432245790958,294.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5593904852867126,0.050000000745058,0.0481751821935176,293.2619323730469,297.1499938964844,293.1499938964844,0.1078950092196464,-1892.2529296875,304.16033935546875,0.8482569456100464,0.1709596216678619,0.1205355152487754,293.2149353027344,297.1499938964844,293.1499938964844,0.1978026926517486,-4162.31689453125,304.1533508300781,0.9990000128746032,0.2799725830554962,0.2652798891067505,293.37762451171875,297.1499938964844,293.1499938964844,0.003079256042838,-1165.7177734375,295.4096069335937,0.5593904852867126,0.050000000745058,0.228522315621376,291.1790466308594,291.1499938964844,267.9040832519531,266.25701904296875,283.3672180175781,293.8587646484375,291.178955078125,1.0,0.1899187862873077,0.8145982027053833,0.8145982027053833,1.0,1.0,-0.8622088432312012,0.348554402589798,0.5136544108390808,0.1836746335029602,0.0,0.0,0.3017948865890503,26.02484130859375,25.0,0.0902613326907157,-6784.48681640625,74.5515365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679870605469,305.9752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.865234375,18000.0,0.0,0.0,0.1527069509029388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21632981300354,0.2163342386484146,-4.437268671608763e-06,0.0,0.0001549781445646,0.0,0.0,9.068828582763672,0.0,0.0,0.0,0.2901789844036102,4.0,0.0,1.0
396960,293.18634033203125,297.1499938964844,293.1499938964844,0.0132299503311514,-739.2249755859375,304.1513671875,0.6045880913734436,0.060960479080677,0.0557085983455181,294.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.5595099329948425,0.050000000745058,0.0481743849813938,293.2610778808594,297.1499938964844,293.1499938964844,0.1069203317165374,-1878.498046875,304.16021728515625,0.8464193940162659,0.1697129011154174,0.1196580082178115,293.2147216796875,297.1499938964844,293.1499938964844,0.1973826438188552,-4155.2421875,304.15350341796875,0.9989528059959412,0.2791872024536133,0.2648205757141113,293.3769836425781,297.1499938964844,293.1499938964844,0.0030515429098159,-1155.3587646484375,295.3717956542969,0.5595099329948425,0.050000000745058,0.228518545627594,291.1788024902344,291.1499938964844,267.9322509765625,266.2803955078125,283.38720703125,293.847900390625,291.1787414550781,1.0,0.1896760910749435,0.8146481513977051,0.8146481513977051,1.0,1.0,-0.8603175282478333,0.347285658121109,0.5130318999290466,0.1843807697296142,0.0,0.0,0.2998969554901123,26.00599479675293,25.0,-0.2113772928714752,-6752.10986328125,74.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749755859375,305.9631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.447265625,18000.0,0.0,0.0,0.1519931852817535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147532999515533,0.2147577404975891,-4.433434241946088e-06,0.0,0.0001542537647765,0.0,0.0,8.989974021911621,0.0,0.0,0.0,0.2898593544960022,4.0,0.0,1.0
