time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397020,293.1836242675781,297.1499938964844,293.1499938964844,0.0130901159718632,-734.3442993164062,304.1511535644531,0.6033051013946533,0.060590673238039,0.0553410686552524,294.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5596882700920105,0.050000000745058,0.0481732003390789,293.2592468261719,297.1499938964844,293.1499938964844,0.1050153896212577,-1851.5357666015625,304.1600036621094,0.8427497148513794,0.1672724783420562,0.1179410144686698,293.2137451171875,297.1499938964844,293.1499938964844,0.1963369995355606,-4137.56591796875,304.1540832519531,0.9981080293655396,0.2777478098869324,0.2636785507202148,293.3753356933594,297.1499938964844,293.1499938964844,0.0029970731120556,-1134.962158203125,295.2977294921875,0.5596882700920105,0.050000000745058,0.2285129129886627,291.1786804199219,291.1499938964844,267.9898681640625,266.32830810546875,283.4276428222656,293.8242492675781,291.1786804199219,1.0,0.1891991198062896,0.8147480487823486,0.8147480487823486,1.0,1.0,-0.8564367890357971,0.3446772694587707,0.5117595195770264,0.1858373433351516,0.0,0.0,0.2960847318172455,25.97879981994629,25.0,-0.1580509692430496,-6686.78857421875,73.50303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4892272949219,305.9405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9765625,18000.0,0.0,0.0,0.1505219042301178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116411328315735,0.211645558476448,-4.426011855684919e-06,0.0,0.0001527605927549,0.0,0.0,8.83525276184082,0.0,0.0,0.0,0.2892335057258606,4.0,0.0,1.0
397080,293.1836242675781,297.1499938964844,293.1499938964844,0.0130901159718632,-734.3442993164062,304.1511535644531,0.6033051013946533,0.060590673238039,0.0553410686552524,294.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5596882700920105,0.050000000745058,0.0481732003390789,293.2592468261719,297.1499938964844,293.1499938964844,0.1050153896212577,-1851.5357666015625,304.1600036621094,0.8427497148513794,0.1672724783420562,0.1179410144686698,293.2137451171875,297.1499938964844,293.1499938964844,0.1963369995355606,-4137.56591796875,304.1540832519531,0.9981080293655396,0.2777478098869324,0.2636785507202148,293.3753356933594,297.1499938964844,293.1499938964844,0.0029970731120556,-1134.962158203125,295.2977294921875,0.5596882700920105,0.050000000745058,0.2285129129886627,291.1786804199219,291.1499938964844,267.9898681640625,266.32830810546875,283.4276428222656,293.8242492675781,291.1786804199219,1.0,0.1891991198062896,0.8147480487823486,0.8147480487823486,1.0,1.0,-0.8564367890357971,0.3446772694587707,0.5117595195770264,0.1858373433351516,0.0,0.0,0.2960847318172455,25.97879981994629,25.0,-0.1580509692430496,-6686.78857421875,73.50303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4892272949219,305.9405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9765625,18000.0,0.0,0.0,0.1505219042301178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116411328315735,0.211645558476448,-4.426011855684919e-06,0.0,0.0001527605927549,0.0,0.0,8.83525276184082,0.0,0.0,0.0,0.2892335057258606,4.0,0.0,1.0
397140,293.1805725097656,297.1499938964844,293.1499938964844,0.0129982810467481,-731.1141357421875,304.1509094238281,0.6025288105010986,0.0603566691279411,0.0550998523831367,294.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5598800778388977,0.050000000745058,0.0481719262897968,293.25732421875,297.1499938964844,293.1499938964844,0.1031653136014938,-1825.2459716796875,304.1597595214844,0.8391894698143005,0.1648938357830047,0.116270363330841,293.2120056152344,297.1499938964844,293.1499938964844,0.1952106952667236,-4118.5283203125,304.1545715332031,0.9971993565559388,0.2764853239059448,0.2624590992927551,293.3732604980469,297.1499938964844,293.1499938964844,0.0029442613013088,-1115.1436767578125,295.2256774902344,0.5598800778388977,0.050000000745058,0.2285068780183792,291.17889404296875,291.1499938964844,268.0490417480469,266.3775329589844,283.4683532714844,293.7992553710937,291.1790466308594,1.0,0.1887350380420684,0.814848005771637,0.814848005771637,1.0,1.0,-0.8526706099510193,0.3421056568622589,0.5105649828910828,0.1873461902141571,0.0,0.0,0.2922268807888031,25.95123291015625,25.0,0.8660398721694946,-6626.21923828125,72.82815551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028686523437,305.9128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.76171875,18000.0,0.0,0.0,0.1489995121955871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085501253604889,0.2085545510053634,-4.418785920279333e-06,0.0,0.0001512155577074,0.0,0.0,8.682716369628906,0.0,0.0,0.0,0.2886181473731994,4.0,0.0,1.0
397200,293.1805725097656,297.1499938964844,293.1499938964844,0.0129982810467481,-731.1141357421875,304.1509094238281,0.6025288105010986,0.0603566691279411,0.0550998523831367,294.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5598800778388977,0.050000000745058,0.0481719262897968,293.25732421875,297.1499938964844,293.1499938964844,0.1031653136014938,-1825.2459716796875,304.1597595214844,0.8391894698143005,0.1648938357830047,0.116270363330841,293.2120056152344,297.1499938964844,293.1499938964844,0.1952106952667236,-4118.5283203125,304.1545715332031,0.9971993565559388,0.2764853239059448,0.2624590992927551,293.3732604980469,297.1499938964844,293.1499938964844,0.0029442613013088,-1115.1436767578125,295.2256774902344,0.5598800778388977,0.050000000745058,0.2285068780183792,291.17889404296875,291.1499938964844,268.0490417480469,266.3775329589844,283.4683532714844,293.7992553710937,291.1790466308594,1.0,0.1887350380420684,0.814848005771637,0.814848005771637,1.0,1.0,-0.8526706099510193,0.3421056568622589,0.5105649828910828,0.1873461902141571,0.0,0.0,0.2922268807888031,25.95123291015625,25.0,0.8660398721694946,-6626.21923828125,72.82815551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028686523437,305.9128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.76171875,18000.0,0.0,0.0,0.1489995121955871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085501253604889,0.2085545510053634,-4.418785920279333e-06,0.0,0.0001512155577074,0.0,0.0,8.682716369628906,0.0,0.0,0.0,0.2886181473731994,4.0,0.0,1.0
397260,293.1773376464844,297.1499938964844,293.1499938964844,0.0129433525726199,-729.1364135742188,304.15069580078125,0.602240264415741,0.0602372698485851,0.054965253919363,294.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601364374160767,0.050000000745058,0.0481702238321304,293.2554626464844,297.1499938964844,293.1499938964844,0.101332776248455,-1799.071044921875,304.1595458984375,0.8357540369033813,0.1625505685806274,0.1146281585097312,293.2099304199219,297.1499938964844,293.1499938964844,0.1941367238759994,-4100.37158203125,304.15484619140625,0.9964483976364136,0.2753367125988006,0.2613506019115448,293.370849609375,297.1499938964844,293.1499938964844,0.0028919952455908,-1095.4061279296875,295.15692138671875,0.5601364374160767,0.050000000745058,0.2284988015890121,291.1814880371094,291.1499938964844,268.1095275878906,266.4278869628906,283.5093994140625,293.7750244140625,291.18194580078125,1.0,0.1882884502410888,0.8149664998054504,0.8149664998054504,1.0,1.0,-0.8491962552070618,0.339677482843399,0.5095188021659851,0.188877448439598,0.0,0.0,0.2878742814064026,25.91529655456543,25.0,3.3274407386779785,-6568.38818359375,72.19438171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5128173828125,305.8681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.939453125,18000.0,0.0,0.0,0.1474672704935073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052302956581115,0.2052347064018249,-4.411440841067815e-06,0.0,0.0001496605254942,0.0,0.0,8.520596504211426,0.0,0.0,0.0,0.2879672944545746,4.0,0.0,1.0
397320,293.1773376464844,297.1499938964844,293.1499938964844,0.0129433525726199,-729.1364135742188,304.15069580078125,0.602240264415741,0.0602372698485851,0.054965253919363,294.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601364374160767,0.050000000745058,0.0481702238321304,293.2554626464844,297.1499938964844,293.1499938964844,0.101332776248455,-1799.071044921875,304.1595458984375,0.8357540369033813,0.1625505685806274,0.1146281585097312,293.2099304199219,297.1499938964844,293.1499938964844,0.1941367238759994,-4100.37158203125,304.15484619140625,0.9964483976364136,0.2753367125988006,0.2613506019115448,293.370849609375,297.1499938964844,293.1499938964844,0.0028919952455908,-1095.4061279296875,295.15692138671875,0.5601364374160767,0.050000000745058,0.2284988015890121,291.1814880371094,291.1499938964844,268.1095275878906,266.4278869628906,283.5093994140625,293.7750244140625,291.18194580078125,1.0,0.1882884502410888,0.8149664998054504,0.8149664998054504,1.0,1.0,-0.8491962552070618,0.339677482843399,0.5095188021659851,0.188877448439598,0.0,0.0,0.2878742814064026,25.91529655456543,25.0,3.3274407386779785,-6568.38818359375,72.19438171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5128173828125,305.8681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.939453125,18000.0,0.0,0.0,0.1474672704935073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052302956581115,0.2052347064018249,-4.411440841067815e-06,0.0,0.0001496605254942,0.0,0.0,8.520596504211426,0.0,0.0,0.0,0.2879672944545746,4.0,0.0,1.0
397380,293.1740417480469,297.1499938964844,293.1499938964844,0.0129281254485249,-728.6079711914062,304.1504821777344,0.6023505926132202,0.0602175332605838,0.0549239329993724,294.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5604172348976135,0.050000000745058,0.0481683649122715,293.25372314453125,297.1499938964844,293.1499938964844,0.0995557755231857,-1773.633056640625,304.1593322753906,0.8323686718940735,0.1602332592010498,0.1130048707127571,293.20770263671875,297.1499938964844,293.1499938964844,0.1931865364313125,-4084.4091796875,304.15478515625,0.9957897067070008,0.274268627166748,0.2603238224983215,293.36822509765625,297.1499938964844,293.1499938964844,0.0028409308288246,-1076.22900390625,295.0879211425781,0.5604172348976135,0.050000000745058,0.2284899950027465,291.1816101074219,291.1499938964844,268.171142578125,266.47918701171875,283.5504455566406,293.7523803710937,291.1807861328125,1.0,0.1878613382577896,0.8150850534439087,0.8150850534439087,1.0,1.0,-0.8459535837173462,0.337391048669815,0.5085625648498535,0.1903531998395919,0.0,0.0,0.2835623323917389,25.87585830688477,25.0,-3.1113944053649902,-6491.8837890625,71.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5210266113281,305.8326110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.908203125,18000.0,0.0,0.0,0.1459180116653442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017392665147781,0.2017436772584915,-4.4035373321094085e-06,0.0,0.0001480882347095,0.0,0.0,8.35079574584961,0.0,0.0,0.0,0.2872885763645172,4.0,0.0,1.0
397440,293.1740417480469,297.1499938964844,293.1499938964844,0.0129281254485249,-728.6079711914062,304.1504821777344,0.6023505926132202,0.0602175332605838,0.0549239329993724,294.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5604172348976135,0.050000000745058,0.0481683649122715,293.25372314453125,297.1499938964844,293.1499938964844,0.0995557755231857,-1773.633056640625,304.1593322753906,0.8323686718940735,0.1602332592010498,0.1130048707127571,293.20770263671875,297.1499938964844,293.1499938964844,0.1931865364313125,-4084.4091796875,304.15478515625,0.9957897067070008,0.274268627166748,0.2603238224983215,293.36822509765625,297.1499938964844,293.1499938964844,0.0028409308288246,-1076.22900390625,295.0879211425781,0.5604172348976135,0.050000000745058,0.2284899950027465,291.1816101074219,291.1499938964844,268.171142578125,266.47918701171875,283.5504455566406,293.7523803710937,291.1807861328125,1.0,0.1878613382577896,0.8150850534439087,0.8150850534439087,1.0,1.0,-0.8459535837173462,0.337391048669815,0.5085625648498535,0.1903531998395919,0.0,0.0,0.2835623323917389,25.87585830688477,25.0,-3.1113944053649902,-6491.8837890625,71.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5210266113281,305.8326110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.908203125,18000.0,0.0,0.0,0.1459180116653442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017392665147781,0.2017436772584915,-4.4035373321094085e-06,0.0,0.0001480882347095,0.0,0.0,8.35079574584961,0.0,0.0,0.0,0.2872885763645172,4.0,0.0,1.0
397500,293.17236328125,297.1499938964844,293.1499938964844,0.0129371713846921,-728.9873657226562,304.150390625,0.6025301814079285,0.060240514576435,0.0549339391291141,294.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5605586767196655,0.050000000745058,0.0481674335896968,293.2528991699219,297.1499938964844,293.1499938964844,0.0987070128321647,-1761.4951171875,304.1591796875,0.8306821584701538,0.159084066748619,0.1121997758746147,293.2065734863281,297.1499938964844,293.1499938964844,0.1927938461303711,-4077.904296875,304.1546325683594,0.9954821467399596,0.273760586977005,0.2598358690738678,293.3668212890625,297.1499938964844,293.1499938964844,0.0028163988608866,-1067.1502685546875,295.0513916015625,0.5605586767196655,0.050000000745058,0.228485569357872,291.1780090332031,291.1499938964844,268.20233154296875,266.5051574707031,283.5707702636719,293.7417907714844,291.1768493652344,1.0,0.1876552253961563,0.8151443004608154,0.8151443004608154,1.0,1.0,-0.8444073796272278,0.3363045752048492,0.5081027746200562,0.1910462081432342,0.0,0.0,0.2820539474487304,25.855636596679688,25.0,-6.868879318237305,-6457.814453125,71.31266784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262756347656,305.8247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.515625,18000.0,0.0,0.0,0.145117774605751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003657072782516,0.2003701031208038,-4.399918452691054e-06,0.0,0.0001472760923206,0.0,0.0,8.283347129821777,0.0,0.0,0.0,0.2870146632194519,4.0,0.0,1.0
397560,293.17071533203125,297.1499938964844,293.1499938964844,0.0129524460062384,-729.5791015625,304.1502990722656,0.6027814149856567,0.0602831952273845,0.0549623668193817,294.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5606977343559265,0.050000000745058,0.0481665171682834,293.2520751953125,297.1499938964844,293.1499938964844,0.0978601798415184,-1749.3570556640625,304.1590576171875,0.8289952278137207,0.1579414010047912,0.1113991290330886,293.2054138183594,297.1499938964844,293.1499938964844,0.192407488822937,-4071.48876953125,304.1545104980469,0.9951845407485962,0.2732682526111603,0.2593632936477661,293.3653869628906,297.1499938964844,293.1499938964844,0.0027921677101403,-1058.1583251953125,295.0152893066406,0.5606977343559265,0.050000000745058,0.2284812182188034,291.174560546875,291.1499938964844,268.23370361328125,266.5312805175781,283.5908508300781,293.731689453125,291.1737976074219,1.0,0.1874540597200393,0.8152092695236206,0.8152092695236206,1.0,1.0,-0.842907190322876,0.3352592289447784,0.5076479315757751,0.1916972398757934,0.0,0.0,0.2807731926441192,25.835325241088867,25.0,-6.980958938598633,-6430.37548828125,71.03569793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531005859375,305.820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0390625,18000.0,0.0,0.0,0.1443128287792205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992922276258468,0.199296623468399,-4.396965323394397e-06,0.0,0.0001464591769035,0.0,0.0,8.230527877807617,0.0,0.0,0.0,0.286795824766159,4.0,0.0,1.0
397620,293.1674499511719,297.1499938964844,293.1499938964844,0.0129946516826748,-731.1034545898438,304.1501159667969,0.603459358215332,0.0604181699454784,0.0550673641264438,294.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5609588027000427,0.050000000745058,0.0481647998094558,293.2505187988281,297.1499938964844,293.1499938964844,0.0961462184786796,-1724.677978515625,304.1589050292969,0.8256034851074219,0.1556737273931503,0.109810784459114,293.2031555175781,297.1499938964844,293.1499938964844,0.1915978044271469,-4057.913330078125,304.15435791015625,0.9946038722991944,0.2723240852355957,0.2584588527679443,293.36248779296875,297.1499938964844,293.1499938964844,0.0027437929529696,-1040.0147705078125,294.9471130371094,0.5609588027000427,0.050000000745058,0.2284730821847915,291.1721496582031,291.1499938964844,268.2970275878906,266.583984375,283.62969970703125,293.7130126953125,291.172119140625,1.0,0.1870663911104202,0.8153391480445862,0.8153391480445862,1.0,1.0,-0.8400298357009888,0.3332974314689636,0.5067323446273804,0.1928372532129287,0.0,0.0,0.2780320644378662,25.79525375366211,25.0,-2.839160680770874,-6380.69287109375,70.5049819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53497314453125,305.8055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.75390625,18000.0,0.0,0.0,0.1427385956048965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972525864839553,0.1972569823265075,-4.39215500591672e-06,0.0,0.0001448615366825,0.0,0.0,8.131897926330566,0.0,0.0,0.0,0.2863941490650177,4.0,0.0,1.0
397680,293.1674499511719,297.1499938964844,293.1499938964844,0.0129946516826748,-731.1034545898438,304.1501159667969,0.603459358215332,0.0604181699454784,0.0550673641264438,294.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5609588027000427,0.050000000745058,0.0481647998094558,293.2505187988281,297.1499938964844,293.1499938964844,0.0961462184786796,-1724.677978515625,304.1589050292969,0.8256034851074219,0.1556737273931503,0.109810784459114,293.2031555175781,297.1499938964844,293.1499938964844,0.1915978044271469,-4057.913330078125,304.15435791015625,0.9946038722991944,0.2723240852355957,0.2584588527679443,293.36248779296875,297.1499938964844,293.1499938964844,0.0027437929529696,-1040.0147705078125,294.9471130371094,0.5609588027000427,0.050000000745058,0.2284730821847915,291.1721496582031,291.1499938964844,268.2970275878906,266.583984375,283.62969970703125,293.7130126953125,291.172119140625,1.0,0.1870663911104202,0.8153391480445862,0.8153391480445862,1.0,1.0,-0.8400298357009888,0.3332974314689636,0.5067323446273804,0.1928372532129287,0.0,0.0,0.2780320644378662,25.79525375366211,25.0,-2.839160680770874,-6380.69287109375,70.5049819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53497314453125,305.8055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.75390625,18000.0,0.0,0.0,0.1427385956048965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972525864839553,0.1972569823265075,-4.39215500591672e-06,0.0,0.0001448615366825,0.0,0.0,8.131897926330566,0.0,0.0,0.0,0.2863941490650177,4.0,0.0,1.0
397740,293.16436767578125,297.1499938964844,293.1499938964844,0.0130525678396224,-733.1455078125,304.1499938964844,0.6042932868003845,0.0606023110449314,0.0552214197814464,294.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5611816644668579,0.050000000745058,0.0481633394956588,293.2490234375,297.1499938964844,293.1499938964844,0.0944358333945274,-1699.971923828125,304.1587829589844,0.8221573829650879,0.1534275710582733,0.1082378774881362,293.2009582519531,297.1499938964844,293.1499938964844,0.1907954663038253,-4044.406005859375,304.1542358398437,0.994016408920288,0.2714239060878753,0.2575989067554474,293.3595886230469,297.1499938964844,293.1499938964844,0.0026959213428199,-1021.9662475585938,294.8815612792969,0.5611816644668579,0.050000000745058,0.2284661531448364,291.1721496582031,291.1499938964844,268.3608703613281,266.6371154785156,283.6662902832031,293.6962890625,291.1720886230469,1.0,0.1866972148418426,0.8154690265655518,0.8154690265655518,1.0,1.0,-0.8372849822044373,0.3315117359161377,0.5057732462882996,0.1937108933925628,0.0,0.0,0.2750830948352813,25.75726318359375,25.0,-0.9196462631225586,-6329.7265625,70.00164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5313415527344,305.77716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.123046875,18000.0,0.0,0.0,0.1412404328584671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195049837231636,0.195054218173027,-4.387397893879097e-06,0.0,0.0001433410798199,0.0,0.0,8.026556015014648,0.0,0.0,0.0,0.2859736084938049,4.0,0.0,1.0
397800,293.16436767578125,297.1499938964844,293.1499938964844,0.0130525678396224,-733.1455078125,304.1499938964844,0.6042932868003845,0.0606023110449314,0.0552214197814464,294.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5611816644668579,0.050000000745058,0.0481633394956588,293.2490234375,297.1499938964844,293.1499938964844,0.0944358333945274,-1699.971923828125,304.1587829589844,0.8221573829650879,0.1534275710582733,0.1082378774881362,293.2009582519531,297.1499938964844,293.1499938964844,0.1907954663038253,-4044.406005859375,304.1542358398437,0.994016408920288,0.2714239060878753,0.2575989067554474,293.3595886230469,297.1499938964844,293.1499938964844,0.0026959213428199,-1021.9662475585938,294.8815612792969,0.5611816644668579,0.050000000745058,0.2284661531448364,291.1721496582031,291.1499938964844,268.3608703613281,266.6371154785156,283.6662902832031,293.6962890625,291.1720886230469,1.0,0.1866972148418426,0.8154690265655518,0.8154690265655518,1.0,1.0,-0.8372849822044373,0.3315117359161377,0.5057732462882996,0.1937108933925628,0.0,0.0,0.2750830948352813,25.75726318359375,25.0,-0.9196462631225586,-6329.7265625,70.00164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5313415527344,305.77716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.123046875,18000.0,0.0,0.0,0.1412404328584671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195049837231636,0.195054218173027,-4.387397893879097e-06,0.0,0.0001433410798199,0.0,0.0,8.026556015014648,0.0,0.0,0.0,0.2859736084938049,4.0,0.0,1.0
397860,293.1615295410156,297.1499938964844,293.1499938964844,0.0131247583776712,-735.6964111328125,304.1498718261719,0.605204701423645,0.0608184710144996,0.0554083921015262,294.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5613541603088379,0.050000000745058,0.0481622144579887,293.24761962890625,297.1499938964844,293.1499938964844,0.092753455042839,-1675.6492919921875,304.1586608886719,0.818630576133728,0.1512045413255691,0.1066808328032493,293.1988525390625,297.1499938964844,293.1499938964844,0.1900436133146286,-4031.7685546875,304.1540832519531,0.9934001564979552,0.2705588340759277,0.2567745149135589,293.3567810058594,297.1499938964844,293.1499938964844,0.0026486851274967,-1004.183349609375,294.816162109375,0.5613541603088379,0.050000000745058,0.228460818529129,291.171142578125,291.1499938964844,268.4250793457031,266.69049072265625,283.7001953125,293.6816711425781,291.1709289550781,1.0,0.1863452494144439,0.815602719783783,0.815602719783783,1.0,1.0,-0.834643542766571,0.3299019634723663,0.5047416090965271,0.194283127784729,0.0,0.0,0.2723181843757629,25.722396850585938,25.0,-1.606192111968994,-6279.06640625,69.5220718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220031738281,305.7451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.564453125,18000.0,0.0,0.0,0.1398265212774276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929315477609634,0.1929359287023544,-4.382656243251404e-06,0.0,0.0001419061300111,0.0,0.0,7.925334453582764,0.0,0.0,0.0,0.2855683863162994,4.0,0.0,1.0
397920,293.1615295410156,297.1499938964844,293.1499938964844,0.0131247583776712,-735.6964111328125,304.1498718261719,0.605204701423645,0.0608184710144996,0.0554083921015262,294.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5613541603088379,0.050000000745058,0.0481622144579887,293.24761962890625,297.1499938964844,293.1499938964844,0.092753455042839,-1675.6492919921875,304.1586608886719,0.818630576133728,0.1512045413255691,0.1066808328032493,293.1988525390625,297.1499938964844,293.1499938964844,0.1900436133146286,-4031.7685546875,304.1540832519531,0.9934001564979552,0.2705588340759277,0.2567745149135589,293.3567810058594,297.1499938964844,293.1499938964844,0.0026486851274967,-1004.183349609375,294.816162109375,0.5613541603088379,0.050000000745058,0.228460818529129,291.171142578125,291.1499938964844,268.4250793457031,266.69049072265625,283.7001953125,293.6816711425781,291.1709289550781,1.0,0.1863452494144439,0.815602719783783,0.815602719783783,1.0,1.0,-0.834643542766571,0.3299019634723663,0.5047416090965271,0.194283127784729,0.0,0.0,0.2723181843757629,25.722396850585938,25.0,-1.606192111968994,-6279.06640625,69.5220718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220031738281,305.7451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.564453125,18000.0,0.0,0.0,0.1398265212774276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929315477609634,0.1929359287023544,-4.382656243251404e-06,0.0,0.0001419061300111,0.0,0.0,7.925334453582764,0.0,0.0,0.0,0.2855683863162994,4.0,0.0,1.0
397980,293.158935546875,297.1499938964844,293.1499938964844,0.0132055655121803,-738.5462036132812,304.1497802734375,0.6061363220214844,0.0610525906085968,0.0556146763265132,294.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5614745020866394,0.050000000745058,0.0481614358723163,293.2462463378906,297.1499938964844,293.1499938964844,0.091097168624401,-1651.693359375,304.1585388183594,0.8150094151496887,0.1490095108747482,0.1051425188779831,293.1968994140625,297.1499938964844,293.1499938964844,0.189328134059906,-4019.745849609375,304.1539001464844,0.9927447438240052,0.2697207033634186,0.255977600812912,293.35406494140625,297.1499938964844,293.1499938964844,0.0026019969955086,-986.6163940429688,294.7509155273437,0.5614745020866394,0.050000000745058,0.2284571081399917,291.16949462890625,291.1499938964844,268.4894104003906,266.7439880371094,283.7313842773437,293.6689453125,291.1692199707031,1.0,0.1860086172819137,0.8157364726066589,0.8157364726066589,1.0,1.0,-0.8320831656455994,0.3284531533718109,0.5036300420761108,0.1945623606443405,0.0,0.0,0.2698317766189575,25.69095230102539,25.0,-2.178261041641236,-6231.7802734375,69.0627670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5078430175781,305.7127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55859375,18000.0,0.0,0.0,0.1385078579187393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910398155450821,0.191044196486473,-4.3783397813967895e-06,0.0,0.0001405678631272,0.0,0.0,7.835110187530518,0.0,0.0,0.0,0.285205602645874,4.0,0.0,1.0
398040,293.158935546875,297.1499938964844,293.1499938964844,0.0132055655121803,-738.5462036132812,304.1497802734375,0.6061363220214844,0.0610525906085968,0.0556146763265132,294.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5614745020866394,0.050000000745058,0.0481614358723163,293.2462463378906,297.1499938964844,293.1499938964844,0.091097168624401,-1651.693359375,304.1585388183594,0.8150094151496887,0.1490095108747482,0.1051425188779831,293.1968994140625,297.1499938964844,293.1499938964844,0.189328134059906,-4019.745849609375,304.1539001464844,0.9927447438240052,0.2697207033634186,0.255977600812912,293.35406494140625,297.1499938964844,293.1499938964844,0.0026019969955086,-986.6163940429688,294.7509155273437,0.5614745020866394,0.050000000745058,0.2284571081399917,291.16949462890625,291.1499938964844,268.4894104003906,266.7439880371094,283.7313842773437,293.6689453125,291.1692199707031,1.0,0.1860086172819137,0.8157364726066589,0.8157364726066589,1.0,1.0,-0.8320831656455994,0.3284531533718109,0.5036300420761108,0.1945623606443405,0.0,0.0,0.2698317766189575,25.69095230102539,25.0,-2.178261041641236,-6231.7802734375,69.0627670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5078430175781,305.7127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55859375,18000.0,0.0,0.0,0.1385078579187393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910398155450821,0.191044196486473,-4.3783397813967895e-06,0.0,0.0001405678631272,0.0,0.0,7.835110187530518,0.0,0.0,0.0,0.285205602645874,4.0,0.0,1.0
398100,293.1577453613281,297.1499938964844,293.1499938964844,0.0132478363811969,-740.0319213867188,304.1497497558594,0.6065998077392578,0.0611734427511692,0.0557220689952373,294.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5615172982215881,0.050000000745058,0.0481611602008342,293.2455749511719,297.1499938964844,293.1499938964844,0.0902783051133155,-1639.847900390625,304.1584777832031,0.8131616711616516,0.1479240506887436,0.1043815463781356,293.1959533691406,297.1499938964844,293.1499938964844,0.188979372382164,-4013.882080078125,304.1538391113281,0.9924026727676392,0.2693098485469818,0.2555875182151794,293.3527526855469,297.1499938964844,293.1499938964844,0.0025788336060941,-977.8982543945312,294.71844482421875,0.5615172982215881,0.050000000745058,0.2284557968378067,291.1686096191406,291.1499938964844,268.5215759277344,266.77069091796875,283.74609375,293.6631774902344,291.1683349609375,1.0,0.1858454942703247,0.8158033490180969,0.8158033490180969,1.0,1.0,-0.8308287262916565,0.3277791142463684,0.5030496120452881,0.1946111321449279,0.0,0.0,0.2686811983585357,25.67649269104004,25.0,-2.3349156379699707,-6209.2646484375,68.83985137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991455078125,305.696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.078125,18000.0,0.0,0.0,0.1378883272409439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19016994535923,0.190174326300621,-4.376360720925732e-06,0.0,0.0001399391185259,0.0,0.0,7.793733596801758,0.0,0.0,0.0,0.2850392460823059,4.0,0.0,1.0
398160,293.1566162109375,297.1499938964844,293.1499938964844,0.0132909342646598,-741.5426635742188,304.14971923828125,0.6070600748062134,0.0612962692975997,0.0558313392102718,294.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5615507960319519,0.050000000745058,0.0481609441339969,293.2449035644531,297.1499938964844,293.1499938964844,0.0894657745957374,-1628.0950927734375,304.1584167480469,0.8112889528274536,0.1468475013971328,0.1036266162991523,293.195068359375,297.1499938964844,293.1499938964844,0.1886353641748428,-4008.09423828125,304.1537780761719,0.992052972316742,0.2689040005207062,0.2552023231983185,293.3515014648437,297.1499938964844,293.1499938964844,0.002555776387453,-969.2169799804688,294.68609619140625,0.5615507960319519,0.050000000745058,0.2284547835588455,291.167724609375,291.1499938964844,268.5537109375,266.79736328125,283.7604064941406,293.6577453613281,291.1674499511719,1.0,0.1856856495141983,0.8158700466156006,0.8158700466156006,1.0,1.0,-0.8295900225639343,0.3271301388740539,0.5024599432945251,0.1946185976266861,0.0,0.0,0.2675911486148834,25.662857055664062,25.0,-2.374565601348877,-6187.46875,68.62116241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4894104003906,305.6803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.619140625,18000.0,0.0,0.0,0.1372977495193481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189349353313446,0.189353734254837,-4.374498530523852e-06,0.0,0.0001393397542415,0.0,0.0,7.754765510559082,0.0,0.0,0.0,0.2848826050758362,4.0,0.0,1.0
398220,293.154541015625,297.1499938964844,293.1499938964844,0.0133795170113444,-744.63232421875,304.149658203125,0.6079839468002319,0.0615495704114437,0.0560560077428817,294.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5616011619567871,0.050000000745058,0.0481606237590312,293.2434997558594,297.1499938964844,293.1499938964844,0.0878598988056182,-1604.8734130859375,304.1582946777344,0.8074719309806824,0.1447267234325409,0.102136842906475,293.193359375,297.1499938964844,293.1499938964844,0.1879573166370391,-3996.672119140625,304.1536560058594,0.991342306137085,0.2681070864200592,0.254445731639862,293.3490905761719,297.1499938964844,293.1499938964844,0.0025099110789597,-951.9324951171876,294.62188720703125,0.5616011619567871,0.050000000745058,0.2284532636404037,291.1661376953125,291.1499938964844,268.6177673339844,266.8504638671875,283.7881774902344,293.64727783203125,291.1659240722656,1.0,0.1853748857975006,0.8160035014152527,0.8160035014152527,1.0,1.0,-0.8271614909172058,0.3258827328681946,0.5012787580490112,0.1945723593235016,0.0,0.0,0.2655483186244964,25.63746452331543,25.0,-2.091131687164306,-6145.6650390625,68.1957015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46759033203125,305.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.833984375,18000.0,0.0,0.0,0.1362022906541824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878290772438049,0.1878334581851959,-4.371078375697834e-06,0.0,0.0001382280024699,0.0,0.0,7.682770252227783,0.0,0.0,0.0,0.2845934629440307,4.0,0.0,1.0
398280,293.154541015625,297.1499938964844,293.1499938964844,0.0133795170113444,-744.63232421875,304.149658203125,0.6079839468002319,0.0615495704114437,0.0560560077428817,294.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5616011619567871,0.050000000745058,0.0481606237590312,293.2434997558594,297.1499938964844,293.1499938964844,0.0878598988056182,-1604.8734130859375,304.1582946777344,0.8074719309806824,0.1447267234325409,0.102136842906475,293.193359375,297.1499938964844,293.1499938964844,0.1879573166370391,-3996.672119140625,304.1536560058594,0.991342306137085,0.2681070864200592,0.254445731639862,293.3490905761719,297.1499938964844,293.1499938964844,0.0025099110789597,-951.9324951171876,294.62188720703125,0.5616011619567871,0.050000000745058,0.2284532636404037,291.1661376953125,291.1499938964844,268.6177673339844,266.8504638671875,283.7881774902344,293.64727783203125,291.1659240722656,1.0,0.1853748857975006,0.8160035014152527,0.8160035014152527,1.0,1.0,-0.8271614909172058,0.3258827328681946,0.5012787580490112,0.1945723593235016,0.0,0.0,0.2655483186244964,25.63746452331543,25.0,-2.091131687164306,-6145.6650390625,68.1957015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46759033203125,305.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.833984375,18000.0,0.0,0.0,0.1362022906541824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878290772438049,0.1878334581851959,-4.371078375697834e-06,0.0,0.0001382280024699,0.0,0.0,7.682770252227783,0.0,0.0,0.0,0.2845934629440307,4.0,0.0,1.0
398340,293.152587890625,297.1499938964844,293.1499938964844,0.0134753147140145,-747.951171875,304.1496276855469,0.6089786887168884,0.0618292279541492,0.0562991201877594,294.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5616579055786133,0.050000000745058,0.0481602624058723,293.2416687011719,297.1499938964844,293.1499938964844,0.0863195657730102,-1582.625,304.1580810546875,0.803689181804657,0.1427256464958191,0.1007118672132492,293.1917419433594,297.1499938964844,293.1499938964844,0.187298372387886,-3985.55810546875,304.1535339355469,0.9906561374664308,0.2673397362232208,0.2537136375904083,293.3467712402344,297.1499938964844,293.1499938964844,0.0024644245859235,-934.7725219726562,294.5583801269531,0.5616579055786133,0.050000000745058,0.2284515500068664,291.16485595703125,291.1499938964844,268.681396484375,266.90313720703125,283.8137512207031,293.6352233886719,291.1646423339844,1.0,0.1850766986608505,0.8161369562149048,0.8161369562149048,1.0,1.0,-0.8248618841171265,0.3247193098068237,0.5001425743103027,0.1944867074489593,0.0,0.0,0.2636564075946808,25.611120223999023,25.0,-1.9322007894515991,-6106.28857421875,67.79133605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,305.6158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1352224200963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864337623119354,0.1864381283521652,-4.367984274722403e-06,0.0,0.000137233568239,0.0,0.0,7.6169352531433105,0.0,0.0,0.0,0.2843296229839325,4.0,0.0,1.0
398400,293.152587890625,297.1499938964844,293.1499938964844,0.0134753147140145,-747.951171875,304.1496276855469,0.6089786887168884,0.0618292279541492,0.0562991201877594,294.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5616579055786133,0.050000000745058,0.0481602624058723,293.2416687011719,297.1499938964844,293.1499938964844,0.0863195657730102,-1582.625,304.1580810546875,0.803689181804657,0.1427256464958191,0.1007118672132492,293.1917419433594,297.1499938964844,293.1499938964844,0.187298372387886,-3985.55810546875,304.1535339355469,0.9906561374664308,0.2673397362232208,0.2537136375904083,293.3467712402344,297.1499938964844,293.1499938964844,0.0024644245859235,-934.7725219726562,294.5583801269531,0.5616579055786133,0.050000000745058,0.2284515500068664,291.16485595703125,291.1499938964844,268.681396484375,266.90313720703125,283.8137512207031,293.6352233886719,291.1646423339844,1.0,0.1850766986608505,0.8161369562149048,0.8161369562149048,1.0,1.0,-0.8248618841171265,0.3247193098068237,0.5001425743103027,0.1944867074489593,0.0,0.0,0.2636564075946808,25.611120223999023,25.0,-1.9322007894515991,-6106.28857421875,67.79133605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,305.6158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1352224200963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864337623119354,0.1864381283521652,-4.367984274722403e-06,0.0,0.000137233568239,0.0,0.0,7.6169352531433105,0.0,0.0,0.0,0.2843296229839325,4.0,0.0,1.0
398460,293.15069580078125,297.1499938964844,293.1499938964844,0.0135862966999411,-751.7755126953125,304.1495666503906,0.6101397275924683,0.0621523968875408,0.0565788820385932,294.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5617495775222778,0.050000000745058,0.0481596738100051,293.2393798828125,297.1499938964844,293.1499938964844,0.0848928764462471,-1562.0604248046875,304.15777587890625,0.8001803755760193,0.1408697515726089,0.0993931293487548,293.19012451171875,297.1499938964844,293.1499938964844,0.1866766065359115,-3975.076171875,304.15338134765625,0.9900404810905457,0.2666114270687103,0.2530171275138855,293.3445129394531,297.1499938964844,293.1499938964844,0.0024194738361984,-917.8156127929688,294.495361328125,0.5617495775222778,0.050000000745058,0.228448748588562,291.1632995605469,291.1499938964844,268.744384765625,266.9552001953125,283.8368225097656,293.62091064453125,291.1630554199219,1.0,0.1847936958074569,0.8162714242935181,0.8162714242935181,1.0,1.0,-0.8227748870849609,0.3236696720123291,0.4991052448749542,0.1943967640399933,0.0,0.0,0.2619864046573639,25.580366134643555,25.0,-2.1794004440307617,-6070.236328125,67.41624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41778564453125,305.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51171875,18000.0,0.0,0.0,0.134357213973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851901710033416,0.1851945370435714,-4.365196218714118e-06,0.0,0.0001363554911222,0.0,0.0,7.5583415031433105,0.0,0.0,0.0,0.2840946912765503,4.0,0.0,1.0
398520,293.15069580078125,297.1499938964844,293.1499938964844,0.0135862966999411,-751.7755126953125,304.1495666503906,0.6101397275924683,0.0621523968875408,0.0565788820385932,294.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5617495775222778,0.050000000745058,0.0481596738100051,293.2393798828125,297.1499938964844,293.1499938964844,0.0848928764462471,-1562.0604248046875,304.15777587890625,0.8001803755760193,0.1408697515726089,0.0993931293487548,293.19012451171875,297.1499938964844,293.1499938964844,0.1866766065359115,-3975.076171875,304.15338134765625,0.9900404810905457,0.2666114270687103,0.2530171275138855,293.3445129394531,297.1499938964844,293.1499938964844,0.0024194738361984,-917.8156127929688,294.495361328125,0.5617495775222778,0.050000000745058,0.228448748588562,291.1632995605469,291.1499938964844,268.744384765625,266.9552001953125,283.8368225097656,293.62091064453125,291.1630554199219,1.0,0.1847936958074569,0.8162714242935181,0.8162714242935181,1.0,1.0,-0.8227748870849609,0.3236696720123291,0.4991052448749542,0.1943967640399933,0.0,0.0,0.2619864046573639,25.580366134643555,25.0,-2.1794004440307617,-6070.236328125,67.41624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41778564453125,305.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51171875,18000.0,0.0,0.0,0.134357213973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851901710033416,0.1851945370435714,-4.365196218714118e-06,0.0,0.0001363554911222,0.0,0.0,7.5583415031433105,0.0,0.0,0.0,0.2840946912765503,4.0,0.0,1.0
398580,293.1488037109375,297.1499938964844,293.1499938964844,0.0137123242020607,-756.0861206054688,304.1495056152344,0.6114473938941956,0.0625149980187416,0.0568956285715103,294.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.561859130859375,0.050000000745058,0.0481589660048484,293.2368469238281,297.1499938964844,293.1499938964844,0.0835459381341934,-1542.6790771484375,304.1574401855469,0.7968682050704956,0.139116957783699,0.0981507375836372,293.18853759765625,297.1499938964844,293.1499938964844,0.1860855817794799,-3965.106689453125,304.1532592773437,0.989475965499878,0.2659185826778412,0.2523551285266876,293.34228515625,297.1499938964844,293.1499938964844,0.0023750783875584,-901.0577392578124,294.4330749511719,0.561859130859375,0.050000000745058,0.2284454107284546,291.16180419921875,291.1499938964844,268.8065185546875,267.0064697265625,283.8586730957031,293.60626220703125,291.1615905761719,1.0,0.1845268756151199,0.8164059519767761,0.8164059519767761,1.0,1.0,-0.8208645582199097,0.3227112591266632,0.4981532990932464,0.194311186671257,0.0,0.0,0.2605244517326355,25.547941207885746,25.0,-1.9647070169448853,-6037.544921875,67.06819152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3914794921875,305.5541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.1336050480604171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841142028570175,0.1841185688972473,-4.362774689070648e-06,0.0,0.000135592141305,0.0,0.0,7.507732391357422,0.0,0.0,0.0,0.2838914096355438,4.0,0.0,1.0
398640,293.1488037109375,297.1499938964844,293.1499938964844,0.0137123242020607,-756.0861206054688,304.1495056152344,0.6114473938941956,0.0625149980187416,0.0568956285715103,294.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.561859130859375,0.050000000745058,0.0481589660048484,293.2368469238281,297.1499938964844,293.1499938964844,0.0835459381341934,-1542.6790771484375,304.1574401855469,0.7968682050704956,0.139116957783699,0.0981507375836372,293.18853759765625,297.1499938964844,293.1499938964844,0.1860855817794799,-3965.106689453125,304.1532592773437,0.989475965499878,0.2659185826778412,0.2523551285266876,293.34228515625,297.1499938964844,293.1499938964844,0.0023750783875584,-901.0577392578124,294.4330749511719,0.561859130859375,0.050000000745058,0.2284454107284546,291.16180419921875,291.1499938964844,268.8065185546875,267.0064697265625,283.8586730957031,293.60626220703125,291.1615905761719,1.0,0.1845268756151199,0.8164059519767761,0.8164059519767761,1.0,1.0,-0.8208645582199097,0.3227112591266632,0.4981532990932464,0.194311186671257,0.0,0.0,0.2605244517326355,25.547941207885746,25.0,-1.9647070169448853,-6037.544921875,67.06819152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3914794921875,305.5541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.1336050480604171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841142028570175,0.1841185688972473,-4.362774689070648e-06,0.0,0.000135592141305,0.0,0.0,7.507732391357422,0.0,0.0,0.0,0.2838914096355438,4.0,0.0,1.0
398700,293.1479187011719,297.1499938964844,293.1499938964844,0.0137801673263311,-758.39111328125,304.14947509765625,0.61214280128479,0.0627091899514198,0.0570660643279552,294.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5619191527366638,0.050000000745058,0.0481585822999477,293.2355041503906,297.1499938964844,293.1499938964844,0.0829011797904968,-1533.41357421875,304.1572570800781,0.7952858209609985,0.1382832676172256,0.0975579246878624,293.187744140625,297.1499938964844,293.1499938964844,0.1857985407114029,-3960.25927734375,304.1531677246094,0.9892104268074036,0.2655844688415527,0.2520359456539154,293.3411560058594,297.1499938964844,293.1499938964844,0.0023530579637736,-892.7379150390625,294.40234375,0.5619191527366638,0.050000000745058,0.2284435778856277,291.16119384765625,291.1499938964844,268.83721923828125,267.03173828125,283.8692626953125,293.5989074707031,291.1610107421875,1.0,0.1843996793031692,0.8164731860160828,0.8164731860160828,1.0,1.0,-0.8199719190597534,0.3222624957561493,0.4977093935012817,0.1942744702100753,0.0,0.0,0.259842038154602,25.53140449523925,25.0,-1.7367936372756958,-6022.15869140625,66.90404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3782653808594,305.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5390625,18000.0,0.0,0.0,0.1332698315382003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836193203926086,0.1836236864328384,-4.361680566944415e-06,0.0,0.0001352519466308,0.0,0.0,7.484518527984619,0.0,0.0,0.0,0.283798336982727,4.0,0.0,1.0
398760,293.14703369140625,297.1499938964844,293.1499938964844,0.0138508332893252,-760.7816162109375,304.1494445800781,0.6128595471382141,0.0629109442234039,0.0572433583438396,294.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5619832873344421,0.050000000745058,0.0481581687927246,293.2341003417969,297.1499938964844,293.1499938964844,0.0822772309184074,-1524.4560546875,304.1570739746094,0.7937583327293396,0.1374805122613906,0.0969854369759559,293.1869812011719,297.1499938964844,293.1499938964844,0.1855167001485824,-3955.49658203125,304.1531066894531,0.9889559745788574,0.2652577757835388,0.2517237961292267,293.3400573730469,297.1499938964844,293.1499938964844,0.0023311609402298,-884.4603271484375,294.371826171875,0.5619832873344421,0.050000000745058,0.2284416109323501,291.1606750488281,291.1499938964844,268.8676452636719,267.0567626953125,283.8796081542969,293.5915222167969,291.1605529785156,1.0,0.1842764467000961,0.8165417313575745,0.8165417313575745,1.0,1.0,-0.8191200494766235,0.3218324780464172,0.4972876012325287,0.19424469769001,0.0,0.0,0.2591828405857086,25.514612197875977,25.0,-1.5146527290344238,-6007.28564453125,66.74624633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652038574219,305.5257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.330078125,18000.0,0.0,0.0,0.1329586058855056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183143675327301,0.1831480264663696,-4.360638740763534e-06,0.0,0.0001349360827589,0.0,0.0,7.46224308013916,0.0,0.0,0.0,0.283709168434143,4.0,0.0,1.0
