time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398820,293.1452941894531,297.1499938964844,293.1499938964844,0.014000647701323,-765.8162841796875,304.1493835449219,0.6143568158149719,0.0633361339569091,0.0576178319752216,294.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5621278285980225,0.050000000745058,0.0481572337448596,293.23095703125,297.1499938964844,293.1499938964844,0.0811048001050949,-1507.653564453125,304.1566772460937,0.7909085750579834,0.1359847038984298,0.0959128141403198,293.1854858398437,297.1499938964844,293.1499938964844,0.1849698275327682,-3946.247802734375,304.1529846191406,0.9884853363037108,0.264626145362854,0.2511202096939087,293.3378601074219,297.1499938964844,293.1499938964844,0.0022877373266965,-868.035888671875,294.3114624023437,0.5621278285980225,0.050000000745058,0.2284371852874755,291.15985107421875,291.1499938964844,268.9275207519531,267.10595703125,283.899658203125,293.57647705078125,291.15972900390625,1.0,0.1840425431728363,0.8166787624359131,0.8166787624359131,1.0,1.0,-0.81755131483078,0.3210304677486419,0.4965208768844604,0.1942169815301895,0.0,0.0,0.2579300999641418,25.479877471923828,25.0,-1.1774780750274658,-5979.09619140625,66.45100402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398742675781,305.4986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.1324033886194229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822438389062881,0.1822481900453567,-4.3586856008914765e-06,0.0,0.0001343726034974,0.0,0.0,7.420180797576904,0.0,0.0,0.0,0.2835410833358764,4.0,0.0,1.0
398880,293.1452941894531,297.1499938964844,293.1499938964844,0.014000647701323,-765.8162841796875,304.1493835449219,0.6143568158149719,0.0633361339569091,0.0576178319752216,294.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5621278285980225,0.050000000745058,0.0481572337448596,293.23095703125,297.1499938964844,293.1499938964844,0.0811048001050949,-1507.653564453125,304.1566772460937,0.7909085750579834,0.1359847038984298,0.0959128141403198,293.1854858398437,297.1499938964844,293.1499938964844,0.1849698275327682,-3946.247802734375,304.1529846191406,0.9884853363037108,0.264626145362854,0.2511202096939087,293.3378601074219,297.1499938964844,293.1499938964844,0.0022877373266965,-868.035888671875,294.3114624023437,0.5621278285980225,0.050000000745058,0.2284371852874755,291.15985107421875,291.1499938964844,268.9275207519531,267.10595703125,283.899658203125,293.57647705078125,291.15972900390625,1.0,0.1840425431728363,0.8166787624359131,0.8166787624359131,1.0,1.0,-0.81755131483078,0.3210304677486419,0.4965208768844604,0.1942169815301895,0.0,0.0,0.2579300999641418,25.479877471923828,25.0,-1.1774780750274658,-5979.09619140625,66.45100402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398742675781,305.4986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.1324033886194229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822438389062881,0.1822481900453567,-4.3586856008914765e-06,0.0,0.0001343726034974,0.0,0.0,7.420180797576904,0.0,0.0,0.0,0.2835410833358764,4.0,0.0,1.0
398940,293.1436462402344,297.1499938964844,293.1499938964844,0.014161704108119,-771.181640625,304.1493225097656,0.6159386038780212,0.0637894123792648,0.0580177307128906,294.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5623008012771606,0.050000000745058,0.0481561198830604,293.22735595703125,297.1499938964844,293.1499938964844,0.0800545290112495,-1492.6412353515625,304.1561889648437,0.7883995771408081,0.134661927819252,0.0949555337429046,293.1840209960937,297.1499938964844,293.1499938964844,0.1844464540481567,-3937.389892578125,304.1528625488281,0.9880739450454712,0.2640233337879181,0.2505438029766083,293.3356628417969,297.1499938964844,293.1499938964844,0.002244820818305,-851.7948608398438,294.2518920898437,0.5623008012771606,0.050000000745058,0.2284318953752517,291.1591186523437,291.1499938964844,268.9859924316406,267.1538391113281,283.918701171875,293.5608825683594,291.1590270996094,1.0,0.1838264763355255,0.8168157935142517,0.8168157935142517,1.0,1.0,-0.8161828517913818,0.3203087449073791,0.4958741068840027,0.1942504495382309,0.0,0.0,0.2567631006240845,25.443050384521484,25.0,-0.9973085522651672,-5953.09423828125,66.18509674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,305.47320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1319288313388824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814090311527252,0.1814133822917938,-4.3568834371399134e-06,0.0,0.000133890993311,0.0,0.0,7.381231307983398,0.0,0.0,0.0,0.2833856046199798,4.0,0.0,1.0
399000,293.1436462402344,297.1499938964844,293.1499938964844,0.014161704108119,-771.181640625,304.1493225097656,0.6159386038780212,0.0637894123792648,0.0580177307128906,294.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5623008012771606,0.050000000745058,0.0481561198830604,293.22735595703125,297.1499938964844,293.1499938964844,0.0800545290112495,-1492.6412353515625,304.1561889648437,0.7883995771408081,0.134661927819252,0.0949555337429046,293.1840209960937,297.1499938964844,293.1499938964844,0.1844464540481567,-3937.389892578125,304.1528625488281,0.9880739450454712,0.2640233337879181,0.2505438029766083,293.3356628417969,297.1499938964844,293.1499938964844,0.002244820818305,-851.7948608398438,294.2518920898437,0.5623008012771606,0.050000000745058,0.2284318953752517,291.1591186523437,291.1499938964844,268.9859924316406,267.1538391113281,283.918701171875,293.5608825683594,291.1590270996094,1.0,0.1838264763355255,0.8168157935142517,0.8168157935142517,1.0,1.0,-0.8161828517913818,0.3203087449073791,0.4958741068840027,0.1942504495382309,0.0,0.0,0.2567631006240845,25.443050384521484,25.0,-0.9973085522651672,-5953.09423828125,66.18509674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,305.47320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1319288313388824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814090311527252,0.1814133822917938,-4.3568834371399134e-06,0.0,0.000133890993311,0.0,0.0,7.381231307983398,0.0,0.0,0.0,0.2833856046199798,4.0,0.0,1.0
399060,293.14208984375,297.1499938964844,293.1499938964844,0.0143339904025197,-776.8698120117188,304.1492614746094,0.6176056265830994,0.0642698258161544,0.0584420301020145,294.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5625089406967163,0.050000000745058,0.0481547750532627,293.22320556640625,297.1499938964844,293.1499938964844,0.079150378704071,-1479.7562255859375,304.1556396484375,0.7863057851791382,0.1335421353578567,0.0941344797611236,293.1826171875,297.1499938964844,293.1499938964844,0.1839474141597747,-3928.939208984375,304.1527404785156,0.9877304434776306,0.2634487748146057,0.2499939501285553,293.33349609375,297.1499938964844,293.1499938964844,0.0022024188656359,-835.7434692382812,294.19305419921875,0.5625089406967163,0.050000000745058,0.2284255176782608,291.158447265625,291.1499938964844,269.0428161621094,267.20025634765625,283.9367980957031,293.5445861816406,291.1583251953125,1.0,0.1836296766996383,0.816952645778656,0.816952645778656,1.0,1.0,-0.8150374889373779,0.319671094417572,0.4953663945198059,0.1943651884794235,0.0,0.0,0.255684345960617,25.40356636047364,25.0,-0.9482218027114868,-5929.4169921875,65.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947082519531,305.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.1315232068300247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806386709213256,0.1806430220603943,-4.355221790319774e-06,0.0,0.0001334793341811,0.0,0.0,7.345340728759766,0.0,0.0,0.0,0.2832423746585846,4.0,0.0,1.0
399120,293.14208984375,297.1499938964844,293.1499938964844,0.0143339904025197,-776.8698120117188,304.1492614746094,0.6176056265830994,0.0642698258161544,0.0584420301020145,294.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5625089406967163,0.050000000745058,0.0481547750532627,293.22320556640625,297.1499938964844,293.1499938964844,0.079150378704071,-1479.7562255859375,304.1556396484375,0.7863057851791382,0.1335421353578567,0.0941344797611236,293.1826171875,297.1499938964844,293.1499938964844,0.1839474141597747,-3928.939208984375,304.1527404785156,0.9877304434776306,0.2634487748146057,0.2499939501285553,293.33349609375,297.1499938964844,293.1499938964844,0.0022024188656359,-835.7434692382812,294.19305419921875,0.5625089406967163,0.050000000745058,0.2284255176782608,291.158447265625,291.1499938964844,269.0428161621094,267.20025634765625,283.9367980957031,293.5445861816406,291.1583251953125,1.0,0.1836296766996383,0.816952645778656,0.816952645778656,1.0,1.0,-0.8150374889373779,0.319671094417572,0.4953663945198059,0.1943651884794235,0.0,0.0,0.255684345960617,25.40356636047364,25.0,-0.9482218027114868,-5929.4169921875,65.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947082519531,305.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.1315232068300247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806386709213256,0.1806430220603943,-4.355221790319774e-06,0.0,0.0001334793341811,0.0,0.0,7.345340728759766,0.0,0.0,0.0,0.2832423746585846,4.0,0.0,1.0
399180,293.1405639648437,297.1499938964844,293.1499938964844,0.0145175894722342,-782.8755493164062,304.1492004394531,0.6193599700927734,0.064776636660099,0.0588899962604045,294.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5627586245536804,0.050000000745058,0.0481531657278537,293.21844482421875,297.1499938964844,293.1499938964844,0.0784168094396591,-1469.338623046875,304.15496826171875,0.7847015261650085,0.1326555013656616,0.0934708938002586,293.18121337890625,297.1499938964844,293.1499938964844,0.1834733039140701,-3920.90869140625,304.1526184082031,0.987462878227234,0.2629022002220154,0.2494702935218811,293.33135986328125,297.1499938964844,293.1499938964844,0.0021605384536087,-819.8870239257812,294.1349182128906,0.5627586245536804,0.050000000745058,0.2284178882837295,291.15771484375,291.1499938964844,269.09783935546875,267.2450256347656,283.95391845703125,293.5275573730469,291.1576232910156,1.0,0.183453768491745,0.8170894980430603,0.8170894980430603,1.0,1.0,-0.8141391277313232,0.3191227912902832,0.49501633644104,0.1945788413286209,0.0,0.0,0.2547025382518768,25.36093521118164,25.0,-0.9915297031402588,-5908.22705078125,65.75167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27557373046875,305.4280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1311756521463394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799368858337402,0.1799412369728088,-4.353702479420463e-06,0.0,0.0001331266103079,0.0,0.0,7.312677383422852,0.0,0.0,0.0,0.283111959695816,4.0,0.0,1.0
399240,293.1405639648437,297.1499938964844,293.1499938964844,0.0145175894722342,-782.8755493164062,304.1492004394531,0.6193599700927734,0.064776636660099,0.0588899962604045,294.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5627586245536804,0.050000000745058,0.0481531657278537,293.21844482421875,297.1499938964844,293.1499938964844,0.0784168094396591,-1469.338623046875,304.15496826171875,0.7847015261650085,0.1326555013656616,0.0934708938002586,293.18121337890625,297.1499938964844,293.1499938964844,0.1834733039140701,-3920.90869140625,304.1526184082031,0.987462878227234,0.2629022002220154,0.2494702935218811,293.33135986328125,297.1499938964844,293.1499938964844,0.0021605384536087,-819.8870239257812,294.1349182128906,0.5627586245536804,0.050000000745058,0.2284178882837295,291.15771484375,291.1499938964844,269.09783935546875,267.2450256347656,283.95391845703125,293.5275573730469,291.1576232910156,1.0,0.183453768491745,0.8170894980430603,0.8170894980430603,1.0,1.0,-0.8141391277313232,0.3191227912902832,0.49501633644104,0.1945788413286209,0.0,0.0,0.2547025382518768,25.36093521118164,25.0,-0.9915297031402588,-5908.22705078125,65.75167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27557373046875,305.4280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1311756521463394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799368858337402,0.1799412369728088,-4.353702479420463e-06,0.0,0.0001331266103079,0.0,0.0,7.312677383422852,0.0,0.0,0.0,0.283111959695816,4.0,0.0,1.0
399300,293.13983154296875,297.1499938964844,293.1499938964844,0.014613670296967,-785.9960327148438,304.149169921875,0.6202707886695862,0.065039686858654,0.0591226667165756,294.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.562900722026825,0.050000000745058,0.0481522493064403,293.2157897949219,297.1499938964844,293.1499938964844,0.0781217366456985,-1465.16259765625,304.15460205078125,0.7841061353683472,0.1323089450597763,0.0932049006223678,293.1805419921875,297.1499938964844,293.1499938964844,0.1832457482814788,-3917.0537109375,304.1525573730469,0.9873598217964172,0.2626392841339111,0.2492182105779647,293.33026123046875,297.1499938964844,293.1499938964844,0.0021398013923317,-812.0352172851562,294.1061096191406,0.562900722026825,0.050000000745058,0.2284135371446609,291.1573486328125,291.1499938964844,269.1246032714844,267.2667236328125,283.96209716796875,293.51873779296875,291.1572265625,1.0,0.1833742409944534,0.8171579241752625,0.8171579241752625,1.0,1.0,-0.8137902617454529,0.318884402513504,0.4949058592319488,0.1947271078824997,0.0,0.0,0.2542518973350525,25.338314056396484,25.0,-1.0359697341918943,-5898.6181640625,65.66594696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,305.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9140625,18000.0,0.0,0.0,0.1310207694768905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796140074729919,0.1796183586120605,-4.352999894763343e-06,0.0,0.0001329694350715,0.0,0.0,7.297656536102295,0.0,0.0,0.0,0.2830519676208496,4.0,0.0,1.0
399360,293.1391296386719,297.1499938964844,293.1499938964844,0.0147126298397779,-789.194091796875,304.1491394042969,0.6212044358253479,0.0653091967105865,0.0593610480427742,294.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5630549192428589,0.050000000745058,0.0481512583792209,293.2129821777344,297.1499938964844,293.1499938964844,0.0778787955641746,-1461.7344970703125,304.1542358398437,0.7836609482765198,0.1320320069789886,0.0929865315556526,293.1799011230469,297.1499938964844,293.1499938964844,0.183024600148201,-3913.30712890625,304.1524963378906,0.9872780442237854,0.2623834013938904,0.2489726543426513,293.3291931152344,297.1499938964844,293.1499938964844,0.0021192028652876,-804.2357788085938,294.0774841308594,0.5630549192428589,0.050000000745058,0.2284088432788849,291.1569519042969,291.1499938964844,269.1508483886719,267.2879638671875,283.9700622558594,293.5097961425781,291.1568298339844,1.0,0.1833007484674453,0.8172259330749512,0.8172259330749512,1.0,1.0,-0.8135127425193787,0.3186715543270111,0.4948411583900451,0.1949045211076736,0.0,0.0,0.253830999135971,25.31479835510254,25.0,-1.0883703231811523,-5889.70166015625,65.59014129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,305.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.740234375,18000.0,0.0,0.0,0.1308774203062057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793116182088852,0.1793159693479538,-4.352338237367803e-06,0.0,0.0001328239450231,0.0,0.0,7.283590793609619,0.0,0.0,0.0,0.282995730638504,4.0,0.0,1.0
399420,293.13775634765625,297.1499938964844,293.1499938964844,0.0149187417700886,-795.8042602539062,304.1490783691406,0.6231353282928467,0.0658655986189842,0.0598535127937793,294.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5633983016014099,0.050000000745058,0.0481490530073642,293.2068176269531,297.1499938964844,293.1499938964844,0.0775477290153503,-1457.095703125,304.15338134765625,0.7832164764404297,0.1316846311092376,0.0926908925175666,293.1785888671875,297.1499938964844,293.1499938964844,0.1826002597808838,-3906.117919921875,304.1523742675781,0.987175703048706,0.2618910074234009,0.2484997361898422,293.3270568847656,297.1499938964844,293.1499938964844,0.002078398829326,-788.7855224609375,294.02069091796875,0.5633983016014099,0.050000000745058,0.2283983826637268,291.15606689453125,291.1499938964844,269.2016296386719,267.3289489746094,283.9853515625,293.4915466308594,291.15594482421875,1.0,0.1831716299057006,0.8173618912696838,0.8173618912696838,1.0,1.0,-0.8131661415100098,0.318320631980896,0.4948455095291137,0.1953442841768264,0.0,0.0,0.2530785501003265,25.26523399353028,25.0,-1.207514405250549,-5873.86376953125,65.46757507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,305.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1306206285953521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787682771682739,0.1787726283073425,-4.351137704361463e-06,0.0,0.0001325633347732,0.0,0.0,7.258316516876221,0.0,0.0,0.0,0.2828945815563202,4.0,0.0,1.0
399480,293.13775634765625,297.1499938964844,293.1499938964844,0.0149187417700886,-795.8042602539062,304.1490783691406,0.6231353282928467,0.0658655986189842,0.0598535127937793,294.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5633983016014099,0.050000000745058,0.0481490530073642,293.2068176269531,297.1499938964844,293.1499938964844,0.0775477290153503,-1457.095703125,304.15338134765625,0.7832164764404297,0.1316846311092376,0.0926908925175666,293.1785888671875,297.1499938964844,293.1499938964844,0.1826002597808838,-3906.117919921875,304.1523742675781,0.987175703048706,0.2618910074234009,0.2484997361898422,293.3270568847656,297.1499938964844,293.1499938964844,0.002078398829326,-788.7855224609375,294.02069091796875,0.5633983016014099,0.050000000745058,0.2283983826637268,291.15606689453125,291.1499938964844,269.2016296386719,267.3289489746094,283.9853515625,293.4915466308594,291.15594482421875,1.0,0.1831716299057006,0.8173618912696838,0.8173618912696838,1.0,1.0,-0.8131661415100098,0.318320631980896,0.4948455095291137,0.1953442841768264,0.0,0.0,0.2530785501003265,25.26523399353028,25.0,-1.207514405250549,-5873.86376953125,65.46757507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,305.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1306206285953521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787682771682739,0.1787726283073425,-4.351137704361463e-06,0.0,0.0001325633347732,0.0,0.0,7.258316516876221,0.0,0.0,0.0,0.2828945815563202,4.0,0.0,1.0
399540,293.13641357421875,297.1499938964844,293.1499938964844,0.0151359131559729,-802.6963500976562,304.1490173339844,0.625153124332428,0.0664448142051696,0.0603665746748447,294.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5637890696525574,0.050000000745058,0.0481465496122837,293.1999816894531,297.1499938964844,293.1499938964844,0.0774422064423561,-1455.679931640625,304.1524353027344,0.7834190130233765,0.1316335648298263,0.0926002264022827,293.17730712890625,297.1499938964844,293.1499938964844,0.1822002977132797,-3899.34228515625,304.1522521972656,0.9871563911437988,0.261424720287323,0.2480513304471969,293.32489013671875,297.1499938964844,293.1499938964844,0.0020381447393447,-773.5438232421875,293.9645690917969,0.5637890696525574,0.050000000745058,0.2283865064382553,291.1551208496094,291.1499938964844,269.25,267.3677673339844,283.9996643066406,293.4730834960937,291.15496826171875,1.0,0.1830685287714004,0.8174979090690613,0.8174979090690613,1.0,1.0,-0.8131176829338074,0.3180812299251556,0.4950364530086517,0.1958945095539093,0.0,0.0,0.252461165189743,25.212322235107425,25.0,-1.343991994857788,-5860.85205078125,65.38678741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309875488281,305.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.962890625,18000.0,0.0,0.0,0.130402609705925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783166825771331,0.1783210337162017,-4.350119525042828e-06,0.0,0.0001323420729022,0.0,0.0,7.237294673919678,0.0,0.0,0.0,0.2828102111816406,4.0,0.0,1.0
399600,293.13641357421875,297.1499938964844,293.1499938964844,0.0151359131559729,-802.6963500976562,304.1490173339844,0.625153124332428,0.0664448142051696,0.0603665746748447,294.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5637890696525574,0.050000000745058,0.0481465496122837,293.1999816894531,297.1499938964844,293.1499938964844,0.0774422064423561,-1455.679931640625,304.1524353027344,0.7834190130233765,0.1316335648298263,0.0926002264022827,293.17730712890625,297.1499938964844,293.1499938964844,0.1822002977132797,-3899.34228515625,304.1522521972656,0.9871563911437988,0.261424720287323,0.2480513304471969,293.32489013671875,297.1499938964844,293.1499938964844,0.0020381447393447,-773.5438232421875,293.9645690917969,0.5637890696525574,0.050000000745058,0.2283865064382553,291.1551208496094,291.1499938964844,269.25,267.3677673339844,283.9996643066406,293.4730834960937,291.15496826171875,1.0,0.1830685287714004,0.8174979090690613,0.8174979090690613,1.0,1.0,-0.8131176829338074,0.3180812299251556,0.4950364530086517,0.1958945095539093,0.0,0.0,0.252461165189743,25.212322235107425,25.0,-1.343991994857788,-5860.85205078125,65.38678741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309875488281,305.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.962890625,18000.0,0.0,0.0,0.130402609705925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783166825771331,0.1783210337162017,-4.350119525042828e-06,0.0,0.0001323420729022,0.0,0.0,7.237294673919678,0.0,0.0,0.0,0.2828102111816406,4.0,0.0,1.0
399660,293.1351623535156,297.1499938964844,293.1499938964844,0.0153635805472731,-809.8427734375,304.14898681640625,0.6272543668746948,0.0670445561408996,0.0608982965350151,294.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5642261505126953,0.050000000745058,0.0481437593698501,293.1924743652344,297.1499938964844,293.1499938964844,0.0775686576962471,-1457.57568359375,304.1513977050781,0.784286379814148,0.1318912208080291,0.0927202776074409,293.17608642578125,297.1499938964844,293.1499938964844,0.1818230152130127,-3892.950439453125,304.1521301269531,0.987217366695404,0.2609829604625702,0.2476260811090469,293.32275390625,297.1499938964844,293.1499938964844,0.0019984417594969,-758.5103759765625,293.9091186523437,0.5642261505126953,0.050000000745058,0.2283732742071151,291.1540832519531,291.1499938964844,269.29656982421875,267.4049987792969,284.013427734375,293.4546813964844,291.1539306640625,1.0,0.1829924583435058,0.8176296949386597,0.8176296949386597,1.0,1.0,-0.8133703470230103,0.3179535269737243,0.4954168200492859,0.1965578943490982,0.0,0.0,0.251985639333725,25.15641593933105,25.0,-1.4118919372558594,-5850.5869140625,65.34864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,305.3619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.1302215307950973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779626458883285,0.1779669970273971,-4.3492968870850746e-06,0.0,0.0001321582967648,0.0,0.0,7.220786094665527,0.0,0.0,0.0,0.2827436327934265,4.0,0.0,1.0
399720,293.1351623535156,297.1499938964844,293.1499938964844,0.0153635805472731,-809.8427734375,304.14898681640625,0.6272543668746948,0.0670445561408996,0.0608982965350151,294.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5642261505126953,0.050000000745058,0.0481437593698501,293.1924743652344,297.1499938964844,293.1499938964844,0.0775686576962471,-1457.57568359375,304.1513977050781,0.784286379814148,0.1318912208080291,0.0927202776074409,293.17608642578125,297.1499938964844,293.1499938964844,0.1818230152130127,-3892.950439453125,304.1521301269531,0.987217366695404,0.2609829604625702,0.2476260811090469,293.32275390625,297.1499938964844,293.1499938964844,0.0019984417594969,-758.5103759765625,293.9091186523437,0.5642261505126953,0.050000000745058,0.2283732742071151,291.1540832519531,291.1499938964844,269.29656982421875,267.4049987792969,284.013427734375,293.4546813964844,291.1539306640625,1.0,0.1829924583435058,0.8176296949386597,0.8176296949386597,1.0,1.0,-0.8133703470230103,0.3179535269737243,0.4954168200492859,0.1965578943490982,0.0,0.0,0.251985639333725,25.15641593933105,25.0,-1.4118919372558594,-5850.5869140625,65.34864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,305.3619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.1302215307950973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779626458883285,0.1779669970273971,-4.3492968870850746e-06,0.0,0.0001321582967648,0.0,0.0,7.220786094665527,0.0,0.0,0.0,0.2827436327934265,4.0,0.0,1.0
399780,293.13397216796875,297.1499938964844,293.1499938964844,0.015601479448378,-817.22509765625,304.14892578125,0.629442036151886,0.0676642954349517,0.0614477209746837,294.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5647111535072327,0.050000000745058,0.0481406785547733,293.18426513671875,297.1499938964844,293.1499938964844,0.0779500007629394,-1463.1129150390625,304.1502990722656,0.7858840227127075,0.1324832141399383,0.0930726453661918,293.1748962402344,297.1499938964844,293.1499938964844,0.1814664751291275,-3886.907958984375,304.1520080566406,0.9873598217964172,0.2605651021003723,0.2472232282161712,293.3205871582031,297.1499938964844,293.1499938964844,0.0019592728931456,-743.677001953125,293.8544616699219,0.5647111535072327,0.050000000745058,0.2283586412668228,291.153076171875,291.1499938964844,269.3420715332031,267.4412536621094,284.0267028808594,293.4363098144531,291.1529235839844,1.0,0.182945504784584,0.8177614808082581,0.8177614808082581,1.0,1.0,-0.8139479160308838,0.3179561197757721,0.4959917962551117,0.19732066988945,0.0,0.0,0.2516463994979858,25.097225189208984,25.0,-1.437724471092224,-5843.0078125,65.3564224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080993652344,305.3495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.115234375,18000.0,0.0,0.0,0.1300784796476364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777041554450988,0.1777085065841674,-4.348674337961711e-06,0.0,0.0001320131268585,0.0,0.0,7.208704471588135,0.0,0.0,0.0,0.2826946377754211,4.0,0.0,1.0
399840,293.13397216796875,297.1499938964844,293.1499938964844,0.015601479448378,-817.22509765625,304.14892578125,0.629442036151886,0.0676642954349517,0.0614477209746837,294.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5647111535072327,0.050000000745058,0.0481406785547733,293.18426513671875,297.1499938964844,293.1499938964844,0.0779500007629394,-1463.1129150390625,304.1502990722656,0.7858840227127075,0.1324832141399383,0.0930726453661918,293.1748962402344,297.1499938964844,293.1499938964844,0.1814664751291275,-3886.907958984375,304.1520080566406,0.9873598217964172,0.2605651021003723,0.2472232282161712,293.3205871582031,297.1499938964844,293.1499938964844,0.0019592728931456,-743.677001953125,293.8544616699219,0.5647111535072327,0.050000000745058,0.2283586412668228,291.153076171875,291.1499938964844,269.3420715332031,267.4412536621094,284.0267028808594,293.4363098144531,291.1529235839844,1.0,0.182945504784584,0.8177614808082581,0.8177614808082581,1.0,1.0,-0.8139479160308838,0.3179561197757721,0.4959917962551117,0.19732066988945,0.0,0.0,0.2516463994979858,25.097225189208984,25.0,-1.437724471092224,-5843.0078125,65.3564224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080993652344,305.3495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.115234375,18000.0,0.0,0.0,0.1300784796476364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777041554450988,0.1777085065841674,-4.348674337961711e-06,0.0,0.0001320131268585,0.0,0.0,7.208704471588135,0.0,0.0,0.0,0.2826946377754211,4.0,0.0,1.0
399900,293.1333923339844,297.1499938964844,293.1499938964844,0.0157244428992271,-821.0079345703125,304.1488952636719,0.6305660605430603,0.0679817572236061,0.0617291331291198,294.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5649669766426086,0.050000000745058,0.0481390580534935,293.1799621582031,297.1499938964844,293.1499938964844,0.0782310590147972,-1467.1751708984375,304.1497497558594,0.7869365811347961,0.1328929662704467,0.0933310166001319,293.17431640625,297.1499938964844,293.1499938964844,0.1812962740659713,-3884.023681640625,304.1519470214844,0.987455666065216,0.2603649795055389,0.247030034661293,293.3194885253906,297.1499938964844,293.1499938964844,0.0019399074371904,-736.34326171875,293.827392578125,0.5649669766426086,0.050000000745058,0.2283509671688079,291.15252685546875,291.1499938964844,269.3643798828125,267.458984375,284.0330505371094,293.4273376464844,291.1523742675781,1.0,0.1829330921173095,0.8178274035453796,0.8178274035453796,1.0,1.0,-0.8143527507781982,0.3180103600025177,0.4963423609733581,0.1977219879627227,0.0,0.0,0.2515310943126678,25.066802978515625,25.0,-1.486041784286499,-5840.1982421875,65.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027587890625,305.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.900390625,18000.0,0.0,0.0,0.1300213783979416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177610695362091,0.1776150465011596,-4.348434686107794e-06,0.0,0.000131955181132,0.0,0.0,7.204314231872559,0.0,0.0,0.0,0.2826766967773437,4.0,0.0,1.0
399960,293.1328125,297.1499938964844,293.1499938964844,0.0158501900732517,-824.853759765625,304.1488647460937,0.6317081451416016,0.068304419517517,0.0620151199400424,294.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5652279853820801,0.050000000745058,0.0481374077498912,293.17559814453125,297.1499938964844,293.1499938964844,0.0785667225718498,-1472.02001953125,304.149169921875,0.7881383299827576,0.1333702504634857,0.0936389714479446,293.1737365722656,297.1499938964844,293.1499938964844,0.1811316162347793,-3881.233642578125,304.1518859863281,0.9875635504722596,0.2601708173751831,0.2468423694372177,293.31842041015625,297.1499938964844,293.1499938964844,0.001920681563206,-729.0626831054688,293.8005065917969,0.5652279853820801,0.050000000745058,0.22834312915802,291.1519775390625,291.1499938964844,269.3863830566406,267.4764709472656,284.03924560546875,293.4186096191406,291.1518249511719,1.0,0.182928130030632,0.817889928817749,0.817889928817749,1.0,1.0,-0.8148289918899536,0.3181003630161285,0.4967286288738251,0.1981274038553238,0.0,0.0,0.2514555156230926,25.03621482849121,25.0,-1.5373828411102295,-5838.0595703125,65.40885925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,305.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.129974365234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775437593460083,0.1775481104850769,-4.348246420704527e-06,0.0,0.0001319074508501,0.0,0.0,7.201143264770508,0.0,0.0,0.0,0.2826635539531708,4.0,0.0,1.0
400020,293.1317138671875,297.1499938964844,293.1499938964844,0.0161102302372455,-832.7345581054688,304.1488037109375,0.6340417265892029,0.0689651370048523,0.0626010969281196,294.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5657563805580139,0.050000000745058,0.0481340773403644,293.16680908203125,297.1499938964844,293.1499938964844,0.0793838202953338,-1483.8043212890625,304.1481018066406,0.7909296154975891,0.134506344795227,0.0943876281380653,293.1725769042969,297.1499938964844,293.1499938964844,0.1808183640241623,-3875.9267578125,304.1517944335937,0.9878045320510864,0.2598003447055816,0.2464839965105056,293.31622314453125,297.1499938964844,293.1499938964844,0.0018826600862666,-714.663818359375,293.74725341796875,0.5657563805580139,0.050000000745058,0.2283273488283157,291.1508483886719,291.1499938964844,269.429443359375,267.5106201171875,284.0509948730469,293.4022216796875,291.1506652832031,1.0,0.1829406172037124,0.8180150985717773,0.8180150985717773,1.0,1.0,-0.8159777522087097,0.318385511636734,0.4975922405719757,0.1989343166351318,0.0,0.0,0.2514233291149139,24.9755802154541,25.0,-1.5797520875930786,-5835.75537109375,65.5035629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868591308594,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.203125,18000.0,0.0,0.0,0.12991264462471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177492007613182,0.1774963587522506,-4.348034508439014e-06,0.0,0.0001318448194069,0.0,0.0,7.198585510253906,0.0,0.0,0.0,0.2826521694660187,4.0,0.0,1.0
400080,293.1317138671875,297.1499938964844,293.1499938964844,0.0161102302372455,-832.7345581054688,304.1488037109375,0.6340417265892029,0.0689651370048523,0.0626010969281196,294.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5657563805580139,0.050000000745058,0.0481340773403644,293.16680908203125,297.1499938964844,293.1499938964844,0.0793838202953338,-1483.8043212890625,304.1481018066406,0.7909296154975891,0.134506344795227,0.0943876281380653,293.1725769042969,297.1499938964844,293.1499938964844,0.1808183640241623,-3875.9267578125,304.1517944335937,0.9878045320510864,0.2598003447055816,0.2464839965105056,293.31622314453125,297.1499938964844,293.1499938964844,0.0018826600862666,-714.663818359375,293.74725341796875,0.5657563805580139,0.050000000745058,0.2283273488283157,291.1508483886719,291.1499938964844,269.429443359375,267.5106201171875,284.0509948730469,293.4022216796875,291.1506652832031,1.0,0.1829406172037124,0.8180150985717773,0.8180150985717773,1.0,1.0,-0.8159777522087097,0.318385511636734,0.4975922405719757,0.1989343166351318,0.0,0.0,0.2514233291149139,24.9755802154541,25.0,-1.5797520875930786,-5835.75537109375,65.5035629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868591308594,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.203125,18000.0,0.0,0.0,0.12991264462471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177492007613182,0.1774963587522506,-4.348034508439014e-06,0.0,0.0001318448194069,0.0,0.0,7.198585510253906,0.0,0.0,0.0,0.2826521694660187,4.0,0.0,1.0
400140,293.1306457519531,297.1499938964844,293.1499938964844,0.0163812078535556,-840.8446655273438,304.14874267578125,0.6364352703094482,0.0696447044610977,0.0632044225931167,294.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5662871599197388,0.050000000745058,0.0481307506561279,293.15802001953125,297.1499938964844,293.1499938964844,0.0803729891777038,-1498.0716552734375,304.1470947265625,0.7941696047782898,0.1358653753995895,0.0952939987182617,293.1714782714844,297.1499938964844,293.1499938964844,0.1805244386196136,-3870.946044921875,304.15167236328125,0.9880706667900084,0.2594523727893829,0.2461471110582351,293.3140563964844,297.1499938964844,293.1499938964844,0.0018451758660376,-700.4660034179688,293.6947631835937,0.5662871599197388,0.050000000745058,0.2283115684986114,291.14971923828125,291.1499938964844,269.4711608886719,267.5435791015625,284.06207275390625,293.3873596191406,291.1495666503906,1.0,0.1829817444086074,0.8181402683258057,0.8181402683258057,1.0,1.0,-0.8173624277114868,0.3187971711158752,0.4985652267932892,0.1997365951538086,0.0,0.0,0.251536875963211,24.916479110717773,25.0,-1.5241868495941162,-5835.82861328125,65.63734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759948730469,305.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.755859375,18000.0,0.0,0.0,0.1298958212137222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177542507648468,0.1775468587875366,-4.348036782175768e-06,0.0,0.0001318277500104,0.0,0.0,7.200752258300781,0.0,0.0,0.0,0.2826595306396484,4.0,0.0,1.0
400200,293.1306457519531,297.1499938964844,293.1499938964844,0.0163812078535556,-840.8446655273438,304.14874267578125,0.6364352703094482,0.0696447044610977,0.0632044225931167,294.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5662871599197388,0.050000000745058,0.0481307506561279,293.15802001953125,297.1499938964844,293.1499938964844,0.0803729891777038,-1498.0716552734375,304.1470947265625,0.7941696047782898,0.1358653753995895,0.0952939987182617,293.1714782714844,297.1499938964844,293.1499938964844,0.1805244386196136,-3870.946044921875,304.15167236328125,0.9880706667900084,0.2594523727893829,0.2461471110582351,293.3140563964844,297.1499938964844,293.1499938964844,0.0018451758660376,-700.4660034179688,293.6947631835937,0.5662871599197388,0.050000000745058,0.2283115684986114,291.14971923828125,291.1499938964844,269.4711608886719,267.5435791015625,284.06207275390625,293.3873596191406,291.1495666503906,1.0,0.1829817444086074,0.8181402683258057,0.8181402683258057,1.0,1.0,-0.8173624277114868,0.3187971711158752,0.4985652267932892,0.1997365951538086,0.0,0.0,0.251536875963211,24.916479110717773,25.0,-1.5241868495941162,-5835.82861328125,65.63734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759948730469,305.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.755859375,18000.0,0.0,0.0,0.1298958212137222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177542507648468,0.1775468587875366,-4.348036782175768e-06,0.0,0.0001318277500104,0.0,0.0,7.200752258300781,0.0,0.0,0.0,0.2826595306396484,4.0,0.0,1.0
400260,293.1299133300781,297.1499938964844,293.1499938964844,0.0165770836174488,-846.6435546875,304.1487121582031,0.6381487250328064,0.0701304972171783,0.0636361613869667,294.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5666635632514954,0.050000000745058,0.0481283999979496,293.1518249511719,297.1499938964844,293.1499938964844,0.0811697617173194,-1509.57275390625,304.1464233398437,0.7967115640640259,0.1369587182998657,0.0960249826312065,293.1707458496094,297.1499938964844,293.1499938964844,0.1803290545940399,-3867.633544921875,304.151611328125,0.988275110721588,0.2592213749885559,0.2459233999252319,293.3125305175781,297.1499938964844,293.1499938964844,0.0018192371353507,-690.6389770507812,293.65850830078125,0.5666635632514954,0.050000000745058,0.2283004075288772,291.14898681640625,291.1499938964844,269.4995422363281,267.5659484863281,284.0695495605469,293.3777160644531,291.1488647460937,1.0,0.1830273568630218,0.818220317363739,0.818220317363739,1.0,1.0,-0.818473219871521,0.3191547989845276,0.499318391084671,0.2003098279237747,0.0,0.0,0.2516944110393524,24.87579345703125,25.0,-1.4413458108901978,-5837.17578125,65.75422668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,305.3139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.1299121379852295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776334047317505,0.1776377409696579,-4.348157744971104e-06,0.0,0.000131844295538,0.0,0.0,7.204840660095215,0.0,0.0,0.0,0.2826749384403229,4.0,0.0,1.0
400320,293.129638671875,297.1499938964844,293.1499938964844,0.0166625156998634,-849.1563110351562,304.1487121582031,0.6388927102088928,0.0703410282731056,0.0638233125209808,294.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5668266415596008,0.050000000745058,0.0481273867189884,293.1491394042969,297.1499938964844,293.1499938964844,0.0815395340323448,-1514.913818359375,304.1461181640625,0.797875165939331,0.1374651938676834,0.0963645502924919,293.17041015625,297.1499938964844,293.1499938964844,0.1802479028701782,-3866.257568359375,304.1515808105469,0.9883679151535034,0.2591255903244018,0.2458305358886718,293.3118896484375,297.1499938964844,293.1499938964844,0.0018082110909745,-686.4612426757812,293.64306640625,0.5668266415596008,0.050000000745058,0.2282955944538116,291.1487121582031,291.1499938964844,269.511474609375,267.5753173828125,284.0726623535156,293.373779296875,291.1485595703125,1.0,0.1830512136220932,0.8182545900344849,0.8182545900344849,1.0,1.0,-0.8189868927001953,0.3193268775939941,0.4996600449085235,0.2005582004785537,0.0,0.0,0.2517807483673095,24.85844612121582,25.0,-1.4127728939056396,-5838.07666015625,65.81039428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,305.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.1299265325069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776855289936065,0.1776898801326751,-4.348238235252211e-06,0.0,0.0001318589202128,0.0,0.0,7.207203865051269,0.0,0.0,0.0,0.2826839685440063,4.0,0.0,1.0
400380,293.128662109375,297.1499938964844,293.1499938964844,0.01695366948843,-857.6481323242188,304.1486511230469,0.6414133906364441,0.0710522606968879,0.0644557774066925,294.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5673773884773254,0.050000000745058,0.0481239669024944,293.1401672363281,297.1499938964844,293.1499938964844,0.0828895419836044,-1534.434326171875,304.1451721191406,0.8020541071891785,0.1393097043037414,0.0976055338978767,293.1693725585937,297.1499938964844,293.1499938964844,0.1799886673688888,-3861.862060546875,304.1514892578125,0.9886977672576904,0.258819043636322,0.2455330193042755,293.30975341796875,297.1499938964844,293.1499938964844,0.001771738869138,-672.6412963867188,293.59210205078125,0.5673773884773254,0.050000000745058,0.2282793670892715,291.147705078125,291.1499938964844,269.55029296875,267.6058044433594,284.0824890136719,293.36138916015625,291.1475830078125,1.0,0.1831485033035278,0.8183689713478088,0.8183689713478088,1.0,1.0,-0.8208547234535217,0.3199813663959503,0.5008733868598938,0.2013895958662033,0.0,0.0,0.2521520853042602,24.80094146728516,25.0,-1.399096131324768,-5842.45458984375,66.02276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,305.3042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.966796875,18000.0,0.0,0.0,0.130005806684494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779149174690246,0.1779192686080932,-4.348619313532254e-06,0.0,0.0001319393632002,0.0,0.0,7.217648029327393,0.0,0.0,0.0,0.2827243506908417,4.0,0.0,1.0
400440,293.128662109375,297.1499938964844,293.1499938964844,0.01695366948843,-857.6481323242188,304.1486511230469,0.6414133906364441,0.0710522606968879,0.0644557774066925,294.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5673773884773254,0.050000000745058,0.0481239669024944,293.1401672363281,297.1499938964844,293.1499938964844,0.0828895419836044,-1534.434326171875,304.1451721191406,0.8020541071891785,0.1393097043037414,0.0976055338978767,293.1693725585937,297.1499938964844,293.1499938964844,0.1799886673688888,-3861.862060546875,304.1514892578125,0.9886977672576904,0.258819043636322,0.2455330193042755,293.30975341796875,297.1499938964844,293.1499938964844,0.001771738869138,-672.6412963867188,293.59210205078125,0.5673773884773254,0.050000000745058,0.2282793670892715,291.147705078125,291.1499938964844,269.55029296875,267.6058044433594,284.0824890136719,293.36138916015625,291.1475830078125,1.0,0.1831485033035278,0.8183689713478088,0.8183689713478088,1.0,1.0,-0.8208547234535217,0.3199813663959503,0.5008733868598938,0.2013895958662033,0.0,0.0,0.2521520853042602,24.80094146728516,25.0,-1.399096131324768,-5842.45458984375,66.02276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,305.3042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.966796875,18000.0,0.0,0.0,0.130005806684494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779149174690246,0.1779192686080932,-4.348619313532254e-06,0.0,0.0001319393632002,0.0,0.0,7.217648029327393,0.0,0.0,0.0,0.2827243506908417,4.0,0.0,1.0
400500,293.1282043457031,297.1499938964844,293.1499938964844,0.0171034447848796,-861.9744873046875,304.14862060546875,0.6427032351493835,0.0714153945446014,0.0647778213024139,294.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5676596760749817,0.050000000745058,0.0481222197413444,293.13555908203125,297.1499938964844,293.1499938964844,0.083639845252037,-1545.2982177734375,304.1446838378906,0.8043361306190491,0.1403394937515258,0.0982960239052772,293.1688537597656,297.1499938964844,293.1499938964844,0.1798669844865799,-3859.800048828125,304.15142822265625,0.9888790249824524,0.2586752772331238,0.2453923225402832,293.3086853027344,297.1499938964844,293.1499938964844,0.0017537035746499,-665.807861328125,293.5668640136719,0.5676596760749817,0.050000000745058,0.2282710820436477,291.1471862792969,291.1499938964844,269.5691223144531,267.6205139160156,284.0869445800781,293.3554382324219,291.14703369140625,1.0,0.1832079142332077,0.8184261322021484,0.8184261322021484,1.0,1.0,-0.8218890428543091,0.3203611373901367,0.5015279054641724,0.2018069326877594,0.0,0.0,0.2523928880691528,24.7719955444336,25.0,-1.4638464450836182,-5845.57373046875,66.14468383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473999023437,305.3008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.755859375,18000.0,0.0,0.0,0.1300645619630813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780658662319183,0.1780702173709869,-4.348880793259013e-06,0.0,0.0001319989969488,0.0,0.0,7.224539756774902,0.0,0.0,0.0,0.2827511131763458,4.0,0.0,1.0
400560,293.1277160644531,297.1499938964844,293.1499938964844,0.0172571055591106,-866.384521484375,304.1485900878906,0.6440252661705017,0.0717863216996193,0.0651057362556457,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5679526925086975,0.050000000745058,0.0481204092502594,293.1308288574219,297.1499938964844,293.1499938964844,0.0844497233629226,-1557.0372314453125,304.1441650390625,0.8067681789398193,0.1414530724287033,0.0990418344736099,293.1683349609375,297.1499938964844,293.1499938964844,0.179752767086029,-3857.8681640625,304.1513977050781,0.989080250263214,0.2585400342941284,0.2452587336301803,293.3076171875,297.1499938964844,293.1499938964844,0.0017358069308102,-659.0283813476562,293.541748046875,0.5679526925086975,0.050000000745058,0.2282625138759613,291.1466064453125,291.1499938964844,269.5875549316406,267.6349182128906,284.09088134765625,293.349365234375,291.1464233398437,1.0,0.1832745969295501,0.8184776306152344,0.8184776306152344,1.0,1.0,-0.8230049014091492,0.3207826614379883,0.5022222995758057,0.2022267431020736,0.0,0.0,0.2526780366897583,24.74209785461425,25.0,-1.6310999393463137,-5849.4345703125,66.2782974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413879394531,305.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51953125,18000.0,0.0,0.0,0.1301360875368118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178244337439537,0.1782486885786056,-4.349192295194371e-06,0.0,0.0001320715964538,0.0,0.0,7.232693672180176,0.0,0.0,0.0,0.2827828526496887,4.0,0.0,1.0
