time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400620,293.1267395019531,297.1499938964844,293.1499938964844,0.0175778586417436,-875.5005493164062,304.1485290527344,0.6467705368995667,0.0725495889782905,0.0657819435000419,294.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5685644149780273,0.050000000745058,0.0481166504323482,293.1212463378906,297.1499938964844,293.1499938964844,0.0862400904297828,-1583.025390625,304.1431579589844,0.8119173049926758,0.1438839435577392,0.1006909161806106,293.1672668457031,297.1499938964844,293.1499938964844,0.1795500069856643,-3854.45166015625,304.1512756347656,0.9895362257957458,0.2582927644252777,0.2450146377086639,293.3054504394531,297.1499938964844,293.1499938964844,0.0017004939727485,-645.6578979492188,293.49188232421875,0.5685644149780273,0.050000000745058,0.2282446771860122,291.1451416015625,291.1499938964844,269.6231384277344,267.6626281738281,284.0976257324219,293.3377380371094,291.1448974609375,1.0,0.1834310889244079,0.818580687046051,0.818580687046051,1.0,1.0,-0.8254768252372742,0.3217522203922272,0.5037245750427246,0.2030681520700454,0.0,0.0,0.2534255087375641,24.680400848388672,25.0,-2.048214197158813,-5859.73583984375,66.58150482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,305.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.1303214281797409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787137985229492,0.1787181496620178,-4.35001265941537e-06,0.0,0.0001322596799582,0.0,0.0,7.25415563583374,0.0,0.0,0.0,0.2828664183616638,4.0,0.0,1.0
400680,293.1267395019531,297.1499938964844,293.1499938964844,0.0175778586417436,-875.5005493164062,304.1485290527344,0.6467705368995667,0.0725495889782905,0.0657819435000419,294.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5685644149780273,0.050000000745058,0.0481166504323482,293.1212463378906,297.1499938964844,293.1499938964844,0.0862400904297828,-1583.025390625,304.1431579589844,0.8119173049926758,0.1438839435577392,0.1006909161806106,293.1672668457031,297.1499938964844,293.1499938964844,0.1795500069856643,-3854.45166015625,304.1512756347656,0.9895362257957458,0.2582927644252777,0.2450146377086639,293.3054504394531,297.1499938964844,293.1499938964844,0.0017004939727485,-645.6578979492188,293.49188232421875,0.5685644149780273,0.050000000745058,0.2282446771860122,291.1451416015625,291.1499938964844,269.6231384277344,267.6626281738281,284.0976257324219,293.3377380371094,291.1448974609375,1.0,0.1834310889244079,0.818580687046051,0.818580687046051,1.0,1.0,-0.8254768252372742,0.3217522203922272,0.5037245750427246,0.2030681520700454,0.0,0.0,0.2534255087375641,24.680400848388672,25.0,-2.048214197158813,-5859.73583984375,66.58150482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,305.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.1303214281797409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787137985229492,0.1787181496620178,-4.35001265941537e-06,0.0,0.0001322596799582,0.0,0.0,7.25415563583374,0.0,0.0,0.0,0.2828664183616638,4.0,0.0,1.0
400740,293.12579345703125,297.1499938964844,293.1499938964844,0.0179122276604175,-884.8723754882812,304.1484680175781,0.6495910286903381,0.0733306854963302,0.0664770528674125,294.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5691730380058289,0.050000000745058,0.0481129325926303,293.1119384765625,297.1499938964844,293.1499938964844,0.0881914719939231,-1611.38427734375,304.1421813964844,0.8172391057014465,0.1465090215206146,0.1024897769093513,293.1662292480469,297.1499938964844,293.1499938964844,0.1793700158596038,-3851.422607421875,304.1511535644531,0.9900119304656982,0.2580689489841461,0.2447946965694427,293.30328369140625,297.1499938964844,293.1499938964844,0.001665768912062,-632.5094604492188,293.4427490234375,0.5691730380058289,0.050000000745058,0.2282270342111587,291.14361572265625,291.1499938964844,269.6570129394531,267.6888427734375,284.1034545898437,293.3277893066406,291.1434020996094,1.0,0.1836172342300415,0.8186837434768677,0.8186837434768677,1.0,1.0,-0.8281804323196411,0.3228575885295868,0.5053228139877319,0.2038787603378296,0.0,0.0,0.2543894052505493,24.62070655822754,25.0,-2.0236074924468994,-5873.21337890625,66.92548370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1154479980469,305.287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.224609375,18000.0,0.0,0.0,0.1305688172578811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793413609266281,0.1793457120656967,-4.3511518015293404e-06,0.0,0.0001325107587035,0.0,0.0,7.282939434051514,0.0,0.0,0.0,0.282978743314743,4.0,0.0,1.0
400800,293.12579345703125,297.1499938964844,293.1499938964844,0.0179122276604175,-884.8723754882812,304.1484680175781,0.6495910286903381,0.0733306854963302,0.0664770528674125,294.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5691730380058289,0.050000000745058,0.0481129325926303,293.1119384765625,297.1499938964844,293.1499938964844,0.0881914719939231,-1611.38427734375,304.1421813964844,0.8172391057014465,0.1465090215206146,0.1024897769093513,293.1662292480469,297.1499938964844,293.1499938964844,0.1793700158596038,-3851.422607421875,304.1511535644531,0.9900119304656982,0.2580689489841461,0.2447946965694427,293.30328369140625,297.1499938964844,293.1499938964844,0.001665768912062,-632.5094604492188,293.4427490234375,0.5691730380058289,0.050000000745058,0.2282270342111587,291.14361572265625,291.1499938964844,269.6570129394531,267.6888427734375,284.1034545898437,293.3277893066406,291.1434020996094,1.0,0.1836172342300415,0.8186837434768677,0.8186837434768677,1.0,1.0,-0.8281804323196411,0.3228575885295868,0.5053228139877319,0.2038787603378296,0.0,0.0,0.2543894052505493,24.62070655822754,25.0,-2.0236074924468994,-5873.21337890625,66.92548370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1154479980469,305.287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.224609375,18000.0,0.0,0.0,0.1305688172578811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793413609266281,0.1793457120656967,-4.3511518015293404e-06,0.0,0.0001325107587035,0.0,0.0,7.282939434051514,0.0,0.0,0.0,0.282978743314743,4.0,0.0,1.0
400860,293.1249389648437,297.1499938964844,293.1499938964844,0.01825519092381,-894.3465576171875,304.1484069824219,0.652434766292572,0.0741196349263191,0.0671813562512397,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5697566866874695,0.050000000745058,0.0481093823909759,293.10302734375,297.1499938964844,293.1499938964844,0.0902580395340919,-1641.431396484375,304.141357421875,0.8226475119590759,0.1492809206247329,0.1043971851468086,293.16522216796875,297.1499938964844,293.1499938964844,0.1792018562555313,-3848.586181640625,304.1510314941406,0.9904744625091552,0.2578619718551636,0.24459208548069,293.3011474609375,297.1499938964844,293.1499938964844,0.0016314750537276,-619.5166015625,293.3945007324219,0.5697566866874695,0.050000000745058,0.2282101958990097,291.1423645019531,291.1499938964844,269.6890869140625,267.71356201171875,284.1084289550781,293.3197937011719,291.1422119140625,1.0,0.1838299334049224,0.8187705874443054,0.8187705874443054,1.0,1.0,-0.8310473561286926,0.3240736126899719,0.5069737434387207,0.2046286314725875,0.0,0.0,0.255498856306076,24.5653018951416,25.0,-1.7077113389968872,-5888.96826171875,67.30307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010437011719,305.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.71484375,18000.0,0.0,0.0,0.1308804154396057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800837218761444,0.180088073015213,-4.352565611043247e-06,0.0,0.0001328269863734,0.0,0.0,7.317133903503418,0.0,0.0,0.0,0.2831129431724548,4.0,0.0,1.0
400920,293.1249389648437,297.1499938964844,293.1499938964844,0.01825519092381,-894.3465576171875,304.1484069824219,0.652434766292572,0.0741196349263191,0.0671813562512397,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5697566866874695,0.050000000745058,0.0481093823909759,293.10302734375,297.1499938964844,293.1499938964844,0.0902580395340919,-1641.431396484375,304.141357421875,0.8226475119590759,0.1492809206247329,0.1043971851468086,293.16522216796875,297.1499938964844,293.1499938964844,0.1792018562555313,-3848.586181640625,304.1510314941406,0.9904744625091552,0.2578619718551636,0.24459208548069,293.3011474609375,297.1499938964844,293.1499938964844,0.0016314750537276,-619.5166015625,293.3945007324219,0.5697566866874695,0.050000000745058,0.2282101958990097,291.1423645019531,291.1499938964844,269.6890869140625,267.71356201171875,284.1084289550781,293.3197937011719,291.1422119140625,1.0,0.1838299334049224,0.8187705874443054,0.8187705874443054,1.0,1.0,-0.8310473561286926,0.3240736126899719,0.5069737434387207,0.2046286314725875,0.0,0.0,0.255498856306076,24.5653018951416,25.0,-1.7077113389968872,-5888.96826171875,67.30307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010437011719,305.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.71484375,18000.0,0.0,0.0,0.1308804154396057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800837218761444,0.180088073015213,-4.352565611043247e-06,0.0,0.0001328269863734,0.0,0.0,7.317133903503418,0.0,0.0,0.0,0.2831129431724548,4.0,0.0,1.0
400980,293.1241760253906,297.1499938964844,293.1499938964844,0.0186037439852952,-903.8377075195312,304.1483459472656,0.6552689075469971,0.0749095156788826,0.0678882226347923,294.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5703052878379822,0.050000000745058,0.04810606315732,293.0946655273437,297.1499938964844,293.1499938964844,0.0924203172326088,-1672.8614501953125,304.140625,0.8281323313713074,0.1521732360124588,0.106393463909626,293.1642761230469,297.1499938964844,293.1499938964844,0.1790423840284347,-3845.88916015625,304.1509704589844,0.990907907485962,0.2576676309108734,0.2444026321172714,293.299072265625,297.1499938964844,293.1499938964844,0.0015975928399711,-606.6732177734375,293.3470153808594,0.5703052878379822,0.050000000745058,0.2281944453716278,291.141357421875,291.1499938964844,269.7192687988281,267.73663330078125,284.1124267578125,293.3136291503906,291.1412353515625,1.0,0.1840668618679046,0.8188574314117432,0.8188574314117432,1.0,1.0,-0.8340413570404053,0.3253898024559021,0.5086515545845032,0.2052997350692749,0.0,0.0,0.256722629070282,24.515039443969727,25.0,-1.3900463581085205,-5906.5498046875,67.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,305.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1312567442655563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809136271476745,0.1809179782867431,-4.354190423327964e-06,0.0,0.0001332089159404,0.0,0.0,7.355481624603271,0.0,0.0,0.0,0.2832640409469604,4.0,0.0,1.0
401040,293.1241760253906,297.1499938964844,293.1499938964844,0.0186037439852952,-903.8377075195312,304.1483459472656,0.6552689075469971,0.0749095156788826,0.0678882226347923,294.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5703052878379822,0.050000000745058,0.04810606315732,293.0946655273437,297.1499938964844,293.1499938964844,0.0924203172326088,-1672.8614501953125,304.140625,0.8281323313713074,0.1521732360124588,0.106393463909626,293.1642761230469,297.1499938964844,293.1499938964844,0.1790423840284347,-3845.88916015625,304.1509704589844,0.990907907485962,0.2576676309108734,0.2444026321172714,293.299072265625,297.1499938964844,293.1499938964844,0.0015975928399711,-606.6732177734375,293.3470153808594,0.5703052878379822,0.050000000745058,0.2281944453716278,291.141357421875,291.1499938964844,269.7192687988281,267.73663330078125,284.1124267578125,293.3136291503906,291.1412353515625,1.0,0.1840668618679046,0.8188574314117432,0.8188574314117432,1.0,1.0,-0.8340413570404053,0.3253898024559021,0.5086515545845032,0.2052997350692749,0.0,0.0,0.256722629070282,24.515039443969727,25.0,-1.3900463581085205,-5906.5498046875,67.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,305.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1312567442655563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809136271476745,0.1809179782867431,-4.354190423327964e-06,0.0,0.0001332089159404,0.0,0.0,7.355481624603271,0.0,0.0,0.0,0.2832640409469604,4.0,0.0,1.0
401100,293.12384033203125,297.1499938964844,293.1499938964844,0.0187793150544166,-908.56787109375,304.1483459472656,0.6566730737686157,0.0753028690814971,0.0682408586144447,294.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5705634951591492,0.050000000745058,0.0481045059859752,293.0906677246094,297.1499938964844,293.1499938964844,0.0935340970754623,-1689.038330078125,304.14031982421875,0.8309046626091003,0.1536592543125152,0.1074212118983268,293.163818359375,297.1499938964844,293.1499938964844,0.1789653748273849,-3844.584716796875,304.15093994140625,0.9911094903945924,0.2575742602348327,0.2443119585514068,293.2980651855469,297.1499938964844,293.1499938964844,0.0015807986492291,-600.3053588867188,293.32354736328125,0.5705634951591492,0.050000000745058,0.2281870692968368,291.14093017578125,291.1499938964844,269.733642578125,267.74755859375,284.1139831542969,293.31121826171875,291.14080810546875,1.0,0.1841941177845001,0.8189008235931396,0.8189008235931396,1.0,1.0,-0.8355785012245178,0.3260834813117981,0.5094950199127197,0.2056008875370025,0.0,0.0,0.2573741674423218,24.49210929870605,25.0,-1.2524607181549072,-5915.99951171875,67.92393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07843017578125,305.28076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.138671875,18000.0,0.0,0.0,0.1314699351787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813590824604034,0.181363433599472,-4.355073542683385e-06,0.0,0.0001334252738161,0.0,0.0,7.376104831695557,0.0,0.0,0.0,0.2833454608917236,4.0,0.0,1.0
401160,293.12353515625,297.1499938964844,293.1499938964844,0.0189553275704383,-913.2770385742188,304.1483154296875,0.6580650806427002,0.0756944343447685,0.0685921683907508,294.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5708106756210327,0.050000000745058,0.0481030195951461,293.0868530273437,297.1499938964844,293.1499938964844,0.0946653336286544,-1705.454833984375,304.1400146484375,0.8336920142173767,0.1551657766103744,0.1084643080830574,293.16339111328125,297.1499938964844,293.1499938964844,0.1788896173238754,-3843.2998046875,304.1509094238281,0.9912999272346495,0.2574827671051025,0.2442232370376587,293.2970886230469,297.1499938964844,293.1499938964844,0.0015640548663213,-593.9554443359375,293.3001708984375,0.5708106756210327,0.050000000745058,0.2281800061464309,291.1405334472656,291.1499938964844,269.7474975585937,267.7580871582031,284.1152648925781,293.3092346191406,291.14044189453125,1.0,0.1843263059854507,0.8189365267753601,0.8189365267753601,1.0,1.0,-0.8371352553367615,0.3267976641654968,0.5103375911712646,0.2058762311935424,0.0,0.0,0.2580466866493225,24.470577239990234,25.0,-1.1279536485671997,-5925.8330078125,68.14348602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708312988281,305.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9765625,18000.0,0.0,0.0,0.1316978931427002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818212866783142,0.181825652718544,-4.355996225058334e-06,0.0,0.0001336566201644,0.0,0.0,7.397529602050781,0.0,0.0,0.0,0.2834301292896271,4.0,0.0,1.0
401220,293.1230163574219,297.1499938964844,293.1499938964844,0.019307741895318,-922.609375,304.1482849121094,0.6608017086982727,0.0764695927500724,0.0692887157201767,294.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5712690353393555,0.050000000745058,0.0481002666056156,293.0796813964844,297.1499938964844,293.1499938964844,0.0969731658697128,-1738.8837890625,304.1395263671875,0.8393028974533081,0.1582283228635788,0.1105885058641433,293.1626281738281,297.1499938964844,293.1499938964844,0.1787411570549011,-3840.778076171875,304.1508483886719,0.9916430711746216,0.2573037147521972,0.2440503537654876,293.2951965332031,297.1499938964844,293.1499938964844,0.0015307577559724,-581.3256225585938,293.2537841796875,0.5712690353393555,0.050000000745058,0.2281669527292251,291.13983154296875,291.1499938964844,269.773681640625,267.7778015136719,284.1168212890625,293.3064270019531,291.1397705078125,1.0,0.1846042424440384,0.8190079927444458,0.8190079927444458,1.0,1.0,-0.8402942419052124,0.328285276889801,0.5120089650154114,0.2063415348529815,0.0,0.0,0.2594503164291382,24.43181037902832,25.0,-0.9485636353492736,-5946.6123046875,68.59781646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055908203125,305.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.681640625,18000.0,0.0,0.0,0.1321957558393478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827917397022247,0.1827961057424545,-4.35794891018304e-06,0.0,0.0001341618917649,0.0,0.0,7.442593097686768,0.0,0.0,0.0,0.2836084365844726,4.0,0.0,1.0
401280,293.1230163574219,297.1499938964844,293.1499938964844,0.019307741895318,-922.609375,304.1482849121094,0.6608017086982727,0.0764695927500724,0.0692887157201767,294.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5712690353393555,0.050000000745058,0.0481002666056156,293.0796813964844,297.1499938964844,293.1499938964844,0.0969731658697128,-1738.8837890625,304.1395263671875,0.8393028974533081,0.1582283228635788,0.1105885058641433,293.1626281738281,297.1499938964844,293.1499938964844,0.1787411570549011,-3840.778076171875,304.1508483886719,0.9916430711746216,0.2573037147521972,0.2440503537654876,293.2951965332031,297.1499938964844,293.1499938964844,0.0015307577559724,-581.3256225585938,293.2537841796875,0.5712690353393555,0.050000000745058,0.2281669527292251,291.13983154296875,291.1499938964844,269.773681640625,267.7778015136719,284.1168212890625,293.3064270019531,291.1397705078125,1.0,0.1846042424440384,0.8190079927444458,0.8190079927444458,1.0,1.0,-0.8402942419052124,0.328285276889801,0.5120089650154114,0.2063415348529815,0.0,0.0,0.2594503164291382,24.43181037902832,25.0,-0.9485636353492736,-5946.6123046875,68.59781646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055908203125,305.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.681640625,18000.0,0.0,0.0,0.1321957558393478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827917397022247,0.1827961057424545,-4.35794891018304e-06,0.0,0.0001341618917649,0.0,0.0,7.442593097686768,0.0,0.0,0.0,0.2836084365844726,4.0,0.0,1.0
401340,293.1226501464844,297.1499938964844,293.1499938964844,0.0196588598191738,-931.7840576171876,304.1482849121094,0.6634566783905029,0.0772303491830825,0.0699737444519996,294.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5716753602027893,0.050000000745058,0.048097837716341,293.0731506347656,297.1499938964844,293.1499938964844,0.0993291437625885,-1772.889892578125,304.1390991210937,0.8449384570121765,0.1613365113735199,0.1127492189407348,293.1618957519531,297.1499938964844,293.1499938964844,0.1785953193902969,-3838.296875,304.1508178710937,0.9919291734695436,0.2571274936199188,0.2438812106847763,293.29345703125,297.1499938964844,293.1499938964844,0.0014976568054407,-568.76806640625,293.2077331542969,0.5716753602027893,0.050000000745058,0.2281554341316223,291.13922119140625,291.1499938964844,269.7977294921875,267.79571533203125,284.1169738769531,293.3051147460937,291.13916015625,1.0,0.1848978698253631,0.8190793991088867,0.8190793991088867,1.0,1.0,-0.8434898257255554,0.3298436105251312,0.5136462450027466,0.2066824287176132,0.0,0.0,0.2609287798404693,24.3989315032959,25.0,-0.8343605399131775,-5968.84521484375,69.06901550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0415954589844,305.2795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.404296875,18000.0,0.0,0.0,0.1327446699142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838210821151733,0.1838254481554031,-4.36003665527096e-06,0.0,0.0001347189536318,0.0,0.0,7.490498065948486,0.0,0.0,0.0,0.2837982177734375,4.0,0.0,1.0
401400,293.1226501464844,297.1499938964844,293.1499938964844,0.0196588598191738,-931.7840576171876,304.1482849121094,0.6634566783905029,0.0772303491830825,0.0699737444519996,294.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5716753602027893,0.050000000745058,0.048097837716341,293.0731506347656,297.1499938964844,293.1499938964844,0.0993291437625885,-1772.889892578125,304.1390991210937,0.8449384570121765,0.1613365113735199,0.1127492189407348,293.1618957519531,297.1499938964844,293.1499938964844,0.1785953193902969,-3838.296875,304.1508178710937,0.9919291734695436,0.2571274936199188,0.2438812106847763,293.29345703125,297.1499938964844,293.1499938964844,0.0014976568054407,-568.76806640625,293.2077331542969,0.5716753602027893,0.050000000745058,0.2281554341316223,291.13922119140625,291.1499938964844,269.7977294921875,267.79571533203125,284.1169738769531,293.3051147460937,291.13916015625,1.0,0.1848978698253631,0.8190793991088867,0.8190793991088867,1.0,1.0,-0.8434898257255554,0.3298436105251312,0.5136462450027466,0.2066824287176132,0.0,0.0,0.2609287798404693,24.3989315032959,25.0,-0.8343605399131775,-5968.84521484375,69.06901550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0415954589844,305.2795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.404296875,18000.0,0.0,0.0,0.1327446699142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838210821151733,0.1838254481554031,-4.36003665527096e-06,0.0,0.0001347189536318,0.0,0.0,7.490498065948486,0.0,0.0,0.0,0.2837982177734375,4.0,0.0,1.0
401460,293.1224060058594,297.1499938964844,293.1499938964844,0.0200059879571199,-940.7379760742188,304.1482849121094,0.666005551815033,0.0779715552926063,0.0706425830721855,294.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5720239281654358,0.050000000745058,0.0480957590043544,293.0673217773437,297.1499938964844,293.1499938964844,0.1017190217971801,-1807.2191162109373,304.13873291015625,0.8505626916885376,0.1644680649042129,0.1149304136633873,293.1612854003906,297.1499938964844,293.1499938964844,0.1784493923187255,-3835.809326171875,304.1507873535156,0.9921493530273438,0.2569511830806732,0.2437130510807037,293.2919006347656,297.1499938964844,293.1499938964844,0.0014646877534687,-556.2582397460938,293.16192626953125,0.5720239281654358,0.050000000745058,0.2281455844640731,291.1387023925781,291.1499938964844,269.819580078125,267.811767578125,284.1156921386719,293.3052978515625,291.1386413574219,1.0,0.1852046698331833,0.8191362619400024,0.8191362619400024,1.0,1.0,-0.8466942310333252,0.3314619362354278,0.5152323246002197,0.2068854868412017,0.0,0.0,0.2624736726284027,24.37225914001465,25.0,-0.7136977314949036,-5992.4794921875,69.55316925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282897949219,305.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.150390625,18000.0,0.0,0.0,0.1333397179841995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849059760570526,0.1849103271961212,-4.362255367595935e-06,0.0,0.0001353228581137,0.0,0.0,7.541106700897217,0.0,0.0,0.0,0.2839989364147186,4.0,0.0,1.0
401520,293.1224060058594,297.1499938964844,293.1499938964844,0.0200059879571199,-940.7379760742188,304.1482849121094,0.666005551815033,0.0779715552926063,0.0706425830721855,294.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5720239281654358,0.050000000745058,0.0480957590043544,293.0673217773437,297.1499938964844,293.1499938964844,0.1017190217971801,-1807.2191162109373,304.13873291015625,0.8505626916885376,0.1644680649042129,0.1149304136633873,293.1612854003906,297.1499938964844,293.1499938964844,0.1784493923187255,-3835.809326171875,304.1507873535156,0.9921493530273438,0.2569511830806732,0.2437130510807037,293.2919006347656,297.1499938964844,293.1499938964844,0.0014646877534687,-556.2582397460938,293.16192626953125,0.5720239281654358,0.050000000745058,0.2281455844640731,291.1387023925781,291.1499938964844,269.819580078125,267.811767578125,284.1156921386719,293.3052978515625,291.1386413574219,1.0,0.1852046698331833,0.8191362619400024,0.8191362619400024,1.0,1.0,-0.8466942310333252,0.3314619362354278,0.5152323246002197,0.2068854868412017,0.0,0.0,0.2624736726284027,24.37225914001465,25.0,-0.7136977314949036,-5992.4794921875,69.55316925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282897949219,305.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.150390625,18000.0,0.0,0.0,0.1333397179841995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849059760570526,0.1849103271961212,-4.362255367595935e-06,0.0,0.0001353228581137,0.0,0.0,7.541106700897217,0.0,0.0,0.0,0.2839989364147186,4.0,0.0,1.0
401580,293.122314453125,297.1499938964844,293.1499938964844,0.0203468054533004,-949.4204711914062,304.1482849121094,0.6684303879737854,0.078689232468605,0.071291446685791,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.572312593460083,0.050000000745058,0.0480940416455268,293.0622253417969,297.1499938964844,293.1499938964844,0.104128211736679,-1841.643798828125,304.13848876953125,0.8561390042304993,0.1676037758588791,0.1171176359057426,293.1607666015625,297.1499938964844,293.1499938964844,0.1783010810613632,-3833.2763671875,304.1507568359375,0.9922991394996644,0.2567723393440246,0.2435433715581894,293.2904663085937,297.1499938964844,293.1499938964844,0.0014317807508632,-543.769775390625,293.11627197265625,0.572312593460083,0.050000000745058,0.2281374335289001,291.13824462890625,291.1499938964844,269.8391418457031,267.825927734375,284.11279296875,293.3067932128906,291.1382141113281,1.0,0.185521513223648,0.8191930651664734,0.8191930651664734,1.0,1.0,-0.8498825430870056,0.3331320583820343,0.5167504549026489,0.2069406807422638,0.0,0.0,0.2640722990036011,24.35162353515625,25.0,-0.6137159466743469,-6017.38232421875,70.04609680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9296875,18000.0,0.0,0.0,0.1339736580848693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860374361276626,0.1860417872667312,-4.364589585748036e-06,0.0,0.0001359662419417,0.0,0.0,7.594020843505859,0.0,0.0,0.0,0.2842090427875519,4.0,0.0,1.0
401640,293.122314453125,297.1499938964844,293.1499938964844,0.0203468054533004,-949.4204711914062,304.1482849121094,0.6684303879737854,0.078689232468605,0.071291446685791,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.572312593460083,0.050000000745058,0.0480940416455268,293.0622253417969,297.1499938964844,293.1499938964844,0.104128211736679,-1841.643798828125,304.13848876953125,0.8561390042304993,0.1676037758588791,0.1171176359057426,293.1607666015625,297.1499938964844,293.1499938964844,0.1783010810613632,-3833.2763671875,304.1507568359375,0.9922991394996644,0.2567723393440246,0.2435433715581894,293.2904663085937,297.1499938964844,293.1499938964844,0.0014317807508632,-543.769775390625,293.11627197265625,0.572312593460083,0.050000000745058,0.2281374335289001,291.13824462890625,291.1499938964844,269.8391418457031,267.825927734375,284.11279296875,293.3067932128906,291.1382141113281,1.0,0.185521513223648,0.8191930651664734,0.8191930651664734,1.0,1.0,-0.8498825430870056,0.3331320583820343,0.5167504549026489,0.2069406807422638,0.0,0.0,0.2640722990036011,24.35162353515625,25.0,-0.6137159466743469,-6017.38232421875,70.04609680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9296875,18000.0,0.0,0.0,0.1339736580848693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860374361276626,0.1860417872667312,-4.364589585748036e-06,0.0,0.0001359662419417,0.0,0.0,7.594020843505859,0.0,0.0,0.0,0.2842090427875519,4.0,0.0,1.0
401700,293.122314453125,297.1499938964844,293.1499938964844,0.0205142851918935,-953.6491088867188,304.1482849121094,0.6695924401283264,0.0790382847189903,0.0716074928641319,294.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5724343657493591,0.050000000745058,0.0480933189392089,293.0599365234375,297.1499938964844,293.1499938964844,0.1053364276885986,-1858.8408203125,304.1383972167969,0.858899712562561,0.1691685914993286,0.1182101517915725,293.1605529785156,297.1499938964844,293.1499938964844,0.1782256960868835,-3831.987548828125,304.1507568359375,0.992347002029419,0.2566813230514526,0.2434573769569397,293.2898254394531,297.1499938964844,293.1499938964844,0.0014153332449495,-537.52734375,293.0934753417969,0.5724343657493591,0.050000000745058,0.2281340062618255,291.1380615234375,291.1499938964844,269.8480529785156,267.832275390625,284.1107177734375,293.3080139160156,291.13800048828125,1.0,0.1856828331947326,0.8192214965820312,0.8192214965820312,1.0,1.0,-0.8514648079872131,0.3339844942092895,0.5174803137779236,0.2069102227687835,0.0,0.0,0.2648906707763672,24.34345817565918,25.0,-0.5812826752662659,-6030.2939453125,70.29474639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,305.28631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.82421875,18000.0,0.0,0.0,0.1343030929565429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866195201873779,0.1866238862276077,-4.365796485217288e-06,0.0,0.0001363005721941,0.0,0.0,7.621291637420654,0.0,0.0,0.0,0.2843174338340759,4.0,0.0,1.0
401760,293.12237548828125,297.1499938964844,293.1499938964844,0.0206795465201139,-957.7977294921876,304.1482849121094,0.6707192659378052,0.0793804749846458,0.0719175487756729,294.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.572541356086731,0.050000000745058,0.0480926856398582,293.05780029296875,297.1499938964844,293.1499938964844,0.1065452620387077,-1876.0025634765625,304.1383056640625,0.8616372346878052,0.1707292646169662,0.119300328195095,293.16033935546875,297.1499938964844,293.1499938964844,0.1781492829322815,-3830.68017578125,304.1507568359375,0.9923768639564514,0.2565890848636627,0.2433703392744064,293.2892150878906,297.1499938964844,293.1499938964844,0.0013988825958222,-531.2835083007812,293.0706787109375,0.572541356086731,0.050000000745058,0.2281309962272644,291.1378479003906,291.1499938964844,269.8563537597656,267.8381042480469,284.1081848144531,293.3095092773437,291.1378173828125,1.0,0.1858456283807754,0.8192402124404907,0.8192402124404907,1.0,1.0,-0.8530365228652954,0.334846943616867,0.518189549446106,0.2068391889333725,0.0,0.0,0.2657213807106018,24.33664894104004,25.0,-0.5537353157997131,-6043.505859375,70.54430389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054931640625,305.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.1346396952867508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872123777866363,0.1872167438268661,-4.367028850538191e-06,0.0,0.0001366421638522,0.0,0.0,7.649100780487059,0.0,0.0,0.0,0.2844279706478119,4.0,0.0,1.0
401820,293.12255859375,297.1499938964844,293.1499938964844,0.0210031848400831,-965.8551025390624,304.1483154296875,0.6728680729866028,0.0800440609455108,0.0725196599960327,294.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5727123022079468,0.050000000745058,0.048091672360897,293.05401611328125,297.1499938964844,293.1499938964844,0.1089601889252662,-1910.1585693359373,304.13818359375,0.8670307397842407,0.1738318502902984,0.121469646692276,293.15997314453125,297.1499938964844,293.1499938964844,0.1779932677745819,-3828.00927734375,304.1507568359375,0.9923838973045348,0.2564003467559814,0.2431927919387817,293.28814697265625,297.1499938964844,293.1499938964844,0.0013659363612532,-518.7781982421875,293.0250244140625,0.5727123022079468,0.050000000745058,0.2281261831521988,291.1374816894531,291.1499938964844,269.8711242675781,267.8482666015625,284.101806640625,293.313232421875,291.1374206542969,1.0,0.1861742734909057,0.8192777037620544,0.8192777037620544,1.0,1.0,-0.856142520904541,0.3366023302078247,0.5195401906967163,0.2065726220607757,0.0,0.0,0.2674178183078766,24.32670211791992,25.0,-0.5405872464179993,-6070.8076171875,71.04461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,305.2945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.1353306770324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884287595748901,0.1884331256151199,-4.36956770499819e-06,0.0,0.0001373434351989,0.0,0.0,7.70626163482666,0.0,0.0,0.0,0.2846553921699524,4.0,0.0,1.0
401880,293.12255859375,297.1499938964844,293.1499938964844,0.0210031848400831,-965.8551025390624,304.1483154296875,0.6728680729866028,0.0800440609455108,0.0725196599960327,294.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5727123022079468,0.050000000745058,0.048091672360897,293.05401611328125,297.1499938964844,293.1499938964844,0.1089601889252662,-1910.1585693359373,304.13818359375,0.8670307397842407,0.1738318502902984,0.121469646692276,293.15997314453125,297.1499938964844,293.1499938964844,0.1779932677745819,-3828.00927734375,304.1507568359375,0.9923838973045348,0.2564003467559814,0.2431927919387817,293.28814697265625,297.1499938964844,293.1499938964844,0.0013659363612532,-518.7781982421875,293.0250244140625,0.5727123022079468,0.050000000745058,0.2281261831521988,291.1374816894531,291.1499938964844,269.8711242675781,267.8482666015625,284.101806640625,293.313232421875,291.1374206542969,1.0,0.1861742734909057,0.8192777037620544,0.8192777037620544,1.0,1.0,-0.856142520904541,0.3366023302078247,0.5195401906967163,0.2065726220607757,0.0,0.0,0.2674178183078766,24.32670211791992,25.0,-0.5405872464179993,-6070.8076171875,71.04461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,305.2945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.1353306770324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884287595748901,0.1884331256151199,-4.36956770499819e-06,0.0,0.0001373434351989,0.0,0.0,7.70626163482666,0.0,0.0,0.0,0.2846553921699524,4.0,0.0,1.0
401940,293.12286376953125,297.1499938964844,293.1499938964844,0.021315423771739,-973.5480346679688,304.1483764648437,0.6748499870300293,0.0806751996278762,0.073093831539154,294.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5728139281272888,0.050000000745058,0.0480910688638687,293.0509033203125,297.1499938964844,293.1499938964844,0.1113627925515174,-1943.9739990234373,304.1381225585937,0.872272253036499,0.176898792386055,0.1236159652471542,293.1596984863281,297.1499938964844,293.1499938964844,0.1778329312801361,-3825.263916015625,304.1507873535156,0.9923054575920104,0.2562042772769928,0.2430091351270675,293.2872619628906,297.1499938964844,293.1499938964844,0.0013328874483704,-506.23486328125,292.97918701171875,0.5728139281272888,0.050000000745058,0.2281233221292495,291.13702392578125,291.1499938964844,269.88336181640625,267.8562927246094,284.0928039550781,293.3179931640625,291.136962890625,1.0,0.1865053623914718,0.8193151950836182,0.8193151950836182,1.0,1.0,-0.8591828942298889,0.3384201526641845,0.5207627415657043,0.2060647755861282,0.0,0.0,0.2691780626773834,24.32176780700684,25.0,-0.6798025965690613,-6099.5556640625,71.54402160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,305.3017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.26171875,18000.0,0.0,0.0,0.1360435485839843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896953135728836,0.1896996796131134,-4.372218427306507e-06,0.0,0.0001380669127684,0.0,0.0,7.765916347503662,0.0,0.0,0.0,0.2848928570747375,4.0,0.0,1.0
402000,293.12286376953125,297.1499938964844,293.1499938964844,0.021315423771739,-973.5480346679688,304.1483764648437,0.6748499870300293,0.0806751996278762,0.073093831539154,294.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5728139281272888,0.050000000745058,0.0480910688638687,293.0509033203125,297.1499938964844,293.1499938964844,0.1113627925515174,-1943.9739990234373,304.1381225585937,0.872272253036499,0.176898792386055,0.1236159652471542,293.1596984863281,297.1499938964844,293.1499938964844,0.1778329312801361,-3825.263916015625,304.1507873535156,0.9923054575920104,0.2562042772769928,0.2430091351270675,293.2872619628906,297.1499938964844,293.1499938964844,0.0013328874483704,-506.23486328125,292.97918701171875,0.5728139281272888,0.050000000745058,0.2281233221292495,291.13702392578125,291.1499938964844,269.88336181640625,267.8562927246094,284.0928039550781,293.3179931640625,291.136962890625,1.0,0.1865053623914718,0.8193151950836182,0.8193151950836182,1.0,1.0,-0.8591828942298889,0.3384201526641845,0.5207627415657043,0.2060647755861282,0.0,0.0,0.2691780626773834,24.32176780700684,25.0,-0.6798025965690613,-6099.5556640625,71.54402160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,305.3017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.26171875,18000.0,0.0,0.0,0.1360435485839843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896953135728836,0.1896996796131134,-4.372218427306507e-06,0.0,0.0001380669127684,0.0,0.0,7.765916347503662,0.0,0.0,0.0,0.2848928570747375,4.0,0.0,1.0
402060,293.1233215332031,297.1499938964844,293.1499938964844,0.0216141734272241,-980.8410034179688,304.1484069824219,0.6766301989555359,0.0812671482563018,0.0736355260014534,294.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5728285908699036,0.050000000745058,0.0480909794569015,293.04840087890625,297.1499938964844,293.1499938964844,0.1137476116418838,-1977.383056640625,304.1380920410156,0.8773125410079956,0.1799189448356628,0.1257324814796447,293.1595153808594,297.1499938964844,293.1499938964844,0.1776705682277679,-3822.489990234375,304.1507873535156,0.9921188354492188,0.255997747182846,0.2428172081708908,293.2865600585937,297.1499938964844,293.1499938964844,0.0012996990699321,-493.64459228515625,292.932861328125,0.5728285908699036,0.050000000745058,0.2281229048967361,291.1362609863281,291.1499938964844,269.8930358886719,267.8621826171875,284.07989501953125,293.32391357421875,291.1361083984375,1.0,0.1868365108966827,0.8193407654762268,0.8193407654762268,1.0,1.0,-0.8621420860290527,0.3403463065624237,0.5217958092689514,0.2051776945590973,0.0,0.0,0.2710612416267395,24.3215274810791,25.0,-1.1695348024368286,-6130.443359375,72.03937530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,305.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1367758214473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910448670387268,0.1910492330789566,-4.375021489977371e-06,0.0,0.0001388100645272,0.0,0.0,7.82958459854126,0.0,0.0,0.0,0.2851462364196777,4.0,0.0,1.0
402120,293.1233215332031,297.1499938964844,293.1499938964844,0.0216141734272241,-980.8410034179688,304.1484069824219,0.6766301989555359,0.0812671482563018,0.0736355260014534,294.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5728285908699036,0.050000000745058,0.0480909794569015,293.04840087890625,297.1499938964844,293.1499938964844,0.1137476116418838,-1977.383056640625,304.1380920410156,0.8773125410079956,0.1799189448356628,0.1257324814796447,293.1595153808594,297.1499938964844,293.1499938964844,0.1776705682277679,-3822.489990234375,304.1507873535156,0.9921188354492188,0.255997747182846,0.2428172081708908,293.2865600585937,297.1499938964844,293.1499938964844,0.0012996990699321,-493.64459228515625,292.932861328125,0.5728285908699036,0.050000000745058,0.2281229048967361,291.1362609863281,291.1499938964844,269.8930358886719,267.8621826171875,284.07989501953125,293.32391357421875,291.1361083984375,1.0,0.1868365108966827,0.8193407654762268,0.8193407654762268,1.0,1.0,-0.8621420860290527,0.3403463065624237,0.5217958092689514,0.2051776945590973,0.0,0.0,0.2710612416267395,24.3215274810791,25.0,-1.1695348024368286,-6130.443359375,72.03937530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,305.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1367758214473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910448670387268,0.1910492330789566,-4.375021489977371e-06,0.0,0.0001388100645272,0.0,0.0,7.82958459854126,0.0,0.0,0.0,0.2851462364196777,4.0,0.0,1.0
402180,293.1239929199219,297.1499938964844,293.1499938964844,0.0218933410942554,-987.5999145507812,304.1484680175781,0.67815762758255,0.0818069279193878,0.0741340443491935,294.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5727418661117554,0.050000000745058,0.0480914935469627,293.0465393066406,297.1499938964844,293.1499938964844,0.1161020174622535,-2010.2174072265625,304.1381530761719,0.8820953965187073,0.1828742772340774,0.1278074532747268,293.159423828125,297.1499938964844,293.1499938964844,0.1775028109550476,-3819.62890625,304.1508178710937,0.9918012619018556,0.2557744085788727,0.2426117062568664,293.2860717773437,297.1499938964844,293.1499938964844,0.0012662668013945,-480.9685363769531,292.8857727050781,0.5727418661117554,0.050000000745058,0.2281253337860107,291.1350402832031,291.1499938964844,269.8999938964844,267.8658142089844,284.0626220703125,293.3313293457031,291.1348571777344,1.0,0.1871651411056518,0.8193663358688354,0.8193663358688354,1.0,1.0,-0.8649874329566956,0.3423885703086853,0.5225988030433655,0.2038492560386657,0.0,0.0,0.2731376588344574,24.326622009277344,25.0,-1.686325192451477,-6164.2314453125,72.52599334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.171875,18000.0,0.0,0.0,0.1375309973955154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925346553325653,0.1925390362739563,-4.3780887608591e-06,0.0,0.0001395764847984,0.0,0.0,7.899989604949951,0.0,0.0,0.0,0.2854261100292206,4.0,0.0,1.0
402240,293.1239929199219,297.1499938964844,293.1499938964844,0.0218933410942554,-987.5999145507812,304.1484680175781,0.67815762758255,0.0818069279193878,0.0741340443491935,294.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5727418661117554,0.050000000745058,0.0480914935469627,293.0465393066406,297.1499938964844,293.1499938964844,0.1161020174622535,-2010.2174072265625,304.1381530761719,0.8820953965187073,0.1828742772340774,0.1278074532747268,293.159423828125,297.1499938964844,293.1499938964844,0.1775028109550476,-3819.62890625,304.1508178710937,0.9918012619018556,0.2557744085788727,0.2426117062568664,293.2860717773437,297.1499938964844,293.1499938964844,0.0012662668013945,-480.9685363769531,292.8857727050781,0.5727418661117554,0.050000000745058,0.2281253337860107,291.1350402832031,291.1499938964844,269.8999938964844,267.8658142089844,284.0626220703125,293.3313293457031,291.1348571777344,1.0,0.1871651411056518,0.8193663358688354,0.8193663358688354,1.0,1.0,-0.8649874329566956,0.3423885703086853,0.5225988030433655,0.2038492560386657,0.0,0.0,0.2731376588344574,24.326622009277344,25.0,-1.686325192451477,-6164.2314453125,72.52599334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.171875,18000.0,0.0,0.0,0.1375309973955154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925346553325653,0.1925390362739563,-4.3780887608591e-06,0.0,0.0001395764847984,0.0,0.0,7.899989604949951,0.0,0.0,0.0,0.2854261100292206,4.0,0.0,1.0
402300,293.1244201660156,297.1499938964844,293.1499938964844,0.0220226850360631,-990.712890625,304.1485290527344,0.6788091659545898,0.0820524096488952,0.0743626654148101,294.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5726578831672668,0.050000000745058,0.0480919890105724,293.0458374023437,297.1499938964844,293.1499938964844,0.1172613799571991,-2026.330810546875,304.13818359375,0.8843725919723511,0.1843205243349075,0.1288244277238845,293.159423828125,297.1499938964844,293.1499938964844,0.1774135828018188,-3818.1064453125,304.1508178710937,0.9915872812271118,0.2556538581848144,0.2425015121698379,293.2859191894531,297.1499938964844,293.1499938964844,0.0012494107941165,-474.5783996582031,292.8619384765625,0.5726578831672668,0.050000000745058,0.2281277030706405,291.13433837890625,291.1499938964844,269.9024658203125,267.8667907714844,284.0524597167969,293.3357238769531,291.1341552734375,1.0,0.1873275190591812,0.8193791508674622,0.8193791508674622,1.0,1.0,-0.8663533926010132,0.3434453010559082,0.522908091545105,0.2030202746391296,0.0,0.0,0.2742555737495422,24.331504821777344,25.0,-1.8253253698349,-6182.26513671875,72.76408386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711608886719,305.3271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.79296875,18000.0,0.0,0.0,0.1379199177026748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933429688215255,0.1933473497629165,-4.379756774142152e-06,0.0,0.0001399711763951,0.0,0.0,7.93826961517334,0.0,0.0,0.0,0.2855782806873321,4.0,0.0,1.0
402360,293.1249084472656,297.1499938964844,293.1499938964844,0.0221443083137273,-993.62890625,304.1485595703125,0.6793842911720276,0.0822808817028999,0.0745765343308448,294.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5725482702255249,0.050000000745058,0.0480926409363746,293.0453186035156,297.1499938964844,293.1499938964844,0.1184063479304313,-2042.208251953125,304.13824462890625,0.8865712285041809,0.1857440024614334,0.1298262774944305,293.1594543457031,297.1499938964844,293.1499938964844,0.1773189604282379,-3816.489013671875,304.1508483886719,0.9913370013237,0.2555266618728637,0.2423854917287826,293.2858581542969,297.1499938964844,293.1499938964844,0.0012324431445449,-468.1452026367188,292.8379821777344,0.5725482702255249,0.050000000745058,0.2281307727098465,291.1336364746094,291.1499938964844,269.9042358398437,267.8671875,284.0414428710937,293.3405456542969,291.13348388671875,1.0,0.1874881088733673,0.8193819522857666,0.8193819522857666,1.0,1.0,-0.8676775097846985,0.3445184528827667,0.5231590867042542,0.202091708779335,0.0,0.0,0.2754179835319519,24.33794212341309,25.0,-1.8548133373260496,-6200.93798828125,72.99796295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,305.3338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.41796875,18000.0,0.0,0.0,0.1383174508810043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194190114736557,0.194194495677948,-4.381516646390082e-06,0.0,0.0001403746282448,0.0,0.0,7.978464126586914,0.0,0.0,0.0,0.2857381403446197,4.0,0.0,1.0
