time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402420,293.12603759765625,297.1499938964844,293.1499938964844,0.0223625991493463,-998.83447265625,304.148681640625,0.6803067326545715,0.0826852917671203,0.0749581232666969,294.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.572258472442627,0.050000000745058,0.0480943620204925,293.04473876953125,297.1499938964844,293.1499938964844,0.1206455454230308,-2073.155029296875,304.138427734375,0.8907271027565002,0.1885146051645279,0.1317793130874633,293.1596374511719,297.1499938964844,293.1499938964844,0.1771101206541061,-3812.909912109375,304.1509094238281,0.9907314777374268,0.2552506327629089,0.2421341389417648,293.285888671875,297.1499938964844,293.1499938964844,0.0011981271672993,-455.1306762695313,292.7896423339844,0.572258472442627,0.050000000745058,0.2281389385461807,291.1324157714844,291.1499938964844,269.9056091308594,267.8661804199219,284.01715087890625,293.3514404296875,291.1322631835937,1.0,0.1878025531768798,0.8193874955177307,0.8193874955177307,1.0,1.0,-0.870189368724823,0.3466916978359222,0.5234976410865784,0.1999822854995727,0.0,0.0,0.2778496146202087,24.355411529541016,25.0,-1.6652007102966309,-6239.75927734375,73.4509506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95977783203125,305.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.75,18000.0,0.0,0.0,0.139141246676445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959834545850753,0.1959878355264663,-4.385289685160387e-06,0.0,0.0001412106794305,0.0,0.0,8.063828468322754,0.0,0.0,0.0,0.2860782146453857,4.0,0.0,1.0
402480,293.12603759765625,297.1499938964844,293.1499938964844,0.0223625991493463,-998.83447265625,304.148681640625,0.6803067326545715,0.0826852917671203,0.0749581232666969,294.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.572258472442627,0.050000000745058,0.0480943620204925,293.04473876953125,297.1499938964844,293.1499938964844,0.1206455454230308,-2073.155029296875,304.138427734375,0.8907271027565002,0.1885146051645279,0.1317793130874633,293.1596374511719,297.1499938964844,293.1499938964844,0.1771101206541061,-3812.909912109375,304.1509094238281,0.9907314777374268,0.2552506327629089,0.2421341389417648,293.285888671875,297.1499938964844,293.1499938964844,0.0011981271672993,-455.1306762695313,292.7896423339844,0.572258472442627,0.050000000745058,0.2281389385461807,291.1324157714844,291.1499938964844,269.9056091308594,267.8661804199219,284.01715087890625,293.3514404296875,291.1322631835937,1.0,0.1878025531768798,0.8193874955177307,0.8193874955177307,1.0,1.0,-0.870189368724823,0.3466916978359222,0.5234976410865784,0.1999822854995727,0.0,0.0,0.2778496146202087,24.355411529541016,25.0,-1.6652007102966309,-6239.75927734375,73.4509506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95977783203125,305.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.75,18000.0,0.0,0.0,0.139141246676445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959834545850753,0.1959878355264663,-4.385289685160387e-06,0.0,0.0001412106794305,0.0,0.0,8.063828468322754,0.0,0.0,0.0,0.2860782146453857,4.0,0.0,1.0
402540,293.1273803710937,297.1499938964844,293.1499938964844,0.0225457046180963,-1003.1712646484376,304.1488037109375,0.6809379458427429,0.0830195099115371,0.0752767175436019,294.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.571890115737915,0.050000000745058,0.0480965562164783,293.0447692871094,297.1499938964844,293.1499938964844,0.1228047311305999,-2102.8642578125,304.1387023925781,0.8945607542991638,0.1911734938621521,0.1336562037467956,293.1599426269531,297.1499938964844,293.1499938964844,0.1768708527088165,-3808.79541015625,304.1510009765625,0.989999294281006,0.2549442648887634,0.2418549209833145,293.2862243652344,297.1499938964844,293.1499938964844,0.0011632023379206,-441.8778991699219,292.7407531738281,0.571890115737915,0.050000000745058,0.228149339556694,291.13153076171875,291.1499938964844,269.9040832519531,267.8627624511719,283.99078369140625,293.3637084960937,291.1314392089844,1.0,0.1881056576967239,0.8193930983543396,0.8193930983543396,1.0,1.0,-0.872503936290741,0.3488530814647674,0.5236508846282959,0.1976347714662552,0.0,0.0,0.2803761959075928,24.37872695922852,25.0,-1.1672767400741575,-6279.80810546875,73.88092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25,18000.0,0.0,0.0,0.140006348490715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978787034749984,0.1978830993175506,-4.38935376223526e-06,0.0,0.0001420886401319,0.0,0.0,8.154463768005371,0.0,0.0,0.0,0.2864401042461395,4.0,0.0,1.0
402600,293.1273803710937,297.1499938964844,293.1499938964844,0.0225457046180963,-1003.1712646484376,304.1488037109375,0.6809379458427429,0.0830195099115371,0.0752767175436019,294.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.571890115737915,0.050000000745058,0.0480965562164783,293.0447692871094,297.1499938964844,293.1499938964844,0.1228047311305999,-2102.8642578125,304.1387023925781,0.8945607542991638,0.1911734938621521,0.1336562037467956,293.1599426269531,297.1499938964844,293.1499938964844,0.1768708527088165,-3808.79541015625,304.1510009765625,0.989999294281006,0.2549442648887634,0.2418549209833145,293.2862243652344,297.1499938964844,293.1499938964844,0.0011632023379206,-441.8778991699219,292.7407531738281,0.571890115737915,0.050000000745058,0.228149339556694,291.13153076171875,291.1499938964844,269.9040832519531,267.8627624511719,283.99078369140625,293.3637084960937,291.1314392089844,1.0,0.1881056576967239,0.8193930983543396,0.8193930983543396,1.0,1.0,-0.872503936290741,0.3488530814647674,0.5236508846282959,0.1976347714662552,0.0,0.0,0.2803761959075928,24.37872695922852,25.0,-1.1672767400741575,-6279.80810546875,73.88092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25,18000.0,0.0,0.0,0.140006348490715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978787034749984,0.1978830993175506,-4.38935376223526e-06,0.0,0.0001420886401319,0.0,0.0,8.154463768005371,0.0,0.0,0.0,0.2864401042461395,4.0,0.0,1.0
402660,293.1288757324219,297.1499938964844,293.1499938964844,0.0226940717548131,-1006.6615600585938,304.1489562988281,0.6813195943832397,0.0832891836762428,0.07553531229496,294.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5714716911315918,0.050000000745058,0.0480990558862686,293.0453491210937,297.1499938964844,293.1499938964844,0.1248795166611671,-2131.29052734375,304.1390075683594,0.898110032081604,0.1937254667282104,0.1354562193155288,293.1603698730469,297.1499938964844,293.1499938964844,0.1765985339879989,-3804.097900390625,304.151123046875,0.9891713857650756,0.2546094954013824,0.2415482103824615,293.2868347167969,297.1499938964844,293.1499938964844,0.0011276541044935,-428.3790588378906,292.69146728515625,0.5714716911315918,0.050000000745058,0.2281612008810043,291.13116455078125,291.1499938964844,269.8995666503906,267.8568725585937,283.96337890625,293.3767395019531,291.13116455078125,1.0,0.1883949637413025,0.8193819522857666,0.8193819522857666,1.0,1.0,-0.8746233582496643,0.3509488701820373,0.523674488067627,0.1951820254325866,0.0,0.0,0.2829180955886841,24.406463623046875,25.0,-0.4644437134265899,-6320.0751953125,74.28572845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94195556640625,305.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.01171875,18000.0,0.0,0.0,0.140912726521492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998216956853866,0.1998260915279388,-4.393615199660417e-06,0.0,0.0001430085103493,0.0,0.0,8.247859954833984,0.0,0.0,0.0,0.2868140339851379,4.0,0.0,1.0
402720,293.1288757324219,297.1499938964844,293.1499938964844,0.0226940717548131,-1006.6615600585938,304.1489562988281,0.6813195943832397,0.0832891836762428,0.07553531229496,294.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5714716911315918,0.050000000745058,0.0480990558862686,293.0453491210937,297.1499938964844,293.1499938964844,0.1248795166611671,-2131.29052734375,304.1390075683594,0.898110032081604,0.1937254667282104,0.1354562193155288,293.1603698730469,297.1499938964844,293.1499938964844,0.1765985339879989,-3804.097900390625,304.151123046875,0.9891713857650756,0.2546094954013824,0.2415482103824615,293.2868347167969,297.1499938964844,293.1499938964844,0.0011276541044935,-428.3790588378906,292.69146728515625,0.5714716911315918,0.050000000745058,0.2281612008810043,291.13116455078125,291.1499938964844,269.8995666503906,267.8568725585937,283.96337890625,293.3767395019531,291.13116455078125,1.0,0.1883949637413025,0.8193819522857666,0.8193819522857666,1.0,1.0,-0.8746233582496643,0.3509488701820373,0.523674488067627,0.1951820254325866,0.0,0.0,0.2829180955886841,24.406463623046875,25.0,-0.4644437134265899,-6320.0751953125,74.28572845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94195556640625,305.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.01171875,18000.0,0.0,0.0,0.140912726521492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998216956853866,0.1998260915279388,-4.393615199660417e-06,0.0,0.0001430085103493,0.0,0.0,8.247859954833984,0.0,0.0,0.0,0.2868140339851379,4.0,0.0,1.0
402780,293.13043212890625,297.1499938964844,293.1499938964844,0.0228144824504852,-1009.4763793945312,304.14910888671875,0.6815335154533386,0.0835099667310714,0.0757466033101081,294.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5710403323173523,0.050000000745058,0.0481016412377357,293.0462951660156,297.1499938964844,293.1499938964844,0.1268804222345352,-2158.596923828125,304.13934326171875,0.9014517068862916,0.1961842030286789,0.1371898502111435,293.16082763671875,297.1499938964844,293.1499938964844,0.1762989908456802,-3798.922119140625,304.1512451171875,0.9882962703704834,0.2542539536952972,0.2412201166152954,293.2876281738281,297.1499938964844,293.1499938964844,0.0010914845624938,-414.6363220214844,292.641845703125,0.5710403323173523,0.050000000745058,0.228173479437828,291.1312866210937,291.1499938964844,269.8919982910156,267.84844970703125,283.935791015625,293.3897399902344,291.13134765625,1.0,0.1886698454618454,0.8193708062171936,0.8193708062171936,1.0,1.0,-0.8765812516212463,0.3529408276081085,0.5236404538154602,0.1927684843540191,0.0,0.0,0.2854066491127014,24.43622589111328,25.0,0.2162805795669555,-6359.7138671875,74.6672592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330444335937,305.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.015625,18000.0,0.0,0.0,0.1418523639440536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017547935247421,0.2017591893672943,-4.397942575451452e-06,0.0,0.0001439621119061,0.0,0.0,8.341253280639648,0.0,0.0,0.0,0.2871889770030975,4.0,0.0,1.0
402840,293.13043212890625,297.1499938964844,293.1499938964844,0.0228144824504852,-1009.4763793945312,304.14910888671875,0.6815335154533386,0.0835099667310714,0.0757466033101081,294.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5710403323173523,0.050000000745058,0.0481016412377357,293.0462951660156,297.1499938964844,293.1499938964844,0.1268804222345352,-2158.596923828125,304.13934326171875,0.9014517068862916,0.1961842030286789,0.1371898502111435,293.16082763671875,297.1499938964844,293.1499938964844,0.1762989908456802,-3798.922119140625,304.1512451171875,0.9882962703704834,0.2542539536952972,0.2412201166152954,293.2876281738281,297.1499938964844,293.1499938964844,0.0010914845624938,-414.6363220214844,292.641845703125,0.5710403323173523,0.050000000745058,0.228173479437828,291.1312866210937,291.1499938964844,269.8919982910156,267.84844970703125,283.935791015625,293.3897399902344,291.13134765625,1.0,0.1886698454618454,0.8193708062171936,0.8193708062171936,1.0,1.0,-0.8765812516212463,0.3529408276081085,0.5236404538154602,0.1927684843540191,0.0,0.0,0.2854066491127014,24.43622589111328,25.0,0.2162805795669555,-6359.7138671875,74.6672592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330444335937,305.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.015625,18000.0,0.0,0.0,0.1418523639440536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017547935247421,0.2017591893672943,-4.397942575451452e-06,0.0,0.0001439621119061,0.0,0.0,8.341253280639648,0.0,0.0,0.0,0.2871889770030975,4.0,0.0,1.0
402900,293.1311950683594,297.1499938964844,293.1499938964844,0.0228660348802804,-1010.6757202148438,304.149169921875,0.6815986633300781,0.0836061015725135,0.0758378729224205,294.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5708290934562683,0.050000000745058,0.0481029115617275,293.0469055175781,297.1499938964844,293.1499938964844,0.127851590514183,-2171.812255859375,304.1394958496094,0.9030562043190002,0.1973763555288314,0.1380306035280227,293.1610412597656,297.1499938964844,293.1499938964844,0.1761408597230911,-3796.187255859375,304.1513061523437,0.9878540635108948,0.2540707290172577,0.2410500347614288,293.2881164550781,297.1499938964844,293.1499938964844,0.00107319036033,-407.682861328125,292.61688232421875,0.5708290934562683,0.050000000745058,0.2281794995069503,291.13153076171875,291.1499938964844,269.88702392578125,267.8432312011719,283.9222106933594,293.3960266113281,291.1316223144531,1.0,0.1888013780117035,0.8193652629852295,0.8193652629852295,1.0,1.0,-0.877504289150238,0.3538840711116791,0.5236202478408813,0.1916175484657287,0.0,0.0,0.2866116762161255,24.451316833496094,25.0,0.5285564661026001,-6379.078125,74.84917449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289855957031,305.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.109375,18000.0,0.0,0.0,0.1423318088054657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027021795511245,0.2027065753936767,-4.4000958041579e-06,0.0,0.0001444486988475,0.0,0.0,8.387198448181152,0.0,0.0,0.0,0.2873737514019012,4.0,0.0,1.0
402960,293.1319580078125,297.1499938964844,293.1499938964844,0.0229137521237134,-1011.7827758789062,304.14923095703125,0.6816515326499939,0.0836963951587677,0.0759229287505149,294.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5706253051757812,0.050000000745058,0.0481041371822357,293.047607421875,297.1499938964844,293.1499938964844,0.1288048475980758,-2184.760986328125,304.1396789550781,0.9046480655670166,0.1985455900430679,0.1388554722070694,293.1612854003906,297.1499938964844,293.1499938964844,0.1759790629148483,-3793.388427734375,304.1513671875,0.9874159693717957,0.2538858354091644,0.2408777624368667,293.2886047363281,297.1499938964844,293.1499938964844,0.0010548052377998,-400.6935119628906,292.5918884277344,0.5706253051757812,0.050000000745058,0.2281853258609771,291.1318664550781,291.1499938964844,269.8812561035156,267.8373718261719,283.9089050292969,293.4021301269531,291.1319885253906,1.0,0.1889293789863586,0.8193520307540894,0.8193520307540894,1.0,1.0,-0.8783978819847107,0.3547888398170471,0.5236090421676636,0.1905211806297302,0.0,0.0,0.2877841591835022,24.46628189086914,25.0,0.8249536752700806,-6398.072265625,75.0261001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92535400390625,305.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2421875,18000.0,0.0,0.0,0.1428146809339523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036309838294983,0.2036353796720504,-4.402224476507399e-06,0.0,0.0001449387491447,0.0,0.0,8.43234920501709,0.0,0.0,0.0,0.2875555753707886,4.0,0.0,1.0
403020,293.13336181640625,297.1499938964844,293.1499938964844,0.0230018459260463,-1013.8179931640624,304.1493530273437,0.6817560791969299,0.0838679298758506,0.0760817974805831,294.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5702506899833679,0.050000000745058,0.0481063984334468,293.0492248535156,297.1499938964844,293.1499938964844,0.1306548118591308,-2209.822509765625,304.1400451660156,0.907823920249939,0.200809970498085,0.1404551416635513,293.16168212890625,297.1499938964844,293.1499938964844,0.1756483763456344,-3787.66552734375,304.1514587402344,0.9865708351135254,0.2535157799720764,0.2405309528112411,293.2896423339844,297.1499938964844,293.1499938964844,0.0010177511721849,-386.6033325195313,292.5417785644531,0.5702506899833679,0.050000000745058,0.2281960546970367,291.1328430175781,291.1499938964844,269.8672790527344,267.8236694335937,283.883544921875,293.4135131835937,291.1330261230469,1.0,0.1891752779483795,0.8193256258964539,0.8193256258964539,1.0,1.0,-0.8801074624061584,0.3564652800559997,0.5236421823501587,0.1885566413402557,0.0,0.0,0.2900082767009735,24.49547004699707,25.0,1.416778564453125,-6434.6865234375,75.36620330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9196472167969,305.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.65625,18000.0,0.0,0.0,0.1437827795743942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054147124290466,0.2054191082715988,-4.406369498610729e-06,0.0,0.0001459212508052,0.0,0.0,8.51937484741211,0.0,0.0,0.0,0.2879065871238708,4.0,0.0,1.0
403080,293.13336181640625,297.1499938964844,293.1499938964844,0.0230018459260463,-1013.8179931640624,304.1493530273437,0.6817560791969299,0.0838679298758506,0.0760817974805831,294.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5702506899833679,0.050000000745058,0.0481063984334468,293.0492248535156,297.1499938964844,293.1499938964844,0.1306548118591308,-2209.822509765625,304.1400451660156,0.907823920249939,0.200809970498085,0.1404551416635513,293.16168212890625,297.1499938964844,293.1499938964844,0.1756483763456344,-3787.66552734375,304.1514587402344,0.9865708351135254,0.2535157799720764,0.2405309528112411,293.2896423339844,297.1499938964844,293.1499938964844,0.0010177511721849,-386.6033325195313,292.5417785644531,0.5702506899833679,0.050000000745058,0.2281960546970367,291.1328430175781,291.1499938964844,269.8672790527344,267.8236694335937,283.883544921875,293.4135131835937,291.1330261230469,1.0,0.1891752779483795,0.8193256258964539,0.8193256258964539,1.0,1.0,-0.8801074624061584,0.3564652800559997,0.5236421823501587,0.1885566413402557,0.0,0.0,0.2900082767009735,24.49547004699707,25.0,1.416778564453125,-6434.6865234375,75.36620330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9196472167969,305.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.65625,18000.0,0.0,0.0,0.1437827795743942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054147124290466,0.2054191082715988,-4.406369498610729e-06,0.0,0.0001459212508052,0.0,0.0,8.51937484741211,0.0,0.0,0.0,0.2879065871238708,4.0,0.0,1.0
403140,293.13458251953125,297.1499938964844,293.1499938964844,0.0230873357504606,-1015.784912109375,304.1494140625,0.6819143295288086,0.0840414837002754,0.0762378647923469,294.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5699353218078613,0.050000000745058,0.0481083095073699,293.0511779785156,297.1499938964844,293.1499938964844,0.1324191838502884,-2233.6416015625,304.1404113769531,0.9109668135643004,0.2029656320810318,0.1419790685176849,293.1620178222656,297.1499938964844,293.1499938964844,0.175316721200943,-3781.92626953125,304.1515197753906,0.9857958555221558,0.2531543374061584,0.240189179778099,293.2906494140625,297.1499938964844,293.1499938964844,0.0009804323781281,-372.4094543457031,292.4916381835937,0.5699353218078613,0.050000000745058,0.2282050997018814,291.1341552734375,291.1499938964844,269.8500061035156,267.80718994140625,283.8602905273437,293.4234619140625,291.13433837890625,1.0,0.1894075870513916,0.8192991614341736,0.8192991614341736,1.0,1.0,-0.8817263841629028,0.3579431176185608,0.523783266544342,0.1869686692953109,0.0,0.0,0.292031854391098,24.522783279418945,25.0,1.7345304489135742,-6468.38525390625,75.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168701171875,305.448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.259765625,18000.0,0.0,0.0,0.1447386294603347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070594727993011,0.2070638835430145,-4.410267592902528e-06,0.0,0.0001468912960262,0.0,0.0,8.600008010864258,0.0,0.0,0.0,0.2882326543331146,4.0,0.0,1.0
403200,293.13458251953125,297.1499938964844,293.1499938964844,0.0230873357504606,-1015.784912109375,304.1494140625,0.6819143295288086,0.0840414837002754,0.0762378647923469,294.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5699353218078613,0.050000000745058,0.0481083095073699,293.0511779785156,297.1499938964844,293.1499938964844,0.1324191838502884,-2233.6416015625,304.1404113769531,0.9109668135643004,0.2029656320810318,0.1419790685176849,293.1620178222656,297.1499938964844,293.1499938964844,0.175316721200943,-3781.92626953125,304.1515197753906,0.9857958555221558,0.2531543374061584,0.240189179778099,293.2906494140625,297.1499938964844,293.1499938964844,0.0009804323781281,-372.4094543457031,292.4916381835937,0.5699353218078613,0.050000000745058,0.2282050997018814,291.1341552734375,291.1499938964844,269.8500061035156,267.80718994140625,283.8602905273437,293.4234619140625,291.13433837890625,1.0,0.1894075870513916,0.8192991614341736,0.8192991614341736,1.0,1.0,-0.8817263841629028,0.3579431176185608,0.523783266544342,0.1869686692953109,0.0,0.0,0.292031854391098,24.522783279418945,25.0,1.7345304489135742,-6468.38525390625,75.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168701171875,305.448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.259765625,18000.0,0.0,0.0,0.1447386294603347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070594727993011,0.2070638835430145,-4.410267592902528e-06,0.0,0.0001468912960262,0.0,0.0,8.600008010864258,0.0,0.0,0.0,0.2882326543331146,4.0,0.0,1.0
403260,293.1355285644531,297.1499938964844,293.1499938964844,0.0231800768524408,-1017.9143676757812,304.1494445800781,0.6821809411048889,0.0842347592115402,0.0764075219631195,294.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5696815848350525,0.050000000745058,0.0481098480522632,293.0534362792969,297.1499938964844,293.1499938964844,0.1340976506471634,-2256.22802734375,304.14080810546875,0.9140573143959044,0.2050105929374694,0.1434263736009597,293.1622009277344,297.1499938964844,293.1499938964844,0.1749961674213409,-3776.3818359375,304.15155029296875,0.9851086139678956,0.2528131008148193,0.2398633509874344,293.2915954589844,297.1499938964844,293.1499938964844,0.0009431248181499,-358.2191467285156,292.4414978027344,0.5696815848350525,0.050000000745058,0.2282124012708664,291.1355895996094,291.1499938964844,269.829345703125,267.7890014648437,283.838623046875,293.4317321777344,291.1358337402344,1.0,0.1896279752254486,0.8192738890647888,0.8192738890647888,1.0,1.0,-0.8832863569259644,0.3592551350593567,0.5240312218666077,0.1857186704874038,0.0,0.0,0.2938573360443115,24.54717254638672,25.0,2.1746416091918945,-6501.486328125,75.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91766357421875,305.4661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1456625014543533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085631936788559,0.2085676044225692,-4.41387464888976e-06,0.0,0.0001478289195802,0.0,0.0,8.674016952514648,0.0,0.0,0.0,0.2885323166847229,4.0,0.0,1.0
403320,293.1355285644531,297.1499938964844,293.1499938964844,0.0231800768524408,-1017.9143676757812,304.1494445800781,0.6821809411048889,0.0842347592115402,0.0764075219631195,294.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5696815848350525,0.050000000745058,0.0481098480522632,293.0534362792969,297.1499938964844,293.1499938964844,0.1340976506471634,-2256.22802734375,304.14080810546875,0.9140573143959044,0.2050105929374694,0.1434263736009597,293.1622009277344,297.1499938964844,293.1499938964844,0.1749961674213409,-3776.3818359375,304.15155029296875,0.9851086139678956,0.2528131008148193,0.2398633509874344,293.2915954589844,297.1499938964844,293.1499938964844,0.0009431248181499,-358.2191467285156,292.4414978027344,0.5696815848350525,0.050000000745058,0.2282124012708664,291.1355895996094,291.1499938964844,269.829345703125,267.7890014648437,283.838623046875,293.4317321777344,291.1358337402344,1.0,0.1896279752254486,0.8192738890647888,0.8192738890647888,1.0,1.0,-0.8832863569259644,0.3592551350593567,0.5240312218666077,0.1857186704874038,0.0,0.0,0.2938573360443115,24.54717254638672,25.0,2.1746416091918945,-6501.486328125,75.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91766357421875,305.4661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1456625014543533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085631936788559,0.2085676044225692,-4.41387464888976e-06,0.0,0.0001478289195802,0.0,0.0,8.674016952514648,0.0,0.0,0.0,0.2885323166847229,4.0,0.0,1.0
403380,293.1362609863281,297.1499938964844,293.1499938964844,0.0232842825353145,-1020.2957763671876,304.14947509765625,0.6825748682022095,0.0844559222459793,0.0766007006168365,294.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5694777965545654,0.050000000745058,0.0481110848486423,293.0559997558594,297.1499938964844,293.1499938964844,0.1356793045997619,-2277.437255859375,304.1412353515625,0.9170516729354858,0.2069378793239593,0.1447929888963699,293.1622314453125,297.1499938964844,293.1499938964844,0.1746870279312133,-3771.026611328125,304.15155029296875,0.9845059514045716,0.2524990439414978,0.239561453461647,293.2923889160156,297.1499938964844,293.1499938964844,0.0009057016577571,-343.9783935546875,292.3919677734375,0.5694777965545654,0.050000000745058,0.2282182723283767,291.1376342773437,291.1499938964844,269.8054504394531,267.7702331542969,283.81756591796875,293.4386901855469,291.137939453125,1.0,0.1898381561040878,0.819248616695404,0.819248616695404,1.0,1.0,-0.8848044276237488,0.3604494035243988,0.5243549942970276,0.1847086697816848,0.0,0.0,0.295368880033493,24.568506240844727,25.0,2.846153497695923,-6533.97998046875,76.2950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.4792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.951171875,18000.0,0.0,0.0,0.1465477347373962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098527252674102,0.2098571509122848,-4.417093805386685e-06,0.0,0.0001487273111706,0.0,0.0,8.737883567810059,0.0,0.0,0.0,0.2887919247150421,4.0,0.0,1.0
403440,293.1362609863281,297.1499938964844,293.1499938964844,0.0232842825353145,-1020.2957763671876,304.14947509765625,0.6825748682022095,0.0844559222459793,0.0766007006168365,294.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5694777965545654,0.050000000745058,0.0481110848486423,293.0559997558594,297.1499938964844,293.1499938964844,0.1356793045997619,-2277.437255859375,304.1412353515625,0.9170516729354858,0.2069378793239593,0.1447929888963699,293.1622314453125,297.1499938964844,293.1499938964844,0.1746870279312133,-3771.026611328125,304.15155029296875,0.9845059514045716,0.2524990439414978,0.239561453461647,293.2923889160156,297.1499938964844,293.1499938964844,0.0009057016577571,-343.9783935546875,292.3919677734375,0.5694777965545654,0.050000000745058,0.2282182723283767,291.1376342773437,291.1499938964844,269.8054504394531,267.7702331542969,283.81756591796875,293.4386901855469,291.137939453125,1.0,0.1898381561040878,0.819248616695404,0.819248616695404,1.0,1.0,-0.8848044276237488,0.3604494035243988,0.5243549942970276,0.1847086697816848,0.0,0.0,0.295368880033493,24.568506240844727,25.0,2.846153497695923,-6533.97998046875,76.2950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92138671875,305.4792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.951171875,18000.0,0.0,0.0,0.1465477347373962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098527252674102,0.2098571509122848,-4.417093805386685e-06,0.0,0.0001487273111706,0.0,0.0,8.737883567810059,0.0,0.0,0.0,0.2887919247150421,4.0,0.0,1.0
403500,293.1365051269531,297.1499938964844,293.1499938964844,0.0233430247753858,-1021.6376342773438,304.1494445800781,0.682827889919281,0.0845819786190986,0.0767086893320083,294.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5693948864936829,0.050000000745058,0.0481115877628326,293.057373046875,297.1499938964844,293.1499938964844,0.136434406042099,-2287.540771484375,304.1414489746094,0.918505311012268,0.2078579366207122,0.1454443782567978,293.16217041015625,297.1499938964844,293.1499938964844,0.1745423823595047,-3768.5234375,304.1515197753906,0.9842397570610046,0.2523553669452667,0.2394216805696487,293.292724609375,297.1499938964844,293.1499938964844,0.0008870725869201,-336.89031982421875,292.3673095703125,0.5693948864936829,0.050000000745058,0.2282206565141677,291.1387023925781,291.1499938964844,269.7923583984375,267.7606506347656,283.8069152832031,293.44110107421875,291.1389465332031,1.0,0.1899397522211074,0.8192359805107117,0.8192359805107117,1.0,1.0,-0.8855514526367188,0.3610050082206726,0.5245464444160461,0.1842922568321228,0.0,0.0,0.2960116565227508,24.577970504760746,25.0,2.7212252616882324,-6549.1728515625,76.44022369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92431640625,305.4844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.517578125,18000.0,0.0,0.0,0.1469723880290985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104004621505737,0.2104048877954483,-4.418493517732713e-06,0.0,0.000149158280692,0.0,0.0,8.765119552612305,0.0,0.0,0.0,0.2889032065868377,4.0,0.0,1.0
403560,293.1365966796875,297.1499938964844,293.1499938964844,0.0234116055071353,-1023.2091674804688,304.1494140625,0.6831492185592651,0.0847307294607162,0.0768317058682441,294.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5693315267562866,0.050000000745058,0.0481119714677333,293.0587463378906,297.1499938964844,293.1499938964844,0.1371766030788421,-2297.46484375,304.14166259765625,0.9199547171592712,0.2087614685297012,0.1460808366537094,293.1620178222656,297.1499938964844,293.1499938964844,0.1744125038385391,-3766.285400390625,304.1514892578125,0.9840101003646852,0.2522264719009399,0.2392929643392563,293.2929992675781,297.1499938964844,293.1499938964844,0.0008685116190463,-329.832763671875,292.3424987792969,0.5693315267562866,0.050000000745058,0.2282224893569946,291.1394348144531,291.1499938964844,269.7785339355469,267.7509155273437,283.79547119140625,293.44171142578125,291.1395874023437,1.0,0.1900397390127182,0.8192232251167297,0.8192232251167297,1.0,1.0,-0.8863109946250916,0.3615431189537048,0.5247678756713867,0.1839365661144256,0.0,0.0,0.2966367602348327,24.58572578430176,25.0,2.051134824752808,-6564.11474609375,76.58522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9279479980469,305.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.904296875,18000.0,0.0,0.0,0.147383764386177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109139710664749,0.2109183818101883,-4.419775905262213e-06,0.0,0.0001495757896918,0.0,0.0,8.790620803833008,0.0,0.0,0.0,0.2890073955059051,4.0,0.0,1.0
403620,293.13641357421875,297.1499938964844,293.1499938964844,0.0235935281962156,-1027.388916015625,304.1493225097656,0.684093713760376,0.0851086601614952,0.0771471634507179,294.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5692826509475708,0.050000000745058,0.0481122694909572,293.0614318847656,297.1499938964844,293.1499938964844,0.1386396735906601,-2317.0166015625,304.1419982910156,0.922898292541504,0.2105247676372528,0.1473213732242584,293.1615295410156,297.1499938964844,293.1499938964844,0.1742149293422699,-3762.919921875,304.1513061523437,0.98370361328125,0.2520237565040588,0.2390841990709304,293.2932434082031,297.1499938964844,293.1499938964844,0.0008319884072989,-315.9609069824219,292.2923583984375,0.5692826509475708,0.050000000745058,0.2282238900661468,291.1396484375,291.1499938964844,269.74884033203125,267.7310791015625,283.77166748046875,293.4398803710937,291.1396179199219,1.0,0.1902375668287277,0.8191977739334106,0.8191977739334106,1.0,1.0,-0.8879297971725464,0.3625980913639068,0.5253317356109619,0.1834112107753753,0.0,0.0,0.2979868352413177,24.593679428100582,25.0,0.2943384945392608,-6595.1171875,76.88189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.5006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1481651216745376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119775712490081,0.2119819968938827,-4.4222379074199125e-06,0.0,0.0001503687672084,0.0,0.0,8.843144416809082,0.0,0.0,0.0,0.2892200052738189,4.0,0.0,1.0
403680,293.13641357421875,297.1499938964844,293.1499938964844,0.0235935281962156,-1027.388916015625,304.1493225097656,0.684093713760376,0.0851086601614952,0.0771471634507179,294.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5692826509475708,0.050000000745058,0.0481122694909572,293.0614318847656,297.1499938964844,293.1499938964844,0.1386396735906601,-2317.0166015625,304.1419982910156,0.922898292541504,0.2105247676372528,0.1473213732242584,293.1615295410156,297.1499938964844,293.1499938964844,0.1742149293422699,-3762.919921875,304.1513061523437,0.98370361328125,0.2520237565040588,0.2390841990709304,293.2932434082031,297.1499938964844,293.1499938964844,0.0008319884072989,-315.9609069824219,292.2923583984375,0.5692826509475708,0.050000000745058,0.2282238900661468,291.1396484375,291.1499938964844,269.74884033203125,267.7310791015625,283.77166748046875,293.4398803710937,291.1396179199219,1.0,0.1902375668287277,0.8191977739334106,0.8191977739334106,1.0,1.0,-0.8879297971725464,0.3625980913639068,0.5253317356109619,0.1834112107753753,0.0,0.0,0.2979868352413177,24.593679428100582,25.0,0.2943384945392608,-6595.1171875,76.88189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,305.5006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1481651216745376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119775712490081,0.2119819968938827,-4.4222379074199125e-06,0.0,0.0001503687672084,0.0,0.0,8.843144416809082,0.0,0.0,0.0,0.2892200052738189,4.0,0.0,1.0
403740,293.13580322265625,297.1499938964844,293.1499938964844,0.0238281916826963,-1032.7591552734375,304.1491394042969,0.6853973865509033,0.08557590842247,0.0775483027100563,294.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5693185925483704,0.050000000745058,0.0481120496988296,293.0641784667969,297.1499938964844,293.1499938964844,0.1400547921657562,-2335.89306640625,304.1423034667969,0.925853431224823,0.2122130244970321,0.1485127359628677,293.1607360839844,297.1499938964844,293.1499938964844,0.174086332321167,-3760.763671875,304.1510925292969,0.9835816025733948,0.2518909573554992,0.2389427423477172,293.29315185546875,297.1499938964844,293.1499938964844,0.0007961854571476,-302.3691101074219,292.2425537109375,0.5693185925483704,0.050000000745058,0.2282228469848632,291.13922119140625,291.1499938964844,269.7165832519531,267.71075439453125,283.7483215332031,293.4370422363281,291.1391906738281,1.0,0.190435454249382,0.8191722631454468,0.8191722631454468,1.0,1.0,-0.88966965675354,0.3636263608932495,0.5260432958602905,0.183114469051361,0.0,0.0,0.2994561791419983,24.593965530395508,25.0,-0.3574603199958801,-6628.33740234375,77.18915557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,305.5140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.148900032043457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131544202566146,0.2131588459014892,-4.424891358212335e-06,0.0,0.0001511146110715,0.0,0.0,8.901239395141602,0.0,0.0,0.0,0.2894535362720489,4.0,0.0,1.0
403800,293.13580322265625,297.1499938964844,293.1499938964844,0.0238281916826963,-1032.7591552734375,304.1491394042969,0.6853973865509033,0.08557590842247,0.0775483027100563,294.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5693185925483704,0.050000000745058,0.0481120496988296,293.0641784667969,297.1499938964844,293.1499938964844,0.1400547921657562,-2335.89306640625,304.1423034667969,0.925853431224823,0.2122130244970321,0.1485127359628677,293.1607360839844,297.1499938964844,293.1499938964844,0.174086332321167,-3760.763671875,304.1510925292969,0.9835816025733948,0.2518909573554992,0.2389427423477172,293.29315185546875,297.1499938964844,293.1499938964844,0.0007961854571476,-302.3691101074219,292.2425537109375,0.5693185925483704,0.050000000745058,0.2282228469848632,291.13922119140625,291.1499938964844,269.7165832519531,267.71075439453125,283.7483215332031,293.4370422363281,291.1391906738281,1.0,0.190435454249382,0.8191722631454468,0.8191722631454468,1.0,1.0,-0.88966965675354,0.3636263608932495,0.5260432958602905,0.183114469051361,0.0,0.0,0.2994561791419983,24.593965530395508,25.0,-0.3574603199958801,-6628.33740234375,77.18915557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,305.5140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.148900032043457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131544202566146,0.2131588459014892,-4.424891358212335e-06,0.0,0.0001511146110715,0.0,0.0,8.901239395141602,0.0,0.0,0.0,0.2894535362720489,4.0,0.0,1.0
403860,293.13494873046875,297.1499938964844,293.1499938964844,0.0241002086549997,-1038.937255859375,304.14898681640625,0.6869480609893799,0.0861077010631561,0.0780121684074401,294.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5694040656089783,0.050000000745058,0.0481115281581878,293.0670471191406,297.1499938964844,293.1499938964844,0.141395092010498,-2353.72314453125,304.14263916015625,0.92872416973114,0.2138056606054306,0.1496404707431793,293.1597595214844,297.1499938964844,293.1499938964844,0.1740056276321411,-3759.427001953125,304.15087890625,0.983589231967926,0.2518164217472076,0.2388586997985839,293.292724609375,297.1499938964844,293.1499938964844,0.0007609890890307,-289.0041198730469,292.1938781738281,0.5694040656089783,0.050000000745058,0.2282203733921051,291.1390380859375,291.1499938964844,269.6820068359375,267.69000244140625,283.7261962890625,293.43475341796875,291.1390380859375,1.0,0.1906349807977676,0.8191455006599426,0.8191455006599426,1.0,1.0,-0.8914753198623657,0.3646126687526703,0.5268626809120178,0.1830117404460907,0.0,0.0,0.3009313941001892,24.590940475463867,25.0,-0.2087563872337341,-6661.89013671875,77.50393676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,305.5276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1496027708053589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143647074699401,0.2143691331148147,-4.427708063303726e-06,0.0,0.0001518277858849,0.0,0.0,8.961282730102539,0.0,0.0,0.0,0.2896956205368042,4.0,0.0,1.0
403920,293.13494873046875,297.1499938964844,293.1499938964844,0.0241002086549997,-1038.937255859375,304.14898681640625,0.6869480609893799,0.0861077010631561,0.0780121684074401,294.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5694040656089783,0.050000000745058,0.0481115281581878,293.0670471191406,297.1499938964844,293.1499938964844,0.141395092010498,-2353.72314453125,304.14263916015625,0.92872416973114,0.2138056606054306,0.1496404707431793,293.1597595214844,297.1499938964844,293.1499938964844,0.1740056276321411,-3759.427001953125,304.15087890625,0.983589231967926,0.2518164217472076,0.2388586997985839,293.292724609375,297.1499938964844,293.1499938964844,0.0007609890890307,-289.0041198730469,292.1938781738281,0.5694040656089783,0.050000000745058,0.2282203733921051,291.1390380859375,291.1499938964844,269.6820068359375,267.69000244140625,283.7261962890625,293.43475341796875,291.1390380859375,1.0,0.1906349807977676,0.8191455006599426,0.8191455006599426,1.0,1.0,-0.8914753198623657,0.3646126687526703,0.5268626809120178,0.1830117404460907,0.0,0.0,0.3009313941001892,24.590940475463867,25.0,-0.2087563872337341,-6661.89013671875,77.50393676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,305.5276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1496027708053589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143647074699401,0.2143691331148147,-4.427708063303726e-06,0.0,0.0001518277858849,0.0,0.0,8.961282730102539,0.0,0.0,0.0,0.2896956205368042,4.0,0.0,1.0
403980,293.13397216796875,297.1499938964844,293.1499938964844,0.0244017485529184,-1045.7359619140625,304.1488342285156,0.688664972782135,0.0866873264312744,0.0785218551754951,294.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5695151090621948,0.050000000745058,0.0481108464300632,293.070068359375,297.1499938964844,293.1499938964844,0.1426547169685363,-2370.43994140625,304.1429748535156,0.9314475655555724,0.215291753411293,0.1506958901882171,293.15869140625,297.1499938964844,293.1499938964844,0.1739692091941833,-3758.8544921875,304.150634765625,0.9836838245391846,0.251789391040802,0.238821342587471,293.2921447753906,297.1499938964844,293.1499938964844,0.0007261750288307,-275.7851257324219,292.14581298828125,0.5695151090621948,0.050000000745058,0.2282171547412872,291.13885498046875,291.1499938964844,269.64532470703125,267.6688842773437,283.7053527832031,293.433349609375,291.13873291015625,1.0,0.1908363252878189,0.8191186785697937,0.8191186785697937,1.0,1.0,-0.8933042287826538,0.3655481934547424,0.5277560353279114,0.1830692291259765,0.0,0.0,0.3024264276027679,24.587364196777344,25.0,-0.6806684732437134,-6692.16259765625,77.82295227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,305.5437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.078125,18000.0,0.0,0.0,0.1502796113491058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155820578336715,0.2155864834785461,-4.4305647861619946e-06,0.0,0.0001525146944914,0.0,0.0,9.021851539611816,0.0,0.0,0.0,0.2899405360221863,4.0,0.0,1.0
404040,293.13397216796875,297.1499938964844,293.1499938964844,0.0244017485529184,-1045.7359619140625,304.1488342285156,0.688664972782135,0.0866873264312744,0.0785218551754951,294.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5695151090621948,0.050000000745058,0.0481108464300632,293.070068359375,297.1499938964844,293.1499938964844,0.1426547169685363,-2370.43994140625,304.1429748535156,0.9314475655555724,0.215291753411293,0.1506958901882171,293.15869140625,297.1499938964844,293.1499938964844,0.1739692091941833,-3758.8544921875,304.150634765625,0.9836838245391846,0.251789391040802,0.238821342587471,293.2921447753906,297.1499938964844,293.1499938964844,0.0007261750288307,-275.7851257324219,292.14581298828125,0.5695151090621948,0.050000000745058,0.2282171547412872,291.13885498046875,291.1499938964844,269.64532470703125,267.6688842773437,283.7053527832031,293.433349609375,291.13873291015625,1.0,0.1908363252878189,0.8191186785697937,0.8191186785697937,1.0,1.0,-0.8933042287826538,0.3655481934547424,0.5277560353279114,0.1830692291259765,0.0,0.0,0.3024264276027679,24.587364196777344,25.0,-0.6806684732437134,-6692.16259765625,77.82295227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,305.5437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.078125,18000.0,0.0,0.0,0.1502796113491058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155820578336715,0.2155864834785461,-4.4305647861619946e-06,0.0,0.0001525146944914,0.0,0.0,9.021851539611816,0.0,0.0,0.0,0.2899405360221863,4.0,0.0,1.0
404100,293.1334533691406,297.1499938964844,293.1499938964844,0.0245642196387052,-1049.3848876953125,304.14874267578125,0.6895723938941956,0.0869927406311035,0.0787914171814918,294.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5695755481719971,0.050000000745058,0.0481104776263237,293.0716552734375,297.1499938964844,293.1499938964844,0.1432570070028305,-2378.42724609375,304.1431579589844,0.932738721370697,0.2159912288188934,0.1511934399604797,293.1581115722656,297.1499938964844,293.1499938964844,0.1739741563796997,-3758.97900390625,304.1505126953125,0.9837560653686525,0.2517922520637512,0.2388186454772949,293.2917785644531,297.1499938964844,293.1499938964844,0.0007089871214702,-269.2643737792969,292.1215209960937,0.5695755481719971,0.050000000745058,0.2282153964042663,291.1382141113281,291.1499938964844,269.62628173828125,267.6581726074219,283.69537353515625,293.4330139160156,291.13800048828125,1.0,0.1909375637769699,0.819105327129364,0.819105327129364,1.0,1.0,-0.8942191004753113,0.3659964799880981,0.5282226204872131,0.1831481754779815,0.0,0.0,0.3032754063606262,24.585834503173828,25.0,-1.5120707750320437,-6706.27734375,77.98329162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,305.5549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1506050080060959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162444442510604,0.2162488847970962,-4.432052719494095e-06,0.0,0.0001528449356555,0.0,0.0,9.05473518371582,0.0,0.0,0.0,0.2900732457637787,4.0,0.0,1.0
404160,293.1329345703125,297.1499938964844,293.1499938964844,0.0247329603880643,-1053.161376953125,304.1486511230469,0.6905053853988647,0.0873068049550056,0.0790690705180168,294.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5696379542350769,0.050000000745058,0.0481100976467132,293.0732727050781,297.1499938964844,293.1499938964844,0.1438401490449905,-2386.154296875,304.1433410644531,0.9339833855628968,0.2166633009910583,0.1516720056533813,293.15753173828125,297.1499938964844,293.1499938964844,0.1739905923604965,-3759.304443359375,304.150390625,0.9838414192199708,0.2518045008182525,0.2388250231742859,293.2914123535156,297.1499938964844,293.1499938964844,0.000691907654982,-262.786376953125,292.09716796875,0.5696379542350769,0.050000000745058,0.2282135933637619,291.1373291015625,291.1499938964844,269.6067810058594,267.6473999023437,283.6856689453125,293.432861328125,291.1371154785156,1.0,0.1910390555858612,0.8190895915031433,0.8190895915031433,1.0,1.0,-0.8951317071914673,0.3664323091506958,0.5286993980407715,0.1832554936408996,0.0,0.0,0.3042080998420715,24.58456420898437,25.0,-1.933215498924256,-6721.11669921875,78.14388275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,305.56756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.087890625,18000.0,0.0,0.0,0.1509223878383636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169790267944336,0.2169834524393081,-4.4336652536003385e-06,0.0,0.0001531670422991,0.0,0.0,9.09117317199707,0.0,0.0,0.0,0.2902196049690246,4.0,0.0,1.0
