time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404220,293.1318359375,297.1499938964844,293.1499938964844,0.0250847600400447,-1060.976318359375,304.1485290527344,0.6924402117729187,0.0879599973559379,0.0796477422118187,294.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5697649121284485,0.050000000745058,0.0481093227863311,293.07666015625,297.1499938964844,293.1499938964844,0.1449294239282608,-2400.5546875,304.14373779296875,0.936317503452301,0.2179193496704101,0.1525678783655166,293.1563415527344,297.1499938964844,293.1499938964844,0.1740405410528183,-3760.2314453125,304.1501770019531,0.984046220779419,0.2518566846847534,0.2388647049665451,293.2905578613281,297.1499938964844,293.1499938964844,0.0006580302142538,-249.93096923828125,292.0491943359375,0.5697649121284485,0.050000000745058,0.228209912776947,291.1360778808594,291.1499938964844,269.56658935546875,267.6256103515625,283.6668395996094,293.4331359863281,291.1359558105469,1.0,0.1912425011396408,0.8190581798553467,0.8190581798553467,1.0,1.0,-0.8969437479972839,0.3672691583633423,0.5296745896339417,0.1835414618253708,0.0,0.0,0.30616295337677,24.58306121826172,25.0,-1.5310746431350708,-6751.783203125,78.46501159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,305.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.21484375,18000.0,0.0,0.0,0.1515403538942337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185842394828796,0.2185886651277542,-4.4373100536176935e-06,0.0,0.0001537942007416,0.0,0.0,9.171202659606934,0.0,0.0,0.0,0.2905412316322326,4.0,0.0,1.0
404280,293.1318359375,297.1499938964844,293.1499938964844,0.0250847600400447,-1060.976318359375,304.1485290527344,0.6924402117729187,0.0879599973559379,0.0796477422118187,294.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5697649121284485,0.050000000745058,0.0481093227863311,293.07666015625,297.1499938964844,293.1499938964844,0.1449294239282608,-2400.5546875,304.14373779296875,0.936317503452301,0.2179193496704101,0.1525678783655166,293.1563415527344,297.1499938964844,293.1499938964844,0.1740405410528183,-3760.2314453125,304.1501770019531,0.984046220779419,0.2518566846847534,0.2388647049665451,293.2905578613281,297.1499938964844,293.1499938964844,0.0006580302142538,-249.93096923828125,292.0491943359375,0.5697649121284485,0.050000000745058,0.228209912776947,291.1360778808594,291.1499938964844,269.56658935546875,267.6256103515625,283.6668395996094,293.4331359863281,291.1359558105469,1.0,0.1912425011396408,0.8190581798553467,0.8190581798553467,1.0,1.0,-0.8969437479972839,0.3672691583633423,0.5296745896339417,0.1835414618253708,0.0,0.0,0.30616295337677,24.58306121826172,25.0,-1.5310746431350708,-6751.783203125,78.46501159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,305.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.21484375,18000.0,0.0,0.0,0.1515403538942337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185842394828796,0.2185886651277542,-4.4373100536176935e-06,0.0,0.0001537942007416,0.0,0.0,9.171202659606934,0.0,0.0,0.0,0.2905412316322326,4.0,0.0,1.0
404340,293.1311950683594,297.1499938964844,293.1499938964844,0.0253045298159122,-1065.8204345703125,304.1484375,0.6936386227607727,0.088366650044918,0.080008715391159,294.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5698404312133789,0.050000000745058,0.0481088608503341,293.0787658691406,297.1499938964844,293.1499938964844,0.1455325335264206,-2408.5087890625,304.1440124511719,0.9376134872436525,0.2186153084039688,0.1530650854110717,293.1556091308594,297.1499938964844,293.1499938964844,0.1740810275077819,-3760.959228515625,304.15008544921875,0.984187126159668,0.25190469622612,0.2389047443866729,293.2900390625,297.1499938964844,293.1499938964844,0.0006378513644449,-242.2704620361328,292.0209655761719,0.5698404312133789,0.050000000745058,0.2282077223062515,291.1356506347656,291.1499938964844,269.5417785644531,267.6123962402344,283.6558532714844,293.43359375,291.13555908203125,1.0,0.1913646012544632,0.8190392851829529,0.8190392851829529,1.0,1.0,-0.8980185985565186,0.3677506148815155,0.5302680134773254,0.1837493628263473,0.0,0.0,0.3073554933071136,24.58292007446289,25.0,-1.226115345954895,-6769.75537109375,78.65711212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98388671875,305.6134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.98828125,18000.0,0.0,0.0,0.1519038081169128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195775359869003,0.2195819765329361,-4.439648819243303e-06,0.0,0.0001541630481369,0.0,0.0,9.2210054397583,0.0,0.0,0.0,0.2907423973083496,4.0,0.0,1.0
404400,293.1307373046875,297.1499938964844,293.1499938964844,0.0254542995244264,-1069.1065673828125,304.1484069824219,0.694449245929718,0.0886427015066146,0.0802539810538292,294.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5698902606964111,0.050000000745058,0.0481085591018199,293.0802001953125,297.1499938964844,293.1499938964844,0.1459166556596756,-2413.568359375,304.1441955566406,0.938438355922699,0.2190579175949096,0.1533816754817962,293.1551208496094,297.1499938964844,293.1499938964844,0.1741124242544174,-3761.518310546875,304.1499938964844,0.984286904335022,0.2519424855709076,0.2389370203018188,293.2897033691406,297.1499938964844,293.1499938964844,0.0006244667456485,-237.1886749267578,292.00225830078125,0.5698902606964111,0.050000000745058,0.2282062768936157,291.1354064941406,291.1499938964844,269.5249938964844,267.6035461425781,283.6486511230469,293.4339904785156,291.1353454589844,1.0,0.191445916891098,0.81902676820755,0.81902676820755,1.0,1.0,-0.8987296223640442,0.3680641651153564,0.5306654572486877,0.1838995963335037,0.0,0.0,0.3081594705581665,24.583112716674805,25.0,-0.9814321994781494,-6781.99951171875,78.7848129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862365722656,305.625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.85546875,18000.0,0.0,0.0,0.152144193649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202495485544204,0.2202539891004562,-4.441240434971405e-06,0.0,0.0001544070255476,0.0,0.0,9.254768371582031,0.0,0.0,0.0,0.2908789813518524,4.0,0.0,1.0
404460,293.1296691894531,297.1499938964844,293.1499938964844,0.0258383769541978,-1077.472412109375,304.1482849121094,0.6965144276618958,0.0893507674336433,0.0808838009834289,294.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5700104832649231,0.050000000745058,0.0481078252196311,293.0838623046875,297.1499938964844,293.1499938964844,0.1468004882335662,-2425.1806640625,304.1446533203125,0.940348744392395,0.2200825065374374,0.1541157811880111,293.1539306640625,297.1499938964844,293.1499938964844,0.1741987764835357,-3763.03125,304.1498718261719,0.9845544695854188,0.2520581483840942,0.2390382587909698,293.2887878417969,297.1499938964844,293.1499938964844,0.0005911822081543,-224.5448303222656,291.95635986328125,0.5700104832649231,0.050000000745058,0.2282028049230575,291.135498046875,291.1499938964844,269.48223876953125,267.581298828125,283.6308288574219,293.4353332519531,291.1356201171875,1.0,0.1916485279798507,0.8189931511878967,0.8189931511878967,1.0,1.0,-0.9004830718040466,0.3688240349292755,0.5316590666770935,0.1843041628599167,0.0,0.0,0.3100992441177368,24.584699630737305,25.0,0.4174970388412475,-6814.38232421875,79.10209655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906921386719,305.6502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.876953125,18000.0,0.0,0.0,0.1527446210384369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221918836236,0.2219232767820358,-4.445294052857207e-06,0.0,0.0001550163724459,0.0,0.0,9.339014053344728,0.0,0.0,0.0,0.2912201583385467,4.0,0.0,1.0
404520,293.1296691894531,297.1499938964844,293.1499938964844,0.0258383769541978,-1077.472412109375,304.1482849121094,0.6965144276618958,0.0893507674336433,0.0808838009834289,294.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5700104832649231,0.050000000745058,0.0481078252196311,293.0838623046875,297.1499938964844,293.1499938964844,0.1468004882335662,-2425.1806640625,304.1446533203125,0.940348744392395,0.2200825065374374,0.1541157811880111,293.1539306640625,297.1499938964844,293.1499938964844,0.1741987764835357,-3763.03125,304.1498718261719,0.9845544695854188,0.2520581483840942,0.2390382587909698,293.2887878417969,297.1499938964844,293.1499938964844,0.0005911822081543,-224.5448303222656,291.95635986328125,0.5700104832649231,0.050000000745058,0.2282028049230575,291.135498046875,291.1499938964844,269.48223876953125,267.581298828125,283.6308288574219,293.4353332519531,291.1356201171875,1.0,0.1916485279798507,0.8189931511878967,0.8189931511878967,1.0,1.0,-0.9004830718040466,0.3688240349292755,0.5316590666770935,0.1843041628599167,0.0,0.0,0.3100992441177368,24.584699630737305,25.0,0.4174970388412475,-6814.38232421875,79.10209655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906921386719,305.6502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.876953125,18000.0,0.0,0.0,0.1527446210384369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221918836236,0.2219232767820358,-4.445294052857207e-06,0.0,0.0001550163724459,0.0,0.0,9.339014053344728,0.0,0.0,0.0,0.2912201583385467,4.0,0.0,1.0
404580,293.12860107421875,297.1499938964844,293.1499938964844,0.0262334290891885,-1085.9859619140625,304.148193359375,0.6986211538314819,0.0900808349251747,0.0815341994166374,294.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5701223015785217,0.050000000745058,0.0481071397662162,293.0876159667969,297.1499938964844,293.1499938964844,0.1475751847028732,-2435.31640625,304.1451416015625,0.9420487880706788,0.2209936529397964,0.1547710448503494,293.1527404785156,297.1499938964844,293.1499938964844,0.174289658665657,-3764.5908203125,304.1497497558594,0.984841287136078,0.252200573682785,0.2391655147075653,293.28790283203125,297.1499938964844,293.1499938964844,0.0005580625147558,-211.93606567382807,291.9120483398437,0.5701223015785217,0.050000000745058,0.2281995564699173,291.1369323730469,291.1499938964844,269.4385070800781,267.5588684082031,283.6131591796875,293.4370422363281,291.1371765136719,1.0,0.1918496340513229,0.8189595341682434,0.8189595341682434,1.0,1.0,-0.9021981954574584,0.3695551455020904,0.5326430201530457,0.1847312599420547,0.0,0.0,0.3117510974407196,24.58780288696289,25.0,1.8100255727767944,-6846.13671875,79.4157485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927978515625,305.6675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.794921875,18000.0,0.0,0.0,0.1533556133508682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234000712633133,0.2234045267105102,-4.449116204341408e-06,0.0,0.0001556364586576,0.0,0.0,9.414441108703612,0.0,0.0,0.0,0.2915277183055877,4.0,0.0,1.0
404640,293.12860107421875,297.1499938964844,293.1499938964844,0.0262334290891885,-1085.9859619140625,304.148193359375,0.6986211538314819,0.0900808349251747,0.0815341994166374,294.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5701223015785217,0.050000000745058,0.0481071397662162,293.0876159667969,297.1499938964844,293.1499938964844,0.1475751847028732,-2435.31640625,304.1451416015625,0.9420487880706788,0.2209936529397964,0.1547710448503494,293.1527404785156,297.1499938964844,293.1499938964844,0.174289658665657,-3764.5908203125,304.1497497558594,0.984841287136078,0.252200573682785,0.2391655147075653,293.28790283203125,297.1499938964844,293.1499938964844,0.0005580625147558,-211.93606567382807,291.9120483398437,0.5701223015785217,0.050000000745058,0.2281995564699173,291.1369323730469,291.1499938964844,269.4385070800781,267.5588684082031,283.6131591796875,293.4370422363281,291.1371765136719,1.0,0.1918496340513229,0.8189595341682434,0.8189595341682434,1.0,1.0,-0.9021981954574584,0.3695551455020904,0.5326430201530457,0.1847312599420547,0.0,0.0,0.3117510974407196,24.58780288696289,25.0,1.8100255727767944,-6846.13671875,79.4157485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927978515625,305.6675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.794921875,18000.0,0.0,0.0,0.1533556133508682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234000712633133,0.2234045267105102,-4.449116204341408e-06,0.0,0.0001556364586576,0.0,0.0,9.414441108703612,0.0,0.0,0.0,0.2915277183055877,4.0,0.0,1.0
404700,293.1280822753906,297.1499938964844,293.1499938964844,0.0264365468174219,-1090.33544921875,304.1481628417969,0.6996856927871704,0.0904533863067627,0.0818664580583572,294.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.570173442363739,0.050000000745058,0.0481068268418312,293.08953857421875,297.1499938964844,293.1499938964844,0.1479251086711883,-2439.8857421875,304.1453857421875,0.9428138732910156,0.2214034497737884,0.1550671607255935,293.1521301269531,297.1499938964844,293.1499938964844,0.1743434071540832,-3765.513671875,304.14971923828125,0.9849891662597656,0.2522812783718109,0.2392383962869644,293.2874450683594,297.1499938964844,293.1499938964844,0.0005431102472357,-205.66685485839844,291.8900756835937,0.570173442363739,0.050000000745058,0.2281980812549591,291.1376953125,291.1499938964844,269.4163513183594,267.547607421875,283.6043701171875,293.4380187988281,291.13787841796875,1.0,0.1919493228197097,0.8189427256584167,0.8189427256584167,1.0,1.0,-0.9030376672744752,0.3699108958244324,0.5331267714500427,0.1849459409713745,0.0,0.0,0.3124893605709076,24.590002059936523,25.0,1.8394718170166016,-6860.6669921875,79.5706558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,305.6739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2890625,18000.0,0.0,0.0,0.1536650359630584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22405406832695,0.224058523774147,-4.45083060185425e-06,0.0,0.0001559504744363,0.0,0.0,9.447864532470703,0.0,0.0,0.0,0.2916646301746368,4.0,0.0,1.0
404760,293.1275939941406,297.1499938964844,293.1499938964844,0.0266441088169813,-1094.7646484375,304.14813232421875,0.7007549405097961,0.0908303335309028,0.0822028666734695,294.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5702207088470459,0.050000000745058,0.0481065399944782,293.09149169921875,297.1499938964844,293.1499938964844,0.1482531726360321,-2444.168701171875,304.1456298828125,0.9435216188430786,0.221782699227333,0.1553421020507812,293.1515808105469,297.1499938964844,293.1499938964844,0.1744060814380645,-3766.595947265625,304.149658203125,0.9851385951042176,0.2523677349090576,0.2393168658018112,293.2869873046875,297.1499938964844,293.1499938964844,0.0005313655128702,-199.40147399902344,291.867919921875,0.5702207088470459,0.050000000745058,0.2281967103481292,291.1382141113281,291.1499938964844,269.39404296875,267.53631591796875,283.5956115722656,293.4391174316406,291.1383361816406,1.0,0.1920482963323593,0.8189243674278259,0.8189243674278259,1.0,1.0,-0.9038636088371276,0.370260626077652,0.5336030125617981,0.1851576268672943,0.0,0.0,0.3132171928882599,24.592649459838867,25.0,1.4894551038742063,-6874.5341796875,79.72401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935607910156,305.6800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.1539750546216964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246848195791244,0.2246892601251602,-4.4524467739393e-06,0.0,0.0001562651159474,0.0,0.0,9.480063438415527,0.0,0.0,0.0,0.2917963564395904,4.0,0.0,1.0
404820,293.1266174316406,297.1499938964844,293.1499938964844,0.0270712580531835,-1103.8297119140625,304.1480407714844,0.70290207862854,0.091596245765686,0.0828867554664611,294.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5703031420707703,0.050000000745058,0.0481060333549976,293.0954895019531,297.1499938964844,293.1499938964844,0.1488441526889801,-2451.8779296875,304.1460876464844,0.9447704553604126,0.2224529683589935,0.155830442905426,293.15045166015625,297.1499938964844,293.1499938964844,0.1745546460151672,-3769.172607421875,304.1495056152344,0.9854394793510436,0.2525565028190613,0.2394891083240509,293.2861022949219,297.1499938964844,293.1499938964844,0.0005138542619533,-187.0981903076172,291.8232421875,0.5703031420707703,0.050000000745058,0.228194311261177,291.1386413574219,291.1499938964844,269.34912109375,267.5137023925781,283.5780334472656,293.4416198730469,291.138671875,1.0,0.1922437697649002,0.8188877105712891,0.8188877105712891,1.0,1.0,-0.9054738283157348,0.3709452450275421,0.5345286130905151,0.1855631917715072,0.0,0.0,0.3146957457065582,24.59918212890625,25.0,0.6720271706581116,-6902.10302734375,80.02574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,305.6924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.1545941829681396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259527891874313,0.2259572446346283,-4.45559135187068e-06,0.0,0.0001568934385431,0.0,0.0,9.544692993164062,0.0,0.0,0.0,0.2920595407485962,4.0,0.0,1.0
404880,293.1266174316406,297.1499938964844,293.1499938964844,0.0270712580531835,-1103.8297119140625,304.1480407714844,0.70290207862854,0.091596245765686,0.0828867554664611,294.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5703031420707703,0.050000000745058,0.0481060333549976,293.0954895019531,297.1499938964844,293.1499938964844,0.1488441526889801,-2451.8779296875,304.1460876464844,0.9447704553604126,0.2224529683589935,0.155830442905426,293.15045166015625,297.1499938964844,293.1499938964844,0.1745546460151672,-3769.172607421875,304.1495056152344,0.9854394793510436,0.2525565028190613,0.2394891083240509,293.2861022949219,297.1499938964844,293.1499938964844,0.0005138542619533,-187.0981903076172,291.8232421875,0.5703031420707703,0.050000000745058,0.228194311261177,291.1386413574219,291.1499938964844,269.34912109375,267.5137023925781,283.5780334472656,293.4416198730469,291.138671875,1.0,0.1922437697649002,0.8188877105712891,0.8188877105712891,1.0,1.0,-0.9054738283157348,0.3709452450275421,0.5345286130905151,0.1855631917715072,0.0,0.0,0.3146957457065582,24.59918212890625,25.0,0.6720271706581116,-6902.10302734375,80.02574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,305.6924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.1545941829681396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259527891874313,0.2259572446346283,-4.45559135187068e-06,0.0,0.0001568934385431,0.0,0.0,9.544692993164062,0.0,0.0,0.0,0.2920595407485962,4.0,0.0,1.0
404940,293.1257019042969,297.1499938964844,293.1499938964844,0.0275125131011009,-1113.11865234375,304.14794921875,0.7050618529319763,0.0923781171441078,0.0835852399468422,294.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5703720450401306,0.050000000745058,0.0481056123971939,293.0994873046875,297.1499938964844,293.1499938964844,0.1493472456932068,-2458.428955078125,304.14654541015625,0.9458158612251282,0.2230202406644821,0.1562418192625045,293.1493530273437,297.1499938964844,293.1499938964844,0.1747265011072158,-3772.1533203125,304.1493835449219,0.9857460856437684,0.2527662515640259,0.239681527018547,293.28521728515625,297.1499938964844,293.1499938964844,0.0004992466419935,-174.5701141357422,291.778564453125,0.5703720450401306,0.050000000745058,0.2281923145055771,291.13873291015625,291.1499938964844,269.30389404296875,267.4911193847656,283.5602722167969,293.4443359375,291.1387634277344,1.0,0.1924354434013366,0.8188510537147522,0.8188510537147522,1.0,1.0,-0.9070339798927308,0.3716180026531219,0.5354159474372864,0.1859322786331176,0.0,0.0,0.3161877989768982,24.606725692749023,25.0,0.2208530008792877,-6929.8369140625,80.32075500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945373535156,305.7051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.1552124470472335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272426933050155,0.2272471487522125,-4.458767307369271e-06,0.0,0.0001575209025759,0.0,0.0,9.61054801940918,0.0,0.0,0.0,0.2923270761966705,4.0,0.0,1.0
405000,293.1257019042969,297.1499938964844,293.1499938964844,0.0275125131011009,-1113.11865234375,304.14794921875,0.7050618529319763,0.0923781171441078,0.0835852399468422,294.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5703720450401306,0.050000000745058,0.0481056123971939,293.0994873046875,297.1499938964844,293.1499938964844,0.1493472456932068,-2458.428955078125,304.14654541015625,0.9458158612251282,0.2230202406644821,0.1562418192625045,293.1493530273437,297.1499938964844,293.1499938964844,0.1747265011072158,-3772.1533203125,304.1493835449219,0.9857460856437684,0.2527662515640259,0.239681527018547,293.28521728515625,297.1499938964844,293.1499938964844,0.0004992466419935,-174.5701141357422,291.778564453125,0.5703720450401306,0.050000000745058,0.2281923145055771,291.13873291015625,291.1499938964844,269.30389404296875,267.4911193847656,283.5602722167969,293.4443359375,291.1387634277344,1.0,0.1924354434013366,0.8188510537147522,0.8188510537147522,1.0,1.0,-0.9070339798927308,0.3716180026531219,0.5354159474372864,0.1859322786331176,0.0,0.0,0.3161877989768982,24.606725692749023,25.0,0.2208530008792877,-6929.8369140625,80.32075500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945373535156,305.7051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.1552124470472335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272426933050155,0.2272471487522125,-4.458767307369271e-06,0.0,0.0001575209025759,0.0,0.0,9.61054801940918,0.0,0.0,0.0,0.2923270761966705,4.0,0.0,1.0
405060,293.1247863769531,297.1499938964844,293.1499938964844,0.027967007830739,-1122.6085205078125,304.1478881835937,0.7072422504425049,0.093175284564495,0.0842974111437797,294.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5704386234283447,0.050000000745058,0.0481052063405513,293.103271484375,297.1499938964844,293.1499938964844,0.1497935056686401,-2464.23828125,304.1469421386719,0.946742057800293,0.223527729511261,0.156604528427124,293.1483154296875,297.1499938964844,293.1499938964844,0.1749181598424911,-3775.4755859375,304.1492919921875,0.986069679260254,0.252995103597641,0.2398922145366668,293.2843322753906,297.1499938964844,293.1499938964844,0.0004861791094299,-162.30172729492188,291.7340087890625,0.5704386234283447,0.050000000745058,0.2281903773546219,291.138671875,291.1499938964844,269.2586669921875,267.46856689453125,283.5419616699219,293.4468688964844,291.1386413574219,1.0,0.1926238238811493,0.818811297416687,0.818811297416687,1.0,1.0,-0.908574104309082,0.3722979128360748,0.5362761616706848,0.186255857348442,0.0,0.0,0.3177018761634826,24.61361122131348,25.0,-0.1209070459008216,-6957.86474609375,80.61190032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,305.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.1558312773704528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285531610250473,0.2285576164722442,-4.462000106286723e-06,0.0,0.0001581489341333,0.0,0.0,9.677626609802246,0.0,0.0,0.0,0.2925997078418731,4.0,0.0,1.0
405120,293.1247863769531,297.1499938964844,293.1499938964844,0.027967007830739,-1122.6085205078125,304.1478881835937,0.7072422504425049,0.093175284564495,0.0842974111437797,294.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5704386234283447,0.050000000745058,0.0481052063405513,293.103271484375,297.1499938964844,293.1499938964844,0.1497935056686401,-2464.23828125,304.1469421386719,0.946742057800293,0.223527729511261,0.156604528427124,293.1483154296875,297.1499938964844,293.1499938964844,0.1749181598424911,-3775.4755859375,304.1492919921875,0.986069679260254,0.252995103597641,0.2398922145366668,293.2843322753906,297.1499938964844,293.1499938964844,0.0004861791094299,-162.30172729492188,291.7340087890625,0.5704386234283447,0.050000000745058,0.2281903773546219,291.138671875,291.1499938964844,269.2586669921875,267.46856689453125,283.5419616699219,293.4468688964844,291.1386413574219,1.0,0.1926238238811493,0.818811297416687,0.818811297416687,1.0,1.0,-0.908574104309082,0.3722979128360748,0.5362761616706848,0.186255857348442,0.0,0.0,0.3177018761634826,24.61361122131348,25.0,-0.1209070459008216,-6957.86474609375,80.61190032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,305.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.1558312773704528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285531610250473,0.2285576164722442,-4.462000106286723e-06,0.0,0.0001581489341333,0.0,0.0,9.677626609802246,0.0,0.0,0.0,0.2925997078418731,4.0,0.0,1.0
405180,293.1239318847656,297.1499938964844,293.1499938964844,0.0284355413168668,-1132.3134765625,304.1477966308594,0.7094457745552063,0.0939890444278717,0.085024207830429,294.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5705103278160095,0.050000000745058,0.0481047667562961,293.1067810058594,297.1499938964844,293.1499938964844,0.1502062082290649,-2469.616455078125,304.14727783203125,0.9476070404052734,0.2239988148212433,0.1569383889436721,293.1473083496094,297.1499938964844,293.1499938964844,0.1751297414302826,-3779.14208984375,304.149169921875,0.9864189028739928,0.2532431781291961,0.2401210367679596,293.283447265625,297.1499938964844,293.1499938964844,0.0004737070121336,-150.1616668701172,291.6896057128906,0.5705103278160095,0.050000000745058,0.2281883060932159,291.1383972167969,291.1499938964844,269.213623046875,267.4461364746094,283.5229187011719,293.4489440917969,291.1383361816406,1.0,0.1928096860647201,0.818771481513977,0.818771481513977,1.0,1.0,-0.9101186990737916,0.3730008602142334,0.5371178388595581,0.186526820063591,0.0,0.0,0.3192669451236725,24.61871719360352,25.0,-0.3906657993793487,-6986.61865234375,80.90189361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,305.7306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.169921875,18000.0,0.0,0.0,0.1564533561468124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229909285902977,0.2299137562513351,-4.465338406589581e-06,0.0,0.0001587802689755,0.0,0.0,9.747197151184082,0.0,0.0,0.0,0.2928824126720428,4.0,0.0,1.0
405240,293.1239318847656,297.1499938964844,293.1499938964844,0.0284355413168668,-1132.3134765625,304.1477966308594,0.7094457745552063,0.0939890444278717,0.085024207830429,294.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5705103278160095,0.050000000745058,0.0481047667562961,293.1067810058594,297.1499938964844,293.1499938964844,0.1502062082290649,-2469.616455078125,304.14727783203125,0.9476070404052734,0.2239988148212433,0.1569383889436721,293.1473083496094,297.1499938964844,293.1499938964844,0.1751297414302826,-3779.14208984375,304.149169921875,0.9864189028739928,0.2532431781291961,0.2401210367679596,293.283447265625,297.1499938964844,293.1499938964844,0.0004737070121336,-150.1616668701172,291.6896057128906,0.5705103278160095,0.050000000745058,0.2281883060932159,291.1383972167969,291.1499938964844,269.213623046875,267.4461364746094,283.5229187011719,293.4489440917969,291.1383361816406,1.0,0.1928096860647201,0.818771481513977,0.818771481513977,1.0,1.0,-0.9101186990737916,0.3730008602142334,0.5371178388595581,0.186526820063591,0.0,0.0,0.3192669451236725,24.61871719360352,25.0,-0.3906657993793487,-6986.61865234375,80.90189361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,305.7306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.169921875,18000.0,0.0,0.0,0.1564533561468124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229909285902977,0.2299137562513351,-4.465338406589581e-06,0.0,0.0001587802689755,0.0,0.0,9.747197151184082,0.0,0.0,0.0,0.2928824126720428,4.0,0.0,1.0
405300,293.1235046386719,297.1499938964844,293.1499938964844,0.0286755189299583,-1137.2545166015625,304.14776611328125,0.7105449438095093,0.094402976334095,0.085393838584423,294.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5705485939979553,0.050000000745058,0.0481045320630073,293.1084289550781,297.1499938964844,293.1499938964844,0.1504020988941192,-2472.17138671875,304.1473999023437,0.9480220079421996,0.2242220938205719,0.1570965051651001,293.1468200683594,297.1499938964844,293.1499938964844,0.1752431541681289,-3781.10595703125,304.14910888671875,0.9866042137145996,0.2533750534057617,0.2402427941560745,293.2829895019531,297.1499938964844,293.1499938964844,0.0004675425589084,-144.1184539794922,291.66754150390625,0.5705485939979553,0.050000000745058,0.2281872034072876,291.1382141113281,291.1499938964844,269.1912536621094,267.4349670410156,283.5130920410156,293.4498291015625,291.1381530761719,1.0,0.1929019540548324,0.8187515735626221,0.8187515735626221,1.0,1.0,-0.9108965992927552,0.3733640909194946,0.5375325083732605,0.1866399198770523,0.0,0.0,0.3200743794441223,24.620500564575195,25.0,-0.4802387654781341,-7001.35498046875,81.04701232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,305.7372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.01171875,18000.0,0.0,0.0,0.1567672342061996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306112498044967,0.2306157201528549,-4.467068265512353e-06,0.0,0.0001590988103998,0.0,0.0,9.783281326293944,0.0,0.0,0.0,0.2930290400981903,4.0,0.0,1.0
405360,293.12310791015625,297.1499938964844,293.1499938964844,0.0289190765470266,-1142.2493896484375,304.1477355957031,0.7116395831108093,0.0948212519288063,0.0857673957943916,294.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5705878138542175,0.050000000745058,0.0481042936444282,293.1099853515625,297.1499938964844,293.1499938964844,0.1505919247865677,-2474.648193359375,304.14752197265625,0.948426365852356,0.2244384884834289,0.1572496145963668,293.1463317871094,297.1499938964844,293.1499938964844,0.1753609776496887,-3783.14599609375,304.1490478515625,0.9867954254150392,0.2535116970539093,0.2403690814971923,293.2825012207031,297.1499938964844,293.1499938964844,0.0004613923083525,-138.10491943359375,291.6455078125,0.5705878138542175,0.050000000745058,0.2281860709190368,291.13800048828125,291.1499938964844,269.16900634765625,267.42388916015625,283.50311279296875,293.4506530761719,291.137939453125,1.0,0.1929939687252044,0.8187281489372253,0.8187281489372253,1.0,1.0,-0.9116786122322084,0.3737355172634125,0.5379431247711182,0.1867367625236511,0.0,0.0,0.3208972811698913,24.621850967407227,25.0,-0.5412459373474121,-7016.31494140625,81.1924057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,305.7437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.1570837348699569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313289195299148,0.231333389878273,-4.468839961191407e-06,0.0,0.0001594200293766,0.0,0.0,9.820228576660156,0.0,0.0,0.0,0.2931791841983795,4.0,0.0,1.0
405420,293.1222839355469,297.1499938964844,293.1499938964844,0.0294166840612888,-1152.393798828125,304.1476745605469,0.7138162851333618,0.0956704914569854,0.0865259245038032,294.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5706678628921509,0.050000000745058,0.0481038093566894,293.1129150390625,297.1499938964844,293.1499938964844,0.1509557664394378,-2479.397216796875,304.1477355957031,0.9492063522338868,0.2248539477586746,0.1575429588556289,293.1453857421875,297.1499938964844,293.1499938964844,0.1756091713905334,-3787.439453125,304.1489562988281,0.9871932864189148,0.2537987232208252,0.2406346946954727,293.28155517578125,297.1499938964844,293.1499938964844,0.0004490308056119,-126.16278839111328,291.6017761230469,0.5706678628921509,0.050000000745058,0.2281837612390518,291.1375732421875,291.1499938964844,269.1250305175781,267.4018859863281,283.4826354980469,293.4519958496094,291.13751220703125,1.0,0.1931775957345962,0.8186812400817871,0.8186812400817871,1.0,1.0,-0.9132565259933472,0.3745058476924896,0.5387506484985352,0.1868786811828613,0.0,0.0,0.3225880861282348,24.623367309570312,25.0,-0.6116459965705872,-7046.8828125,81.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99237060546875,305.7569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.498046875,18000.0,0.0,0.0,0.1577266901731491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328106015920639,0.232815071940422,-4.472514319786569e-06,0.0,0.0001600725518073,0.0,0.0,9.89669704437256,0.0,0.0,0.0,0.2934901118278503,4.0,0.0,1.0
405480,293.1222839355469,297.1499938964844,293.1499938964844,0.0294166840612888,-1152.393798828125,304.1476745605469,0.7138162851333618,0.0956704914569854,0.0865259245038032,294.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5706678628921509,0.050000000745058,0.0481038093566894,293.1129150390625,297.1499938964844,293.1499938964844,0.1509557664394378,-2479.397216796875,304.1477355957031,0.9492063522338868,0.2248539477586746,0.1575429588556289,293.1453857421875,297.1499938964844,293.1499938964844,0.1756091713905334,-3787.439453125,304.1489562988281,0.9871932864189148,0.2537987232208252,0.2406346946954727,293.28155517578125,297.1499938964844,293.1499938964844,0.0004490308056119,-126.16278839111328,291.6017761230469,0.5706678628921509,0.050000000745058,0.2281837612390518,291.1375732421875,291.1499938964844,269.1250305175781,267.4018859863281,283.4826354980469,293.4519958496094,291.13751220703125,1.0,0.1931775957345962,0.8186812400817871,0.8186812400817871,1.0,1.0,-0.9132565259933472,0.3745058476924896,0.5387506484985352,0.1868786811828613,0.0,0.0,0.3225880861282348,24.623367309570312,25.0,-0.6116459965705872,-7046.8828125,81.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99237060546875,305.7569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.498046875,18000.0,0.0,0.0,0.1577266901731491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328106015920639,0.232815071940422,-4.472514319786569e-06,0.0,0.0001600725518073,0.0,0.0,9.89669704437256,0.0,0.0,0.0,0.2934901118278503,4.0,0.0,1.0
405540,293.1214599609375,297.1499938964844,293.1499938964844,0.0299281235784292,-1162.7392578125,304.1475830078125,0.7159795165061951,0.0965361073613166,0.0872993320226669,294.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5707492232322693,0.050000000745058,0.04810331761837,293.1155700683594,297.1499938964844,293.1499938964844,0.1513030081987381,-2483.93212890625,304.1479187011719,0.949955403804779,0.2252523154020309,0.1578229665756225,293.1444396972656,297.1499938964844,293.1499938964844,0.1758733689785003,-3792.005859375,304.1488647460937,0.9876096844673156,0.254103422164917,0.240917220711708,293.28057861328125,297.1499938964844,293.1499938964844,0.0004364542255643,-114.32878875732422,291.55841064453125,0.5707492232322693,0.050000000745058,0.2281814217567443,291.1371154785156,291.1499938964844,269.0819396972656,267.38018798828125,283.4615173339844,293.4530639648437,291.1370544433594,1.0,0.1933612525463104,0.8186342716217041,0.8186342716217041,1.0,1.0,-0.9148564338684082,0.3753165304660797,0.5395399332046509,0.1869469732046127,0.0,0.0,0.3243401646614074,24.62338256835937,25.0,-0.6412840485572815,-7078.3212890625,81.77909851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,305.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.13671875,18000.0,0.0,0.0,0.1583863943815231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343558371067047,0.2343603074550628,-4.4763696678273845e-06,0.0,0.0001607420563232,0.0,0.0,9.97671890258789,0.0,0.0,0.0,0.2938156425952911,4.0,0.0,1.0
405600,293.1214599609375,297.1499938964844,293.1499938964844,0.0299281235784292,-1162.7392578125,304.1475830078125,0.7159795165061951,0.0965361073613166,0.0872993320226669,294.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5707492232322693,0.050000000745058,0.04810331761837,293.1155700683594,297.1499938964844,293.1499938964844,0.1513030081987381,-2483.93212890625,304.1479187011719,0.949955403804779,0.2252523154020309,0.1578229665756225,293.1444396972656,297.1499938964844,293.1499938964844,0.1758733689785003,-3792.005859375,304.1488647460937,0.9876096844673156,0.254103422164917,0.240917220711708,293.28057861328125,297.1499938964844,293.1499938964844,0.0004364542255643,-114.32878875732422,291.55841064453125,0.5707492232322693,0.050000000745058,0.2281814217567443,291.1371154785156,291.1499938964844,269.0819396972656,267.38018798828125,283.4615173339844,293.4530639648437,291.1370544433594,1.0,0.1933612525463104,0.8186342716217041,0.8186342716217041,1.0,1.0,-0.9148564338684082,0.3753165304660797,0.5395399332046509,0.1869469732046127,0.0,0.0,0.3243401646614074,24.62338256835937,25.0,-0.6412840485572815,-7078.3212890625,81.77909851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,305.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.13671875,18000.0,0.0,0.0,0.1583863943815231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343558371067047,0.2343603074550628,-4.4763696678273845e-06,0.0,0.0001607420563232,0.0,0.0,9.97671890258789,0.0,0.0,0.0,0.2938156425952911,4.0,0.0,1.0
405660,293.1206970214844,297.1499938964844,293.1499938964844,0.0304529275745153,-1173.2750244140625,304.14752197265625,0.7181331515312195,0.097417302429676,0.0880869626998901,294.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5708313584327698,0.050000000745058,0.04810281842947,293.1179504394531,297.1499938964844,293.1499938964844,0.1516403257846832,-2488.341064453125,304.1480407714844,0.9506859183311462,0.225642129778862,0.1580953896045684,293.1435546875,297.1499938964844,293.1499938964844,0.1761525273323059,-3796.82666015625,304.1487731933594,0.9880427718162536,0.2544248402118683,0.2412157952785492,293.2795715332031,297.1499938964844,293.1499938964844,0.0004235735686961,-102.63249206542967,291.5154724121094,0.5708313584327698,0.050000000745058,0.2281790673732757,291.1366577148437,291.1499938964844,269.0399780273437,267.35888671875,283.4397888183594,293.4538269042969,291.1365966796875,1.0,0.1935456395149231,0.8185825943946838,0.8185825943946838,1.0,1.0,-0.9164835810661316,0.3761709332466125,0.540312647819519,0.1869385838508606,0.0,0.0,0.3261529505252838,24.6219425201416,28.0,-0.6394179463386536,-7110.63134765625,82.07727813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76953125,18000.0,0.0,0.0,0.1590667963027954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359658479690551,0.2359703183174133,-4.480414190766169e-06,0.0,0.0001614325738046,0.0,0.0,10.060399055480955,0.0,0.0,0.0,0.2941563427448272,4.0,0.0,1.0
405720,293.1206970214844,297.1499938964844,293.1499938964844,0.0304529275745153,-1173.2750244140625,304.14752197265625,0.7181331515312195,0.097417302429676,0.0880869626998901,294.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5708313584327698,0.050000000745058,0.04810281842947,293.1179504394531,297.1499938964844,293.1499938964844,0.1516403257846832,-2488.341064453125,304.1480407714844,0.9506859183311462,0.225642129778862,0.1580953896045684,293.1435546875,297.1499938964844,293.1499938964844,0.1761525273323059,-3796.82666015625,304.1487731933594,0.9880427718162536,0.2544248402118683,0.2412157952785492,293.2795715332031,297.1499938964844,293.1499938964844,0.0004235735686961,-102.63249206542967,291.5154724121094,0.5708313584327698,0.050000000745058,0.2281790673732757,291.1366577148437,291.1499938964844,269.0399780273437,267.35888671875,283.4397888183594,293.4538269042969,291.1365966796875,1.0,0.1935456395149231,0.8185825943946838,0.8185825943946838,1.0,1.0,-0.9164835810661316,0.3761709332466125,0.540312647819519,0.1869385838508606,0.0,0.0,0.3261529505252838,24.6219425201416,28.0,-0.6394179463386536,-7110.63134765625,82.07727813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76953125,18000.0,0.0,0.0,0.1590667963027954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359658479690551,0.2359703183174133,-4.480414190766169e-06,0.0,0.0001614325738046,0.0,0.0,10.060399055480955,0.0,0.0,0.0,0.2941563427448272,4.0,0.0,1.0
405780,293.1199645996094,297.1499938964844,293.1499938964844,0.0310048423707485,-1184.2764892578125,304.1474304199219,0.7164085507392883,0.0983094051480293,0.0889082849025726,294.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5670443177223206,0.050000000745058,0.0481258481740951,293.1200561523437,297.1499938964844,293.1499938964844,0.1519951969385147,-2492.990966796875,304.1481018066406,0.9454129934310912,0.2260275483131408,0.1583819240331649,293.1427307128906,297.1499938964844,293.1499938964844,0.176467090845108,-3802.264892578125,304.1486511230469,0.9838026762008668,0.2547584474086761,0.2415509670972824,293.2785339355469,297.1499938964844,293.1499938964844,0.0004102971579413,-91.07896423339844,291.4728088378906,0.5670443177223206,0.050000000745058,0.2282883077859878,291.13604736328125,291.1499938964844,268.99932861328125,267.33807373046875,283.4173583984375,293.454345703125,291.13592529296875,1.0,0.1949294060468673,0.8185308575630188,0.8185308575630188,1.0,1.0,-0.9183740615844728,0.3771766722202301,0.5411974191665649,0.1868972778320312,0.0,0.0,0.3280503749847412,25.217323303222656,31.0,-0.9889506101608276,-7144.68798828125,83.3575210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822998046875,305.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.310546875,18000.0,0.0,0.0,0.1597717404365539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376501709222793,0.2376546561717987,-4.484656074055238e-06,0.0,0.0001621480041649,0.0,0.0,10.148235321044922,0.0,0.0,0.0,0.2945142090320587,4.0,0.0,1.0
405840,293.1199645996094,297.1499938964844,293.1499938964844,0.0310048423707485,-1184.2764892578125,304.1474304199219,0.7164085507392883,0.0983094051480293,0.0889082849025726,294.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5670443177223206,0.050000000745058,0.0481258481740951,293.1200561523437,297.1499938964844,293.1499938964844,0.1519951969385147,-2492.990966796875,304.1481018066406,0.9454129934310912,0.2260275483131408,0.1583819240331649,293.1427307128906,297.1499938964844,293.1499938964844,0.176467090845108,-3802.264892578125,304.1486511230469,0.9838026762008668,0.2547584474086761,0.2415509670972824,293.2785339355469,297.1499938964844,293.1499938964844,0.0004102971579413,-91.07896423339844,291.4728088378906,0.5670443177223206,0.050000000745058,0.2282883077859878,291.13604736328125,291.1499938964844,268.99932861328125,267.33807373046875,283.4173583984375,293.454345703125,291.13592529296875,1.0,0.1949294060468673,0.8185308575630188,0.8185308575630188,1.0,1.0,-0.9183740615844728,0.3771766722202301,0.5411974191665649,0.1868972778320312,0.0,0.0,0.3280503749847412,25.217323303222656,31.0,-0.9889506101608276,-7144.68798828125,83.3575210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822998046875,305.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.310546875,18000.0,0.0,0.0,0.1597717404365539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376501709222793,0.2376546561717987,-4.484656074055238e-06,0.0,0.0001621480041649,0.0,0.0,10.148235321044922,0.0,0.0,0.0,0.2945142090320587,4.0,0.0,1.0
405900,293.1195983886719,297.1499938964844,293.1499938964844,0.0312902145087718,-1189.9361572265625,304.1473693847656,0.7142457962036133,0.0987580716609954,0.0893293917179107,294.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5638851523399353,0.050000000745058,0.0481456853449344,293.1210021972656,297.1499938964844,293.1499938964844,0.1521806418895721,-2495.42578125,304.1481018066406,0.9407416582107544,0.2262190133333206,0.1585301756858825,293.142333984375,297.1499938964844,293.1499938964844,0.1766376793384552,-3805.21630859375,304.1485900878906,0.9800001978874208,0.2549282908439636,0.2417300194501876,293.2779846191406,297.1499938964844,293.1499938964844,0.0004034848243463,-85.357177734375,291.45147705078125,0.5638851523399353,0.050000000745058,0.228382408618927,291.13555908203125,291.1499938964844,268.9795837402344,267.3278503417969,283.4059753417969,293.4546203613281,291.1354064941406,1.0,0.1959767639636993,0.818505048751831,0.818505048751831,1.0,1.0,-0.9194089770317078,0.3777320683002472,0.541676938533783,0.1868628710508346,0.0,0.0,0.3290631473064422,25.72609138488769,31.0,-1.214053511619568,-7162.65478515625,84.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97967529296875,305.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.923828125,18000.0,0.0,0.0,0.1601361334323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385458350181579,0.2385503202676773,-4.486891157284845e-06,0.0,0.0001625178265385,0.0,0.0,10.1950101852417,0.0,0.0,0.0,0.2947046756744385,4.0,0.0,1.0
405960,293.1192626953125,297.1499938964844,293.1499938964844,0.0315806865692138,-1195.6763916015625,304.1473388671875,0.7114230990409851,0.0992084816098213,0.0897563174366951,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.560138463973999,0.050000000745058,0.0481700040400028,293.12188720703125,297.1499938964844,293.1499938964844,0.1523701101541519,-2497.9140625,304.1481018066406,0.9350789785385132,0.2264107316732406,0.158681645989418,293.1419372558594,297.1499938964844,293.1499938964844,0.1768144518136978,-3808.273681640625,304.1485290527344,0.9752729535102844,0.2551000416278839,0.2419153600931167,293.2774353027344,297.1499938964844,293.1499938964844,0.0003965541836805,-79.6812744140625,291.4302062988281,0.560138463973999,0.050000000745058,0.2284977734088897,291.135009765625,291.1499938964844,268.96026611328125,267.3177795410156,283.3944702148437,293.454833984375,291.1348876953125,1.0,0.1972208023071289,0.8184728026390076,0.8184728026390076,1.0,1.0,-0.9204932451248168,0.3783173263072967,0.5421758890151978,0.1868168115615844,0.0,0.0,0.3301140666007995,26.348451614379883,34.0,-1.330774426460266,-7181.26416015625,85.52466583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766540527344,305.8083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1605100333690643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394827604293823,0.2394872456789016,-4.489234015636612e-06,0.0,0.00016289728228,0.0,0.0,10.244033813476562,0.0,0.0,0.0,0.2949041724205017,4.0,0.0,1.0
