time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406020,293.11865234375,297.1499938964844,293.1499938964844,0.0321753546595573,-1207.36474609375,304.147216796875,0.7041324377059937,0.1001143679022789,0.0906261205673217,294.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5513854026794434,0.050000000745058,0.0482305660843849,293.1234741210937,297.1499938964844,293.1499938964844,0.1527615934610366,-2503.055908203125,304.1481018066406,0.921634554862976,0.2268000841140747,0.1589959859848022,293.1412353515625,297.1499938964844,293.1499938964844,0.1771831214427948,-3814.642822265625,304.1484069824219,0.9633687734603882,0.2554487586021423,0.2423030734062194,293.2763366699219,297.1499938964844,293.1499938964844,0.0003822438011411,-68.42635345458984,291.3880920410156,0.5513854026794434,0.050000000745058,0.2287850379943847,291.134033203125,291.1499938964844,268.9230041503906,267.298095703125,283.3711853027344,293.4552307128906,291.1339111328125,1.0,0.200215682387352,0.8184084296226501,0.8184084296226501,1.0,1.0,-0.9227970838546752,0.3795726895332336,0.5432243943214417,0.1866892874240875,0.0,0.0,0.3323114216327667,27.895219802856445,37.0,-1.354534149169922,-7220.06396484375,88.38926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,305.8212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.720703125,18000.0,0.0,0.0,0.1612912565469741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414619177579879,0.2414664030075073,-4.494238510233117e-06,0.0,0.0001636901288293,0.0,0.0,10.34799575805664,0.0,0.0,0.0,0.2953276038169861,4.0,0.0,1.0
406080,293.11865234375,297.1499938964844,293.1499938964844,0.0321753546595573,-1207.36474609375,304.147216796875,0.7041324377059937,0.1001143679022789,0.0906261205673217,294.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5513854026794434,0.050000000745058,0.0482305660843849,293.1234741210937,297.1499938964844,293.1499938964844,0.1527615934610366,-2503.055908203125,304.1481018066406,0.921634554862976,0.2268000841140747,0.1589959859848022,293.1412353515625,297.1499938964844,293.1499938964844,0.1771831214427948,-3814.642822265625,304.1484069824219,0.9633687734603882,0.2554487586021423,0.2423030734062194,293.2763366699219,297.1499938964844,293.1499938964844,0.0003822438011411,-68.42635345458984,291.3880920410156,0.5513854026794434,0.050000000745058,0.2287850379943847,291.134033203125,291.1499938964844,268.9230041503906,267.298095703125,283.3711853027344,293.4552307128906,291.1339111328125,1.0,0.200215682387352,0.8184084296226501,0.8184084296226501,1.0,1.0,-0.9227970838546752,0.3795726895332336,0.5432243943214417,0.1866892874240875,0.0,0.0,0.3323114216327667,27.895219802856445,37.0,-1.354534149169922,-7220.06396484375,88.38926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,305.8212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.720703125,18000.0,0.0,0.0,0.1612912565469741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414619177579879,0.2414664030075073,-4.494238510233117e-06,0.0,0.0001636901288293,0.0,0.0,10.34799575805664,0.0,0.0,0.0,0.2953276038169861,4.0,0.0,1.0
406140,293.1180725097656,297.1499938964844,293.1499938964844,0.0327862240374088,-1219.2889404296875,304.1471252441406,0.6956349015235901,0.1010261923074722,0.0915141180157661,294.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5417443513870239,0.050000000745058,0.0483044497668743,293.124755859375,297.1499938964844,293.1499938964844,0.1531771719455719,-2508.51416015625,304.1480407714844,0.9071676135063172,0.2272103726863861,0.1593318283557891,293.1405944824219,297.1499938964844,293.1499938964844,0.1775686889886856,-3821.294677734375,304.1482849121094,0.9489321112632751,0.2558034062385559,0.2427100241184234,293.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.5417443513870239,0.050000000745058,0.229135513305664,291.13311767578125,291.1499938964844,268.88775634765625,267.27911376953125,283.3476867675781,293.4554138183594,291.1330261230469,1.0,0.2037480920553207,0.8183440566062927,0.8183440566062927,1.0,1.0,-0.925263524055481,0.3809321522712707,0.5443313717842102,0.1865135431289672,0.0,0.0,0.334624320268631,29.779586791992188,40.0,-1.2613581418991089,-7260.6875,91.8309097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,305.8340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.00390625,18000.0,0.0,0.0,0.1621220111846923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435668706893921,0.2435713708400726,-4.49963135906728e-06,0.0,0.0001645332231419,0.0,0.0,10.45914363861084,0.0,0.0,0.0,0.2957809269428253,4.0,0.0,1.0
406200,293.1180725097656,297.1499938964844,293.1499938964844,0.0327862240374088,-1219.2889404296875,304.1471252441406,0.6956349015235901,0.1010261923074722,0.0915141180157661,294.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5417443513870239,0.050000000745058,0.0483044497668743,293.124755859375,297.1499938964844,293.1499938964844,0.1531771719455719,-2508.51416015625,304.1480407714844,0.9071676135063172,0.2272103726863861,0.1593318283557891,293.1405944824219,297.1499938964844,293.1499938964844,0.1775686889886856,-3821.294677734375,304.1482849121094,0.9489321112632751,0.2558034062385559,0.2427100241184234,293.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.5417443513870239,0.050000000745058,0.229135513305664,291.13311767578125,291.1499938964844,268.88775634765625,267.27911376953125,283.3476867675781,293.4554138183594,291.1330261230469,1.0,0.2037480920553207,0.8183440566062927,0.8183440566062927,1.0,1.0,-0.925263524055481,0.3809321522712707,0.5443313717842102,0.1865135431289672,0.0,0.0,0.334624320268631,29.779586791992188,40.0,-1.2613581418991089,-7260.6875,91.8309097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,305.8340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.00390625,18000.0,0.0,0.0,0.1621220111846923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435668706893921,0.2435713708400726,-4.49963135906728e-06,0.0,0.0001645332231419,0.0,0.0,10.45914363861084,0.0,0.0,0.0,0.2957809269428253,4.0,0.0,1.0
406260,293.1171569824219,297.1499938964844,293.1499938964844,0.0334364622831344,-1231.8896484375,304.1470031738281,0.6868337392807007,0.1020161658525466,0.0924602448940277,294.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5319728851318359,0.050000000745058,0.0483890026807785,293.1253662109375,297.1499938964844,293.1499938964844,0.1536537259817123,-2514.77001953125,304.1478881835937,0.8935846090316772,0.2277258783578872,0.159729778766632,293.1397399902344,297.1499938964844,293.1499938964844,0.1779827922582626,-3828.421630859375,304.1481628417969,0.9331112504005432,0.2562129497528076,0.2431631982326507,293.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5319728851318359,0.050000000745058,0.2295366078615188,291.13299560546875,291.1499938964844,268.8547668457031,267.26092529296875,283.3283386230469,293.4627990722656,291.1330261230469,1.0,0.2076915353536605,0.8182647824287415,0.8182647824287415,1.0,1.0,-0.928003191947937,0.3824427425861358,0.5455604791641235,0.1863145679235458,0.0,0.0,0.3369204998016357,31.93549537658692,43.0,-0.172167420387268,-7301.52685546875,95.77373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949951171875,305.8468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.80859375,18000.0,0.0,0.0,0.1630044132471084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457314580678939,0.2457359582185745,-4.505346623773221e-06,0.0,0.000165428748005,0.0,0.0,10.574277877807615,0.0,0.0,0.0,0.2962510585784912,4.0,0.0,1.0
406320,293.1171569824219,297.1499938964844,293.1499938964844,0.0334364622831344,-1231.8896484375,304.1470031738281,0.6868337392807007,0.1020161658525466,0.0924602448940277,294.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5319728851318359,0.050000000745058,0.0483890026807785,293.1253662109375,297.1499938964844,293.1499938964844,0.1536537259817123,-2514.77001953125,304.1478881835937,0.8935846090316772,0.2277258783578872,0.159729778766632,293.1397399902344,297.1499938964844,293.1499938964844,0.1779827922582626,-3828.421630859375,304.1481628417969,0.9331112504005432,0.2562129497528076,0.2431631982326507,293.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5319728851318359,0.050000000745058,0.2295366078615188,291.13299560546875,291.1499938964844,268.8547668457031,267.26092529296875,283.3283386230469,293.4627990722656,291.1330261230469,1.0,0.2076915353536605,0.8182647824287415,0.8182647824287415,1.0,1.0,-0.928003191947937,0.3824427425861358,0.5455604791641235,0.1863145679235458,0.0,0.0,0.3369204998016357,31.93549537658692,43.0,-0.172167420387268,-7301.52685546875,95.77373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949951171875,305.8468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.80859375,18000.0,0.0,0.0,0.1630044132471084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457314580678939,0.2457359582185745,-4.505346623773221e-06,0.0,0.000165428748005,0.0,0.0,10.574277877807615,0.0,0.0,0.0,0.2962510585784912,4.0,0.0,1.0
406380,293.11627197265625,297.1499938964844,293.1499938964844,0.0341312475502491,-1245.278564453125,304.1468505859375,0.6782093048095703,0.1030272543430328,0.0934598967432975,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5225701928138733,0.050000000745058,0.0484822280704975,293.1255798339844,297.1499938964844,293.1499938964844,0.1542219668626785,-2522.244140625,304.14764404296875,0.880426824092865,0.228309616446495,0.1601979285478592,293.1388854980469,297.1499938964844,293.1499938964844,0.1784494221210479,-3836.46728515625,304.14801025390625,0.9172244668006896,0.2566431760787964,0.2436627596616745,293.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5225701928138733,0.050000000745058,0.2299788147211074,291.13232421875,291.1499938964844,268.82427978515625,267.2435913085937,283.3056945800781,293.4645080566406,291.1321716308594,1.0,0.2119375169277191,0.818185567855835,0.818185567855835,1.0,1.0,-0.931006908416748,0.3840983211994171,0.5469085574150085,0.1860992163419723,0.0,0.0,0.3393009006977081,34.312442779541016,46.0,-1.1899895668029783,-7343.962890625,100.14338684082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,305.85723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.35546875,18000.0,0.0,0.0,0.1639356017112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479048669338226,0.2479093819856643,-4.51107644039439e-06,0.0,0.0001663737930357,0.0,0.0,10.690340042114258,0.0,0.0,0.0,0.2967270314693451,4.0,0.0,1.0
406440,293.11627197265625,297.1499938964844,293.1499938964844,0.0341312475502491,-1245.278564453125,304.1468505859375,0.6782093048095703,0.1030272543430328,0.0934598967432975,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5225701928138733,0.050000000745058,0.0484822280704975,293.1255798339844,297.1499938964844,293.1499938964844,0.1542219668626785,-2522.244140625,304.14764404296875,0.880426824092865,0.228309616446495,0.1601979285478592,293.1388854980469,297.1499938964844,293.1499938964844,0.1784494221210479,-3836.46728515625,304.14801025390625,0.9172244668006896,0.2566431760787964,0.2436627596616745,293.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5225701928138733,0.050000000745058,0.2299788147211074,291.13232421875,291.1499938964844,268.82427978515625,267.2435913085937,283.3056945800781,293.4645080566406,291.1321716308594,1.0,0.2119375169277191,0.818185567855835,0.818185567855835,1.0,1.0,-0.931006908416748,0.3840983211994171,0.5469085574150085,0.1860992163419723,0.0,0.0,0.3393009006977081,34.312442779541016,46.0,-1.1899895668029783,-7343.962890625,100.14338684082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,305.85723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.35546875,18000.0,0.0,0.0,0.1639356017112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479048669338226,0.2479093819856643,-4.51107644039439e-06,0.0,0.0001663737930357,0.0,0.0,10.690340042114258,0.0,0.0,0.0,0.2967270314693451,4.0,0.0,1.0
406500,293.1159362792969,297.1499938964844,293.1499938964844,0.034478336572647,-1251.93994140625,304.14678955078125,0.6739833354949951,0.1035211905837059,0.0939545780420303,294.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.518089234828949,0.050000000745058,0.0485317483544349,293.1255798339844,297.1499938964844,293.1499938964844,0.1545244455337524,-2526.22216796875,304.14752197265625,0.874056339263916,0.2286145091056823,0.1604437828063964,293.1385498046875,297.1499938964844,293.1499938964844,0.1786866337060928,-3840.555908203125,304.14794921875,0.9096729755401612,0.2568510174751282,0.2439110726118087,293.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.518089234828949,0.050000000745058,0.2302137166261673,291.1316833496094,291.1499938964844,268.8100280761719,267.2352905273437,283.2938537597656,293.4642333984375,291.13153076171875,1.0,0.2141446620225906,0.8181459307670593,0.8181459307670593,1.0,1.0,-0.9325349926948548,0.3849471509456634,0.5475878715515137,0.1859725415706634,0.0,0.0,0.3405894339084625,35.57439422607422,46.0,-1.4249757528305054,-7366.65673828125,102.46043395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,305.8633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.689453125,18000.0,0.0,0.0,0.1644203960895538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490924149751663,0.249096930027008,-4.514133252087049e-06,0.0,0.0001668657932896,0.0,0.0,10.753793716430664,0.0,0.0,0.0,0.2969859540462494,4.0,0.0,1.0
406560,293.1156616210937,297.1499938964844,293.1499938964844,0.034821655601263,-1258.5081787109375,304.1467590332031,0.6698516607284546,0.1040067225694656,0.0944432392716407,294.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.513788104057312,0.050000000745058,0.0485829561948776,293.12554931640625,297.1499938964844,293.1499938964844,0.1548352092504501,-2530.30419921875,304.1473999023437,0.8678818941116333,0.2289307415485382,0.160697802901268,293.1382751464844,297.1499938964844,293.1499938964844,0.1789187490940094,-3844.548828125,304.1478881835937,0.9026653170585632,0.2570526301860809,0.2441554069519043,293.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.513788104057312,0.050000000745058,0.2304566353559494,291.1311340332031,291.1499938964844,268.7965087890625,267.2272033691406,283.2818908691406,293.46343994140625,291.1310119628906,1.0,0.2163940519094467,0.8180963397026062,0.8180963397026062,1.0,1.0,-0.9340725541114808,0.3858052492141723,0.5482673048973083,0.1858320385217666,0.0,0.0,0.3419021666049957,36.878849029541016,49.0,-1.3584340810775757,-7389.919921875,104.85433197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273681640625,305.86993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.154296875,18000.0,0.0,0.0,0.1649194210767746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503244280815124,0.250328928232193,-4.5173560465627816e-06,0.0,0.0001673722435953,0.0,0.0,10.8198881149292,0.0,0.0,0.0,0.2972557246685028,4.0,0.0,1.0
406620,293.11529541015625,297.1499938964844,293.1499938964844,0.0354974083602428,-1271.3812255859375,304.1466979980469,0.6619622707366943,0.1049549505114555,0.0954033210873603,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5057632923126221,0.050000000745058,0.0486897230148315,293.1252746582031,297.1499938964844,293.1499938964844,0.1554910242557525,-2538.90625,304.1471862792969,0.8562374114990234,0.2296091467142105,0.1612379103899002,293.1378479003906,297.1499938964844,293.1499938964844,0.1793672144412994,-3852.243408203125,304.1478576660156,0.8896612524986267,0.2574377357959747,0.2446311265230178,293.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5057632923126221,0.050000000745058,0.2309630811214447,291.1304016113281,291.1499938964844,268.77166748046875,267.2118530273437,283.2578125,293.4607238769531,291.1303405761719,1.0,0.2209857702255249,0.8179972171783447,0.8179972171783447,1.0,1.0,-0.9371798634529114,0.3875513076782226,0.5496285557746887,0.1855165511369705,0.0,0.0,0.3445661067962646,39.597415924072266,52.0,-0.9879788756370544,-7437.236328125,109.84666442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914794921875,305.8832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5,18000.0,0.0,0.0,0.1659604609012603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252855122089386,0.2528596520423889,-4.524126325122779e-06,0.0,0.0001684287708485,0.0,0.0,10.956488609313965,0.0,0.0,0.0,0.2978147566318512,4.0,0.0,1.0
406680,293.11529541015625,297.1499938964844,293.1499938964844,0.0354974083602428,-1271.3812255859375,304.1466979980469,0.6619622707366943,0.1049549505114555,0.0954033210873603,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5057632923126221,0.050000000745058,0.0486897230148315,293.1252746582031,297.1499938964844,293.1499938964844,0.1554910242557525,-2538.90625,304.1471862792969,0.8562374114990234,0.2296091467142105,0.1612379103899002,293.1378479003906,297.1499938964844,293.1499938964844,0.1793672144412994,-3852.243408203125,304.1478576660156,0.8896612524986267,0.2574377357959747,0.2446311265230178,293.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5057632923126221,0.050000000745058,0.2309630811214447,291.1304016113281,291.1499938964844,268.77166748046875,267.2118530273437,283.2578125,293.4607238769531,291.1303405761719,1.0,0.2209857702255249,0.8179972171783447,0.8179972171783447,1.0,1.0,-0.9371798634529114,0.3875513076782226,0.5496285557746887,0.1855165511369705,0.0,0.0,0.3445661067962646,39.597415924072266,52.0,-0.9879788756370544,-7437.236328125,109.84666442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914794921875,305.8832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5,18000.0,0.0,0.0,0.1659604609012603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252855122089386,0.2528596520423889,-4.524126325122779e-06,0.0,0.0001684287708485,0.0,0.0,10.956488609313965,0.0,0.0,0.0,0.2978147566318512,4.0,0.0,1.0
406740,293.1150817871094,297.1499938964844,293.1499938964844,0.0361605212092399,-1283.950927734375,304.1466979980469,0.6546623706817627,0.1058767735958099,0.0963430032134056,294.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4984817206859588,0.050000000745058,0.048801239579916,293.1246032714844,297.1499938964844,293.1499938964844,0.1562093496322631,-2548.31591796875,304.1469116210937,0.8456217646598816,0.2303682118654251,0.161833569407463,293.1375732421875,297.1499938964844,293.1499938964844,0.1797965914011001,-3859.591552734375,304.1478576660156,0.8774590492248535,0.2578005790710449,0.2450898885726928,293.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4984817206859588,0.050000000745058,0.2314920723438263,291.1300048828125,291.1499938964844,268.75,267.1976013183594,283.2338562011719,293.4567565917969,291.1299743652344,1.0,0.2256547063589096,0.8178980350494385,0.8178980350494385,1.0,1.0,-0.9403417706489564,0.3893390893936157,0.5510026812553406,0.1851660460233688,0.0,0.0,0.3472625613212585,42.43602752685547,40.0,-0.552457332611084,-7485.341796875,115.07502746582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019775390625,305.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.1670553833246231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554501295089721,0.2554546594619751,-4.531192644208204e-06,0.0,0.0001695399696473,0.0,0.0,11.097533226013184,0.0,0.0,0.0,0.2983929514884949,4.0,0.0,1.0
406800,293.1150817871094,297.1499938964844,293.1499938964844,0.0361605212092399,-1283.950927734375,304.1466979980469,0.6546623706817627,0.1058767735958099,0.0963430032134056,294.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4984817206859588,0.050000000745058,0.048801239579916,293.1246032714844,297.1499938964844,293.1499938964844,0.1562093496322631,-2548.31591796875,304.1469116210937,0.8456217646598816,0.2303682118654251,0.161833569407463,293.1375732421875,297.1499938964844,293.1499938964844,0.1797965914011001,-3859.591552734375,304.1478576660156,0.8774590492248535,0.2578005790710449,0.2450898885726928,293.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4984817206859588,0.050000000745058,0.2314920723438263,291.1300048828125,291.1499938964844,268.75,267.1976013183594,283.2338562011719,293.4567565917969,291.1299743652344,1.0,0.2256547063589096,0.8178980350494385,0.8178980350494385,1.0,1.0,-0.9403417706489564,0.3893390893936157,0.5510026812553406,0.1851660460233688,0.0,0.0,0.3472625613212585,42.43602752685547,40.0,-0.552457332611084,-7485.341796875,115.07502746582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019775390625,305.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.1670553833246231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554501295089721,0.2554546594619751,-4.531192644208204e-06,0.0,0.0001695399696473,0.0,0.0,11.097533226013184,0.0,0.0,0.0,0.2983929514884949,4.0,0.0,1.0
406860,293.11444091796875,297.1499938964844,293.1499938964844,0.0367595702409744,-1295.2413330078125,304.14678955078125,0.6583260893821716,0.1068882495164871,0.097196452319622,294.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4997712075710296,0.050000000745058,0.0487804003059864,293.1229553222656,297.1499938964844,293.1499938964844,0.1569345891475677,-2557.779296875,304.146728515625,0.8487194180488586,0.231343075633049,0.162446990609169,293.1368713378906,297.1499938964844,293.1499938964844,0.1801281869411468,-3865.20361328125,304.14801025390625,0.8801903128623962,0.2582518458366394,0.2454584240913391,293.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4997712075710296,0.050000000745058,0.2313932180404663,291.1307067871094,291.1499938964844,268.7300109863281,267.1838684082031,283.2098388671875,293.45098876953125,291.1309814453125,1.0,0.224569484591484,0.8177855014801025,0.8177855014801025,1.0,1.0,-0.9424012303352356,0.3906630575656891,0.5517381429672241,0.1845083683729171,0.0,0.0,0.3498189747333526,41.90941619873047,28.0,1.512413501739502,-7529.568359375,114.69022369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899841308594,305.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3515625,18000.0,0.0,0.0,0.1681921333074569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580176889896393,0.2580222189426422,-4.538419034361141e-06,0.0,0.0001706936309346,0.0,0.0,11.238332748413086,0.0,0.0,0.0,0.2989705502986908,4.0,0.0,1.0
406920,293.11444091796875,297.1499938964844,293.1499938964844,0.0367595702409744,-1295.2413330078125,304.14678955078125,0.6583260893821716,0.1068882495164871,0.097196452319622,294.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4997712075710296,0.050000000745058,0.0487804003059864,293.1229553222656,297.1499938964844,293.1499938964844,0.1569345891475677,-2557.779296875,304.146728515625,0.8487194180488586,0.231343075633049,0.162446990609169,293.1368713378906,297.1499938964844,293.1499938964844,0.1801281869411468,-3865.20361328125,304.14801025390625,0.8801903128623962,0.2582518458366394,0.2454584240913391,293.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4997712075710296,0.050000000745058,0.2313932180404663,291.1307067871094,291.1499938964844,268.7300109863281,267.1838684082031,283.2098388671875,293.45098876953125,291.1309814453125,1.0,0.224569484591484,0.8177855014801025,0.8177855014801025,1.0,1.0,-0.9424012303352356,0.3906630575656891,0.5517381429672241,0.1845083683729171,0.0,0.0,0.3498189747333526,41.90941619873047,28.0,1.512413501739502,-7529.568359375,114.69022369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899841308594,305.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3515625,18000.0,0.0,0.0,0.1681921333074569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580176889896393,0.2580222189426422,-4.538419034361141e-06,0.0,0.0001706936309346,0.0,0.0,11.238332748413086,0.0,0.0,0.0,0.2989705502986908,4.0,0.0,1.0
406980,293.1131286621094,297.1499938964844,293.1499938964844,0.0373769029974937,-1306.8253173828125,304.1468505859375,0.6723095774650574,0.1080516204237937,0.0980851203203201,294.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5087559819221497,0.050000000745058,0.0486480481922626,293.1202392578125,297.1499938964844,293.1499938964844,0.1577688604593277,-2568.653564453125,304.1464233398437,0.8643733263015747,0.2325794547796249,0.1631691604852676,293.13555908203125,297.1499938964844,293.1499938964844,0.1804644167423248,-3870.88671875,304.1481018066406,0.8963421583175659,0.2588501870632171,0.2458591610193252,293.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5087559819221497,0.050000000745058,0.2307654023170471,291.1329040527344,291.1499938964844,268.7099914550781,267.1700744628906,283.1849975585937,293.4441833496094,291.1332092285156,1.0,0.219332605600357,0.8176729679107666,0.8176729679107666,1.0,1.0,-0.943903148174286,0.3917665183544159,0.5521366596221924,0.1836593598127365,0.0,0.0,0.3519477248191833,38.551570892333984,25.0,2.666797876358032,-7567.96875,109.63301849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814392089844,305.9289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.177734375,18000.0,0.0,0.0,0.1693362891674041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602157592773437,0.2602202892303467,-4.545018782664556e-06,0.0,0.0001718548010103,0.0,0.0,11.360406875610352,0.0,0.0,0.0,0.2994751930236816,4.0,0.0,1.0
407040,293.1131286621094,297.1499938964844,293.1499938964844,0.0373769029974937,-1306.8253173828125,304.1468505859375,0.6723095774650574,0.1080516204237937,0.0980851203203201,294.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5087559819221497,0.050000000745058,0.0486480481922626,293.1202392578125,297.1499938964844,293.1499938964844,0.1577688604593277,-2568.653564453125,304.1464233398437,0.8643733263015747,0.2325794547796249,0.1631691604852676,293.13555908203125,297.1499938964844,293.1499938964844,0.1804644167423248,-3870.88671875,304.1481018066406,0.8963421583175659,0.2588501870632171,0.2458591610193252,293.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5087559819221497,0.050000000745058,0.2307654023170471,291.1329040527344,291.1499938964844,268.7099914550781,267.1700744628906,283.1849975585937,293.4441833496094,291.1332092285156,1.0,0.219332605600357,0.8176729679107666,0.8176729679107666,1.0,1.0,-0.943903148174286,0.3917665183544159,0.5521366596221924,0.1836593598127365,0.0,0.0,0.3519477248191833,38.551570892333984,25.0,2.666797876358032,-7567.96875,109.63301849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814392089844,305.9289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.177734375,18000.0,0.0,0.0,0.1693362891674041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602157592773437,0.2602202892303467,-4.545018782664556e-06,0.0,0.0001718548010103,0.0,0.0,11.360406875610352,0.0,0.0,0.0,0.2994751930236816,4.0,0.0,1.0
407100,293.11236572265625,297.1499938964844,293.1499938964844,0.0377139635384082,-1313.1431884765625,304.14678955078125,0.6803348660469055,0.108672872185707,0.0985681042075157,294.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5140151977539062,0.050000000745058,0.0485801436007022,293.1186218261719,297.1499938964844,293.1499938964844,0.1582520902156829,-2574.960205078125,304.1462097167969,0.873445987701416,0.2332688868045807,0.1635845005512237,293.1347961425781,297.1499938964844,293.1499938964844,0.1806687116622924,-3874.3681640625,304.1480712890625,0.9055529236793518,0.2591875493526459,0.2460986226797104,293.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5140151977539062,0.050000000745058,0.2304432839155197,291.1338806152344,291.1499938964844,268.70001220703125,267.16314697265625,283.1725158691406,293.44091796875,291.13409423828125,1.0,0.2168471366167068,0.8176167011260986,0.8176167011260986,1.0,1.0,-0.9448002576828004,0.3923852145671844,0.5524150729179382,0.1832599341869354,0.0,0.0,0.3529238104820251,36.830352783203125,25.0,2.47007155418396,-7586.7333984375,107.06168365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87908935546875,305.9361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.869140625,18000.0,0.0,0.0,0.1698994934558868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612104117870331,0.2612149715423584,-4.547991920844652e-06,0.0,0.0001724263856885,0.0,0.0,11.41579246520996,0.0,0.0,0.0,0.299704372882843,4.0,0.0,1.0
407160,293.1115417480469,297.1499938964844,293.1499938964844,0.0380697883665561,-1319.810302734375,304.146728515625,0.6885602474212646,0.1093127056956291,0.0990736559033393,294.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5194783806800842,0.050000000745058,0.0485159829258918,293.1169738769531,297.1499938964844,293.1499938964844,0.1587768942117691,-2581.812744140625,304.1459350585937,0.882792592048645,0.2339920550584793,0.1640294194221496,293.1339416503906,297.1499938964844,293.1499938964844,0.1809001713991165,-3878.330322265625,304.14801025390625,0.9155600666999816,0.259542852640152,0.2463611215353012,293.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5194783806800842,0.050000000745058,0.2301389425992965,291.13446044921875,291.1499938964844,268.69000244140625,267.1561889648437,283.1602478027344,293.43804931640625,291.1345520019531,1.0,0.2143747359514236,0.8175609707832336,0.8175609707832336,1.0,1.0,-0.9458136558532716,0.3930515050888061,0.5527621507644653,0.1828954964876175,0.0,0.0,0.3539011180400848,35.205535888671875,25.0,1.7566179037094116,-7605.7734375,104.66507720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87799072265625,305.9434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.208984375,18000.0,0.0,0.0,0.1704536229372024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621789574623108,0.2621835172176361,-4.550822268356569e-06,0.0,0.0001729887590045,0.0,0.0,11.469675064086914,0.0,0.0,0.0,0.299927145242691,4.0,0.0,1.0
407220,293.1098022460937,297.1499938964844,293.1499938964844,0.0388365983963012,-1334.1627197265625,304.14654541015625,0.7031650543212891,0.1106361597776413,0.1001541092991828,294.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5291182994842529,0.050000000745058,0.0484159030020237,293.11358642578125,297.1499938964844,293.1499938964844,0.1599362641572952,-2596.9462890625,304.1453552246094,0.8993291258811951,0.2355177700519561,0.1650000363588333,293.1322631835937,297.1499938964844,293.1499938964844,0.181439533829689,-3887.593017578125,304.14776611328125,0.9337155818939208,0.2602944672107696,0.2469567507505417,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5291182994842529,0.050000000745058,0.2296642065048217,291.1346435546875,291.1499938964844,268.6700134277344,267.1422119140625,283.13677978515625,293.4335021972656,291.1346435546875,1.0,0.2106605619192123,0.8174495697021484,0.8174495697021484,1.0,1.0,-0.9482999444007874,0.3945646584033966,0.5537352561950684,0.1823246031999588,0.0,0.0,0.3559247851371765,32.67731857299805,25.0,0.4145941138267517,-7646.51953125,101.11514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87860107421875,305.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.958984375,18000.0,0.0,0.0,0.1715353727340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641725540161133,0.2641771137714386,-4.556466137728421e-06,0.0,0.000174086599145,0.0,0.0,11.580473899841309,0.0,0.0,0.0,0.3003831505775451,4.0,0.0,1.0
407280,293.1098022460937,297.1499938964844,293.1499938964844,0.0388365983963012,-1334.1627197265625,304.14654541015625,0.7031650543212891,0.1106361597776413,0.1001541092991828,294.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5291182994842529,0.050000000745058,0.0484159030020237,293.11358642578125,297.1499938964844,293.1499938964844,0.1599362641572952,-2596.9462890625,304.1453552246094,0.8993291258811951,0.2355177700519561,0.1650000363588333,293.1322631835937,297.1499938964844,293.1499938964844,0.181439533829689,-3887.593017578125,304.14776611328125,0.9337155818939208,0.2602944672107696,0.2469567507505417,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5291182994842529,0.050000000745058,0.2296642065048217,291.1346435546875,291.1499938964844,268.6700134277344,267.1422119140625,283.13677978515625,293.4335021972656,291.1346435546875,1.0,0.2106605619192123,0.8174495697021484,0.8174495697021484,1.0,1.0,-0.9482999444007874,0.3945646584033966,0.5537352561950684,0.1823246031999588,0.0,0.0,0.3559247851371765,32.67731857299805,25.0,0.4145941138267517,-7646.51953125,101.11514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87860107421875,305.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.958984375,18000.0,0.0,0.0,0.1715353727340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641725540161133,0.2641771137714386,-4.556466137728421e-06,0.0,0.000174086599145,0.0,0.0,11.580473899841309,0.0,0.0,0.0,0.3003831505775451,4.0,0.0,1.0
407340,293.1080322265625,297.1499938964844,293.1499938964844,0.0396578311920166,-1349.500732421875,304.1463317871094,0.7157094478607178,0.1120109632611274,0.1013050749897956,294.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5375280380249023,0.050000000745058,0.048339556902647,293.11016845703125,297.1499938964844,293.1499938964844,0.1612058281898498,-2613.486328125,304.1448059082031,0.9144970178604126,0.2371347099542617,0.1660547405481338,293.1305236816406,297.1499938964844,293.1499938964844,0.1820495575666427,-3898.070556640625,304.1474914550781,0.949068248271942,0.2610930204391479,0.2476224452257156,293.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5375280380249023,0.050000000745058,0.2293020486831665,291.1343994140625,291.1499938964844,268.6499938964844,267.1281433105469,283.1152038574219,293.4306945800781,291.1343688964844,1.0,0.2078715860843658,0.817338228225708,0.817338228225708,1.0,1.0,-0.9512196183204652,0.3962241113185882,0.5549954771995544,0.1819656193256378,0.0,0.0,0.3580200672149658,30.757436752319336,25.0,-0.1890379935503006,-7689.9384765625,98.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88140869140625,305.9776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1725875735282898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662592530250549,0.2662638127803802,-4.562362846627366e-06,0.0,0.0001751544477883,0.0,0.0,11.69688320159912,0.0,0.0,0.0,0.3008613288402557,4.0,0.0,1.0
407400,293.1080322265625,297.1499938964844,293.1499938964844,0.0396578311920166,-1349.500732421875,304.1463317871094,0.7157094478607178,0.1120109632611274,0.1013050749897956,294.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5375280380249023,0.050000000745058,0.048339556902647,293.11016845703125,297.1499938964844,293.1499938964844,0.1612058281898498,-2613.486328125,304.1448059082031,0.9144970178604126,0.2371347099542617,0.1660547405481338,293.1305236816406,297.1499938964844,293.1499938964844,0.1820495575666427,-3898.070556640625,304.1474914550781,0.949068248271942,0.2610930204391479,0.2476224452257156,293.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5375280380249023,0.050000000745058,0.2293020486831665,291.1343994140625,291.1499938964844,268.6499938964844,267.1281433105469,283.1152038574219,293.4306945800781,291.1343688964844,1.0,0.2078715860843658,0.817338228225708,0.817338228225708,1.0,1.0,-0.9512196183204652,0.3962241113185882,0.5549954771995544,0.1819656193256378,0.0,0.0,0.3580200672149658,30.757436752319336,25.0,-0.1890379935503006,-7689.9384765625,98.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88140869140625,305.9776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1725875735282898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662592530250549,0.2662638127803802,-4.562362846627366e-06,0.0,0.0001751544477883,0.0,0.0,11.69688320159912,0.0,0.0,0.0,0.3008613288402557,4.0,0.0,1.0
407460,293.1062927246094,297.1499938964844,293.1499938964844,0.0405224561691284,-1365.61376953125,304.1461181640625,0.7260398864746094,0.1134317517280578,0.1025146916508674,294.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5447742342948914,0.050000000745058,0.0482802651822567,293.1067810058594,297.1499938964844,293.1499938964844,0.1625632643699646,-2631.126708984375,304.1442565917969,0.9288841485977172,0.2388314455747604,0.1671795397996902,293.1288146972656,297.1499938964844,293.1499938964844,0.1827123612165451,-3909.438232421875,304.147216796875,0.9615734815597534,0.2619333267211914,0.2483456581830978,293.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5447742342948914,0.050000000745058,0.2290207892656326,291.1341857910156,291.1499938964844,268.6300048828125,267.1139831542969,283.095703125,293.4294128417969,291.1341857910156,1.0,0.2058031857013702,0.8172119855880737,0.8172119855880737,1.0,1.0,-0.9544804096221924,0.3979812562465668,0.5564991235733032,0.181815817952156,0.0,0.0,0.3601418137550354,29.27610206604004,25.0,-0.2518396377563476,-7734.8388671875,96.88850402832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8850402832031,305.99639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.1736182123422622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684003412723541,0.2684049010276794,-4.568504664348438e-06,0.0,0.0001762004103511,0.0,0.0,11.817047119140623,0.0,0.0,0.0,0.3013553321361542,4.0,0.0,1.0
407520,293.1062927246094,297.1499938964844,293.1499938964844,0.0405224561691284,-1365.61376953125,304.1461181640625,0.7260398864746094,0.1134317517280578,0.1025146916508674,294.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5447742342948914,0.050000000745058,0.0482802651822567,293.1067810058594,297.1499938964844,293.1499938964844,0.1625632643699646,-2631.126708984375,304.1442565917969,0.9288841485977172,0.2388314455747604,0.1671795397996902,293.1288146972656,297.1499938964844,293.1499938964844,0.1827123612165451,-3909.438232421875,304.147216796875,0.9615734815597534,0.2619333267211914,0.2483456581830978,293.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5447742342948914,0.050000000745058,0.2290207892656326,291.1341857910156,291.1499938964844,268.6300048828125,267.1139831542969,283.095703125,293.4294128417969,291.1341857910156,1.0,0.2058031857013702,0.8172119855880737,0.8172119855880737,1.0,1.0,-0.9544804096221924,0.3979812562465668,0.5564991235733032,0.181815817952156,0.0,0.0,0.3601418137550354,29.27610206604004,25.0,-0.2518396377563476,-7734.8388671875,96.88850402832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8850402832031,305.99639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.1736182123422622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684003412723541,0.2684049010276794,-4.568504664348438e-06,0.0,0.0001762004103511,0.0,0.0,11.817047119140623,0.0,0.0,0.0,0.3013553321361542,4.0,0.0,1.0
407580,293.1045227050781,297.1499938964844,293.1499938964844,0.0414240919053554,-1382.3873291015625,304.1459045410156,0.735105037689209,0.1148938536643982,0.103774569928646,294.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5509313941001892,0.050000000745058,0.0482337959110736,293.1034545898437,297.1499938964844,293.1499938964844,0.1639964431524276,-2649.70361328125,304.143798828125,0.9415555000305176,0.2405986189842224,0.168364331126213,293.12713623046875,297.1499938964844,293.1499938964844,0.1834206134080886,-3921.56591796875,304.14697265625,0.9716054797172546,0.2628118395805359,0.2491184473037719,293.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5509313941001892,0.050000000745058,0.228800356388092,291.1340637207031,291.1499938964844,268.6099853515625,267.0997009277344,283.0779113769531,293.42938232421875,291.1340637207031,1.0,0.204294204711914,0.8170858025550842,0.8170858025550842,1.0,1.0,-0.9580214619636536,0.3998225331306457,0.5581989884376526,0.1818314790725708,0.0,0.0,0.3622730672359466,28.124828338623047,25.0,-0.2037792205810547,-7780.5810546875,95.73981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888671875,306.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.87109375,18000.0,0.0,0.0,0.1746342182159423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705699205398559,0.2705745100975036,-4.574807462631725e-06,0.0,0.0001772315299604,0.0,0.0,11.939518928527832,0.0,0.0,0.0,0.3018592894077301,4.0,0.0,1.0
407640,293.1045227050781,297.1499938964844,293.1499938964844,0.0414240919053554,-1382.3873291015625,304.1459045410156,0.735105037689209,0.1148938536643982,0.103774569928646,294.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5509313941001892,0.050000000745058,0.0482337959110736,293.1034545898437,297.1499938964844,293.1499938964844,0.1639964431524276,-2649.70361328125,304.143798828125,0.9415555000305176,0.2405986189842224,0.168364331126213,293.12713623046875,297.1499938964844,293.1499938964844,0.1834206134080886,-3921.56591796875,304.14697265625,0.9716054797172546,0.2628118395805359,0.2491184473037719,293.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5509313941001892,0.050000000745058,0.228800356388092,291.1340637207031,291.1499938964844,268.6099853515625,267.0997009277344,283.0779113769531,293.42938232421875,291.1340637207031,1.0,0.204294204711914,0.8170858025550842,0.8170858025550842,1.0,1.0,-0.9580214619636536,0.3998225331306457,0.5581989884376526,0.1818314790725708,0.0,0.0,0.3622730672359466,28.124828338623047,25.0,-0.2037792205810547,-7780.5810546875,95.73981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888671875,306.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.87109375,18000.0,0.0,0.0,0.1746342182159423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705699205398559,0.2705745100975036,-4.574807462631725e-06,0.0,0.0001772315299604,0.0,0.0,11.939518928527832,0.0,0.0,0.0,0.3018592894077301,4.0,0.0,1.0
407700,293.1036682128906,297.1499938964844,293.1499938964844,0.0418876558542251,-1391.0035400390625,304.14581298828125,0.7393038272857666,0.1156394034624099,0.1044215261936187,294.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5536267161369324,0.050000000745058,0.0482144430279731,293.1018371582031,297.1499938964844,293.1499938964844,0.1647397428750991,-2659.32080078125,304.1435852050781,0.9471743702888488,0.2415069043636322,0.1689772009849548,293.1263122558594,297.1499938964844,293.1499938964844,0.1837911307811737,-3927.90380859375,304.1468505859375,0.9758300185203552,0.2632647156715393,0.2495218366384506,293.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5536267161369324,0.050000000745058,0.2287085652351379,291.1340026855469,291.1499938964844,268.6000061035156,267.092529296875,283.0693664550781,293.4297790527344,291.1340026855469,1.0,0.2037127763032913,0.8170226812362671,0.8170226812362671,1.0,1.0,-0.959884226322174,0.4007774591445923,0.5591067671775818,0.181876540184021,0.0,0.0,0.3633467257022857,27.648963928222656,25.0,-0.2335126399993896,-7803.75830078125,95.34349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,306.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.744140625,18000.0,0.0,0.0,0.175138771533966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716665863990783,0.2716711759567261,-4.57801115771872e-06,0.0,0.0001777435827534,0.0,0.0,12.001668930053713,0.0,0.0,0.0,0.3021151423454284,4.0,0.0,1.0
407760,293.1028137207031,297.1499938964844,293.1499938964844,0.0423586517572402,-1399.7548828125,304.1457214355469,0.7433388829231262,0.1163934767246246,0.1050782725214958,294.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.556106686592102,0.050000000745058,0.0481971241533756,293.1002502441406,297.1499938964844,293.1499938964844,0.1654990166425705,-2669.133056640625,304.14337158203125,0.9523642659187316,0.2424296885728836,0.1696019321680069,293.12548828125,297.1499938964844,293.1499938964844,0.1841716021299362,-3934.408447265625,304.146728515625,0.9796287417411804,0.2637257874011993,0.2499350756406784,293.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.556106686592102,0.050000000745058,0.2286264151334762,291.1339111328125,291.1499938964844,268.5899963378906,267.0853271484375,283.0610656738281,293.4304504394531,291.1338806152344,1.0,0.2032234221696853,0.8169485926628113,0.8169485926628113,1.0,1.0,-0.9617987275123596,0.4017514586448669,0.5600472688674927,0.1819403618574142,0.0,0.0,0.3644306659698486,27.225372314453125,28.0,-0.2911800444126129,-7827.15185546875,95.04137420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917236328125,306.03271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.578125,18000.0,0.0,0.0,0.1756423413753509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727755606174469,0.2727801501750946,-4.581256234814646e-06,0.0,0.0001782546460162,0.0,0.0,12.064666748046877,0.0,0.0,0.0,0.3023744821548462,4.0,0.0,1.0
