time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407820,293.1011657714844,297.1499938964844,293.1499938964844,0.0433375611901283,-1417.94189453125,304.1455078125,0.7471299767494202,0.1179229095578193,0.1064409613609314,294.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.55682373046875,0.050000000745058,0.0481921881437301,293.0971984863281,297.1499938964844,293.1499938964844,0.1670832931995391,-2689.577392578125,304.1429443359375,0.9560956358909608,0.2443096786737442,0.1709003746509552,293.1239013671875,297.1499938964844,293.1499938964844,0.1849836260080337,-3948.288330078125,304.1464538574219,0.981575846672058,0.2646689713001251,0.2508127987384796,293.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.55682373046875,0.050000000745058,0.2286029905080795,291.1334533691406,291.1499938964844,268.57000732421875,267.07086181640625,283.0451354980469,293.4325866699219,291.1333923339844,1.0,0.2036787420511245,0.8168004751205444,0.8168004751205444,1.0,1.0,-0.9660118222236632,0.4038553535938263,0.5621564388275146,0.1821891367435455,0.0,0.0,0.3666594922542572,27.1353816986084,31.0,-0.7197186350822449,-7875.572265625,95.75501251220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936767578125,306.04937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.052734375,18000.0,0.0,0.0,0.1766515374183654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750534117221832,0.2750579714775085,-4.587922830978641e-06,0.0,0.0001792788534658,0.0,0.0,12.194502830505373,0.0,0.0,0.0,0.3029090166091919,4.0,0.0,1.0
407880,293.1011657714844,297.1499938964844,293.1499938964844,0.0433375611901283,-1417.94189453125,304.1455078125,0.7471299767494202,0.1179229095578193,0.1064409613609314,294.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.55682373046875,0.050000000745058,0.0481921881437301,293.0971984863281,297.1499938964844,293.1499938964844,0.1670832931995391,-2689.577392578125,304.1429443359375,0.9560956358909608,0.2443096786737442,0.1709003746509552,293.1239013671875,297.1499938964844,293.1499938964844,0.1849836260080337,-3948.288330078125,304.1464538574219,0.981575846672058,0.2646689713001251,0.2508127987384796,293.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.55682373046875,0.050000000745058,0.2286029905080795,291.1334533691406,291.1499938964844,268.57000732421875,267.07086181640625,283.0451354980469,293.4325866699219,291.1333923339844,1.0,0.2036787420511245,0.8168004751205444,0.8168004751205444,1.0,1.0,-0.9660118222236632,0.4038553535938263,0.5621564388275146,0.1821891367435455,0.0,0.0,0.3666594922542572,27.1353816986084,31.0,-0.7197186350822449,-7875.572265625,95.75501251220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936767578125,306.04937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.052734375,18000.0,0.0,0.0,0.1766515374183654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750534117221832,0.2750579714775085,-4.587922830978641e-06,0.0,0.0001792788534658,0.0,0.0,12.194502830505373,0.0,0.0,0.0,0.3029090166091919,4.0,0.0,1.0
407940,293.099609375,297.1499938964844,293.1499938964844,0.0443534329533577,-1436.8212890625,304.14532470703125,0.7468578815460205,0.1194765046238899,0.107851855456829,294.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5536299347877502,0.050000000745058,0.0482143796980381,293.0943603515625,297.1499938964844,293.1499938964844,0.1687336415052414,-2710.825439453125,304.1425476074219,0.953870952129364,0.2462239265441894,0.1722445487976074,293.12237548828125,297.1499938964844,293.1499938964844,0.1858496963977813,-3963.0791015625,304.1462097167969,0.9784801602363586,0.2656362950801849,0.2517412006855011,293.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5536299347877502,0.050000000745058,0.2287082523107528,291.13262939453125,291.1499938964844,268.54998779296875,267.0562744140625,283.0301818847656,293.4359130859375,291.1325378417969,1.0,0.2052910476922989,0.8166523575782776,0.8166523575782776,1.0,1.0,-0.9705855846405028,0.4061004519462585,0.5644851326942444,0.1825670003890991,0.0,0.0,0.3690289556980133,27.73758125305176,34.0,-1.069339156150818,-7926.34228515625,97.69052124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89373779296875,306.06549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.11328125,18000.0,0.0,0.0,0.1776756942272186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774820029735565,0.2774865925312042,-4.595010068442207e-06,0.0,0.0001803182385629,0.0,0.0,12.333526611328123,0.0,0.0,0.0,0.303480863571167,4.0,0.0,1.0
408000,293.099609375,297.1499938964844,293.1499938964844,0.0443534329533577,-1436.8212890625,304.14532470703125,0.7468578815460205,0.1194765046238899,0.107851855456829,294.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5536299347877502,0.050000000745058,0.0482143796980381,293.0943603515625,297.1499938964844,293.1499938964844,0.1687336415052414,-2710.825439453125,304.1425476074219,0.953870952129364,0.2462239265441894,0.1722445487976074,293.12237548828125,297.1499938964844,293.1499938964844,0.1858496963977813,-3963.0791015625,304.1462097167969,0.9784801602363586,0.2656362950801849,0.2517412006855011,293.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5536299347877502,0.050000000745058,0.2287082523107528,291.13262939453125,291.1499938964844,268.54998779296875,267.0562744140625,283.0301818847656,293.4359130859375,291.1325378417969,1.0,0.2052910476922989,0.8166523575782776,0.8166523575782776,1.0,1.0,-0.9705855846405028,0.4061004519462585,0.5644851326942444,0.1825670003890991,0.0,0.0,0.3690289556980133,27.73758125305176,34.0,-1.069339156150818,-7926.34228515625,97.69052124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89373779296875,306.06549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.11328125,18000.0,0.0,0.0,0.1776756942272186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774820029735565,0.2774865925312042,-4.595010068442207e-06,0.0,0.0001803182385629,0.0,0.0,12.333526611328123,0.0,0.0,0.0,0.303480863571167,4.0,0.0,1.0
408060,293.09814453125,297.1499938964844,293.1499938964844,0.0453978702425956,-1456.242919921875,304.1451416015625,0.7437015771865845,0.1210527643561363,0.1093034446239471,294.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5477089881896973,0.050000000745058,0.0482576265931129,293.0917358398437,297.1499938964844,293.1499938964844,0.1704328507184982,-2732.64501953125,304.1421813964844,0.9473095536231996,0.2481659054756164,0.1736247390508651,293.1209716796875,297.1499938964844,293.1499938964844,0.1867565810680389,-3978.541748046875,304.1459655761719,0.9715172648429872,0.2666264474391937,0.2527124285697937,293.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5477089881896973,0.050000000745058,0.2289134114980697,291.1318359375,291.1499938964844,268.5299987792969,267.04156494140625,283.0162658691406,293.4403686523437,291.1317443847656,1.0,0.207810565829277,0.816482663154602,0.816482663154602,1.0,1.0,-0.9754480123519896,0.4084531962871551,0.5669947862625122,0.1830575615167617,0.0,0.0,0.3715065717697143,28.877517700195312,37.0,-1.0853639841079712,-7978.98876953125,100.5953140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.891357421875,306.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.220703125,18000.0,0.0,0.0,0.1787286400794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280056744813919,0.2800613343715668,-4.602620265359292e-06,0.0,0.0001813868439057,0.0,0.0,12.481891632080078,0.0,0.0,0.0,0.3040911555290222,4.0,0.0,1.0
408120,293.09814453125,297.1499938964844,293.1499938964844,0.0453978702425956,-1456.242919921875,304.1451416015625,0.7437015771865845,0.1210527643561363,0.1093034446239471,294.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5477089881896973,0.050000000745058,0.0482576265931129,293.0917358398437,297.1499938964844,293.1499938964844,0.1704328507184982,-2732.64501953125,304.1421813964844,0.9473095536231996,0.2481659054756164,0.1736247390508651,293.1209716796875,297.1499938964844,293.1499938964844,0.1867565810680389,-3978.541748046875,304.1459655761719,0.9715172648429872,0.2666264474391937,0.2527124285697937,293.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5477089881896973,0.050000000745058,0.2289134114980697,291.1318359375,291.1499938964844,268.5299987792969,267.04156494140625,283.0162658691406,293.4403686523437,291.1317443847656,1.0,0.207810565829277,0.816482663154602,0.816482663154602,1.0,1.0,-0.9754480123519896,0.4084531962871551,0.5669947862625122,0.1830575615167617,0.0,0.0,0.3715065717697143,28.877517700195312,37.0,-1.0853639841079712,-7978.98876953125,100.5953140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.891357421875,306.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.220703125,18000.0,0.0,0.0,0.1787286400794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280056744813919,0.2800613343715668,-4.602620265359292e-06,0.0,0.0001813868439057,0.0,0.0,12.481891632080078,0.0,0.0,0.0,0.3040911555290222,4.0,0.0,1.0
408180,293.09674072265625,297.1499938964844,293.1499938964844,0.0464844442903995,-1476.085205078125,304.1449584960937,0.7387318015098572,0.1226499080657959,0.1107900813221931,294.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5401111245155334,0.050000000745058,0.0483176857233047,293.0893249511719,297.1499938964844,293.1499938964844,0.172170415520668,-2754.897216796875,304.14190673828125,0.9377058148384094,0.2501287162303924,0.1750329881906509,293.1195983886719,297.1499938964844,293.1499938964844,0.1876982599496841,-3994.570068359375,304.145751953125,0.9615343809127808,0.2676381766796112,0.2537210583686828,293.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5401111245155334,0.050000000745058,0.2291983067989349,291.1311340332031,291.1499938964844,268.510009765625,267.0267639160156,283.0033264160156,293.44580078125,291.1310729980469,1.0,0.2110243886709213,0.8163130283355713,0.8163130283355713,1.0,1.0,-0.9805469512939452,0.4108920395374298,0.5696548819541931,0.1836520135402679,0.0,0.0,0.3740715980529785,30.44706916809082,40.0,-0.9726271033287048,-8032.97265625,104.29425048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,306.09521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.427734375,18000.0,0.0,0.0,0.1798211932182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827514410018921,0.2827560603618622,-4.610699761542492e-06,0.0,0.0001824956416385,0.0,0.0,12.638276100158691,0.0,0.0,0.0,0.304734855890274,4.0,0.0,1.0
408240,293.09674072265625,297.1499938964844,293.1499938964844,0.0464844442903995,-1476.085205078125,304.1449584960937,0.7387318015098572,0.1226499080657959,0.1107900813221931,294.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5401111245155334,0.050000000745058,0.0483176857233047,293.0893249511719,297.1499938964844,293.1499938964844,0.172170415520668,-2754.897216796875,304.14190673828125,0.9377058148384094,0.2501287162303924,0.1750329881906509,293.1195983886719,297.1499938964844,293.1499938964844,0.1876982599496841,-3994.570068359375,304.145751953125,0.9615343809127808,0.2676381766796112,0.2537210583686828,293.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5401111245155334,0.050000000745058,0.2291983067989349,291.1311340332031,291.1499938964844,268.510009765625,267.0267639160156,283.0033264160156,293.44580078125,291.1310729980469,1.0,0.2110243886709213,0.8163130283355713,0.8163130283355713,1.0,1.0,-0.9805469512939452,0.4108920395374298,0.5696548819541931,0.1836520135402679,0.0,0.0,0.3740715980529785,30.44706916809082,40.0,-0.9726271033287048,-8032.97265625,104.29425048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,306.09521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.427734375,18000.0,0.0,0.0,0.1798211932182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827514410018921,0.2827560603618622,-4.610699761542492e-06,0.0,0.0001824956416385,0.0,0.0,12.638276100158691,0.0,0.0,0.0,0.304734855890274,4.0,0.0,1.0
408300,293.0960693359375,297.1499938964844,293.1499938964844,0.047001339495182,-1486.2103271484375,304.1449279785156,0.7358278036117554,0.1234559565782547,0.1115453243255615,293.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5359537601470947,0.050000000745058,0.0483530573546886,293.0882263183594,297.1499938964844,293.1499938964844,0.1730508953332901,-2766.14990234375,304.14178466796875,0.9321252703666688,0.2511159777641296,0.1757455617189407,293.11895751953125,297.1499938964844,293.1499938964844,0.1881809085607528,-4002.774658203125,304.1456298828125,0.9556446075439452,0.2681519091129303,0.2542382478713989,293.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5359537601470947,0.050000000745058,0.2293660938739776,291.1308288574219,291.1499938964844,268.5,267.0193176269531,282.9972229003906,293.4488525390625,291.1307678222656,1.0,0.2128413170576095,0.8162281513214111,0.8162281513214111,1.0,1.0,-0.983173131942749,0.412138432264328,0.5710346698760986,0.1839858740568161,0.0,0.0,0.3753814101219177,31.368480682373047,40.0,-0.8844757676124573,-8060.38427734375,106.40242004394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831787109375,306.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.06640625,18000.0,0.0,0.0,0.1803848892450332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2841396629810333,0.2841442823410034,-4.614904810296139e-06,0.0,0.0001830677356338,0.0,0.0,12.719278335571287,0.0,0.0,0.0,0.3050684034824371,4.0,0.0,1.0
408360,293.0954284667969,297.1499938964844,293.1499938964844,0.0474828779697418,-1496.420166015625,304.1449890136719,0.7327662706375122,0.1242664754390716,0.112307533621788,293.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5316938757896423,0.050000000745058,0.0483914166688919,293.087158203125,297.1499938964844,293.1499938964844,0.1739375293254852,-2777.466064453125,304.14166259765625,0.9262493252754213,0.2521060705184936,0.1764625161886215,293.1183166503906,297.1499938964844,293.1499938964844,0.1886705309152603,-4011.09033203125,304.1455383300781,0.9493167400360109,0.2686707079410553,0.2547631561756134,293.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5316938757896423,0.050000000745058,0.2295480519533157,291.13055419921875,291.1499938964844,268.489990234375,267.0118408203125,282.9913330078125,293.4521179199219,291.1305236816406,1.0,0.2147692739963531,0.816131591796875,0.816131591796875,1.0,1.0,-0.9858428239822388,0.4133986234664917,0.5724442005157471,0.184341624379158,0.0,0.0,0.3767046630382538,32.36631774902344,43.0,-0.7794501185417175,-8088.00830078125,108.65889739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793640136719,306.1085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.73046875,18000.0,0.0,0.0,0.1809606850147247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285550594329834,0.2855552136898041,-4.619208993972279e-06,0.0,0.0001836520968936,0.0,0.0,12.80191707611084,0.0,0.0,0.0,0.3054087460041046,4.0,0.0,1.0
408420,293.0941772460937,297.1499938964844,293.1499938964844,0.0484202839434146,-1517.0703125,304.14508056640625,0.7263875007629395,0.1259005814790725,0.1138511151075363,293.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5231508612632751,0.050000000745058,0.0484758801758289,293.0852355957031,297.1499938964844,293.1499938964844,0.1757252216339111,-2800.23681640625,304.1414489746094,0.9142234921455384,0.2540913224220276,0.1779065430164337,293.1170654296875,297.1499938964844,293.1499938964844,0.189668983221054,-4028.026611328125,304.1453552246094,0.9358084201812744,0.2697227597236633,0.2558346092700958,293.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5231508612632751,0.050000000745058,0.2299487143754959,291.1301574707031,291.1499938964844,268.4700012207031,266.9967956542969,282.9802551269531,293.459228515625,291.1301574707031,1.0,0.2188958823680877,0.8159384727478027,0.8159384727478027,1.0,1.0,-0.9912967681884766,0.4159559309482574,0.5753408074378967,0.1851177215576172,0.0,0.0,0.3793781399726867,34.560543060302734,46.0,-0.5460178852081299,-8143.7578125,113.5669403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705139160156,306.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.162109375,18000.0,0.0,0.0,0.1821492612361908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884273827075958,0.2884320020675659,-4.628082933777478e-06,0.0,0.0001848583488026,0.0,0.0,12.971389770507812,0.0,0.0,0.0,0.3061068952083587,4.0,0.0,1.0
408480,293.0941772460937,297.1499938964844,293.1499938964844,0.0484202839434146,-1517.0703125,304.14508056640625,0.7263875007629395,0.1259005814790725,0.1138511151075363,293.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5231508612632751,0.050000000745058,0.0484758801758289,293.0852355957031,297.1499938964844,293.1499938964844,0.1757252216339111,-2800.23681640625,304.1414489746094,0.9142234921455384,0.2540913224220276,0.1779065430164337,293.1170654296875,297.1499938964844,293.1499938964844,0.189668983221054,-4028.026611328125,304.1453552246094,0.9358084201812744,0.2697227597236633,0.2558346092700958,293.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5231508612632751,0.050000000745058,0.2299487143754959,291.1301574707031,291.1499938964844,268.4700012207031,266.9967956542969,282.9802551269531,293.459228515625,291.1301574707031,1.0,0.2188958823680877,0.8159384727478027,0.8159384727478027,1.0,1.0,-0.9912967681884766,0.4159559309482574,0.5753408074378967,0.1851177215576172,0.0,0.0,0.3793781399726867,34.560543060302734,46.0,-0.5460178852081299,-8143.7578125,113.5669403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705139160156,306.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.162109375,18000.0,0.0,0.0,0.1821492612361908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884273827075958,0.2884320020675659,-4.628082933777478e-06,0.0,0.0001848583488026,0.0,0.0,12.971389770507812,0.0,0.0,0.0,0.3061068952083587,4.0,0.0,1.0
408540,293.093017578125,297.1499938964844,293.1499938964844,0.0493833050131797,-1537.97802734375,304.1451110839844,0.7198575735092163,0.1275519132614135,0.1154186502099037,293.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5148966908454895,0.050000000745058,0.0485691763460636,293.0835266113281,297.1499938964844,293.1499938964844,0.1775266528129577,-2823.120849609375,304.14129638671875,0.9028209447860718,0.2560784518718719,0.1793594360351562,293.11590576171875,297.1499938964844,293.1499938964844,0.1906913220882415,-4045.339111328125,304.14520263671875,0.9219564199447632,0.2707936465740204,0.2569328248500824,293.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5148966908454895,0.050000000745058,0.230391263961792,291.12994384765625,291.1499938964844,268.45001220703125,266.98162841796875,282.97003173828125,293.467041015625,291.12994384765625,1.0,0.223304271697998,0.8157453536987305,0.8157453536987305,1.0,1.0,-0.9968830943107604,0.4185538589954376,0.5783292651176453,0.1859756261110305,0.0,0.0,0.382071316242218,36.98128128051758,49.0,-0.3146203458309173,-8200.0068359375,118.94058990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,306.1327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.720703125,18000.0,0.0,0.0,0.183386817574501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913593053817749,0.2913639545440674,-4.637258825823665e-06,0.0,0.0001861143100541,0.0,0.0,13.145471572875977,0.0,0.0,0.0,0.3068242371082306,4.0,0.0,1.0
408600,293.093017578125,297.1499938964844,293.1499938964844,0.0493833050131797,-1537.97802734375,304.1451110839844,0.7198575735092163,0.1275519132614135,0.1154186502099037,293.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5148966908454895,0.050000000745058,0.0485691763460636,293.0835266113281,297.1499938964844,293.1499938964844,0.1775266528129577,-2823.120849609375,304.14129638671875,0.9028209447860718,0.2560784518718719,0.1793594360351562,293.11590576171875,297.1499938964844,293.1499938964844,0.1906913220882415,-4045.339111328125,304.14520263671875,0.9219564199447632,0.2707936465740204,0.2569328248500824,293.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5148966908454895,0.050000000745058,0.230391263961792,291.12994384765625,291.1499938964844,268.45001220703125,266.98162841796875,282.97003173828125,293.467041015625,291.12994384765625,1.0,0.223304271697998,0.8157453536987305,0.8157453536987305,1.0,1.0,-0.9968830943107604,0.4185538589954376,0.5783292651176453,0.1859756261110305,0.0,0.0,0.382071316242218,36.98128128051758,49.0,-0.3146203458309173,-8200.0068359375,118.94058990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,306.1327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.720703125,18000.0,0.0,0.0,0.183386817574501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913593053817749,0.2913639545440674,-4.637258825823665e-06,0.0,0.0001861143100541,0.0,0.0,13.145471572875977,0.0,0.0,0.0,0.3068242371082306,4.0,0.0,1.0
408660,293.0919189453125,297.1499938964844,293.1499938964844,0.0504431575536727,-1558.7911376953125,304.1449584960937,0.7132779955863953,0.129219502210617,0.1170075833797454,293.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5071791410446167,0.050000000745058,0.0486694872379303,293.0820617675781,297.1499938964844,293.1499938964844,0.1793348044157028,-2846.02978515625,304.1412048339844,0.8923273086547852,0.2580616474151611,0.1808156818151474,293.11480712890625,297.1499938964844,293.1499938964844,0.1917348802089691,-4062.98193359375,304.1450500488281,0.9088363647460938,0.2718822956085205,0.2580550014972687,293.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5071791410446167,0.050000000745058,0.2308671027421951,291.1298522949219,291.1499938964844,268.42999267578125,266.96630859375,282.9606628417969,293.4755554199219,291.1298828125,1.0,0.227904200553894,0.8155316710472107,0.8155316710472107,1.0,1.0,-1.0025763511657717,0.4211799204349518,0.5813964009284973,0.1869075745344162,0.0,0.0,0.3847616612911224,39.58224868774414,52.0,-0.0769104659557342,-8256.552734375,124.7037124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8501892089844,306.1442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.412109375,18000.0,0.0,0.0,0.1846693158149719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294323205947876,0.2943278551101684,-4.646668458008207e-06,0.0,0.0001874158770078,0.0,0.0,13.322860717773438,0.0,0.0,0.0,0.3075553476810455,4.0,0.0,1.0
408720,293.0919189453125,297.1499938964844,293.1499938964844,0.0504431575536727,-1558.7911376953125,304.1449584960937,0.7132779955863953,0.129219502210617,0.1170075833797454,293.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5071791410446167,0.050000000745058,0.0486694872379303,293.0820617675781,297.1499938964844,293.1499938964844,0.1793348044157028,-2846.02978515625,304.1412048339844,0.8923273086547852,0.2580616474151611,0.1808156818151474,293.11480712890625,297.1499938964844,293.1499938964844,0.1917348802089691,-4062.98193359375,304.1450500488281,0.9088363647460938,0.2718822956085205,0.2580550014972687,293.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5071791410446167,0.050000000745058,0.2308671027421951,291.1298522949219,291.1499938964844,268.42999267578125,266.96630859375,282.9606628417969,293.4755554199219,291.1298828125,1.0,0.227904200553894,0.8155316710472107,0.8155316710472107,1.0,1.0,-1.0025763511657717,0.4211799204349518,0.5813964009284973,0.1869075745344162,0.0,0.0,0.3847616612911224,39.58224868774414,52.0,-0.0769104659557342,-8256.552734375,124.7037124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8501892089844,306.1442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.412109375,18000.0,0.0,0.0,0.1846693158149719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294323205947876,0.2943278551101684,-4.646668458008207e-06,0.0,0.0001874158770078,0.0,0.0,13.322860717773438,0.0,0.0,0.0,0.3075553476810455,4.0,0.0,1.0
408780,293.0908508300781,297.1499938964844,293.1499938964844,0.0520408190786838,-1580.517822265625,304.1440124511719,0.7066361308097839,0.1309050470590591,0.1186176463961601,293.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5000671148300171,0.050000000745058,0.0487754307687282,293.080810546875,297.1499938964844,293.1499938964844,0.1811442673206329,-2868.896240234375,304.14111328125,0.882328450679779,0.2600366175174713,0.1822709441184997,293.1137390136719,297.1499938964844,293.1499938964844,0.192797839641571,-4080.92431640625,304.1449279785156,0.8973005414009094,0.2729880511760711,0.2591991424560547,293.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5000671148300171,0.050000000745058,0.2313696444034576,291.1299743652344,291.1499938964844,268.4100036621094,266.9508972167969,282.9520874023437,293.48468017578125,291.1300048828125,1.0,0.2326289266347885,0.8153179883956909,0.8153179883956909,1.0,1.0,-1.0083588361740112,0.4238283336162567,0.5845305323600769,0.1879105418920517,0.0,0.0,0.3874281942844391,42.32819747924805,55.0,0.1330185383558273,-8313.234375,130.7989044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8400573730469,306.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.244140625,18000.0,0.0,0.0,0.1859909147024154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972947657108307,0.2972994148731231,-4.656239980249666e-06,0.0,0.0001887571270344,0.0,0.0,13.502148628234863,0.0,0.0,0.0,0.3082943558692932,4.0,0.0,1.0
408840,293.0908508300781,297.1499938964844,293.1499938964844,0.0520408190786838,-1580.517822265625,304.1440124511719,0.7066361308097839,0.1309050470590591,0.1186176463961601,293.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5000671148300171,0.050000000745058,0.0487754307687282,293.080810546875,297.1499938964844,293.1499938964844,0.1811442673206329,-2868.896240234375,304.14111328125,0.882328450679779,0.2600366175174713,0.1822709441184997,293.1137390136719,297.1499938964844,293.1499938964844,0.192797839641571,-4080.92431640625,304.1449279785156,0.8973005414009094,0.2729880511760711,0.2591991424560547,293.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5000671148300171,0.050000000745058,0.2313696444034576,291.1299743652344,291.1499938964844,268.4100036621094,266.9508972167969,282.9520874023437,293.48468017578125,291.1300048828125,1.0,0.2326289266347885,0.8153179883956909,0.8153179883956909,1.0,1.0,-1.0083588361740112,0.4238283336162567,0.5845305323600769,0.1879105418920517,0.0,0.0,0.3874281942844391,42.32819747924805,55.0,0.1330185383558273,-8313.234375,130.7989044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8400573730469,306.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.244140625,18000.0,0.0,0.0,0.1859909147024154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972947657108307,0.2972994148731231,-4.656239980249666e-06,0.0,0.0001887571270344,0.0,0.0,13.502148628234863,0.0,0.0,0.0,0.3082943558692932,4.0,0.0,1.0
408900,293.0903625488281,297.1499938964844,293.1499938964844,0.0526258200407028,-1591.2799072265625,304.14404296875,0.7033901810646057,0.131752610206604,0.1194293722510337,293.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4967246949672699,0.050000000745058,0.0488301254808902,293.08026123046875,297.1499938964844,293.1499938964844,0.1820482313632965,-2880.2978515625,304.1410827636719,0.8775641918182373,0.2610199749469757,0.1829971522092819,293.1132507324219,297.1499938964844,293.1499938964844,0.1933362931013107,-4090.002197265625,304.1448669433594,0.8918755650520325,0.2735472321510315,0.2597789168357849,293.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4967246949672699,0.050000000745058,0.2316290885210037,291.13006591796875,291.1499938964844,268.3999938964844,266.943115234375,282.9481201171875,293.4894714355469,291.1300964355469,1.0,0.2350202649831771,0.8152111172676086,0.8152111172676086,1.0,1.0,-1.011277675628662,0.4251584708690643,0.5861191749572754,0.1884370297193527,0.0,0.0,0.388747364282608,43.74560928344727,55.0,0.2288906276226043,-8341.5849609375,133.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8352966308594,306.1613464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.208984375,18000.0,0.0,0.0,0.1866639405488968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987770736217499,0.2987817227840423,-4.66106439489522e-06,0.0,0.0001894401793833,0.0,0.0,13.59212589263916,0.0,0.0,0.0,0.3086652457714081,4.0,0.0,1.0
408960,293.0898742675781,297.1499938964844,293.1499938964844,0.053179994225502,-1602.0985107421875,304.14410400390625,0.7002496719360352,0.1326027661561966,0.1202443242073059,293.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4935052692890167,0.050000000745058,0.0488857626914978,293.07977294921875,297.1499938964844,293.1499938964844,0.1829511970281601,-2891.6728515625,304.1410522460937,0.8729745745658875,0.2620004415512085,0.1837220638990402,293.1127624511719,297.1499938964844,293.1499938964844,0.1938788443803787,-4099.14306640625,304.14483642578125,0.8866311311721802,0.2741102874279022,0.2603633105754852,293.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4935052692890167,0.050000000745058,0.2318930029869079,291.13018798828125,291.1499938964844,268.3900146484375,266.9353332519531,282.9443359375,293.4944152832031,291.1302490234375,1.0,0.2374220043420791,0.8150936961174011,0.8150936961174011,1.0,1.0,-1.0142107009887695,0.4264901578426361,0.5877205729484558,0.1889781802892685,0.0,0.0,0.3900542557239532,45.187442779541016,58.0,0.326419860124588,-8369.912109375,137.17257690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8308410644531,306.16717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.197265625,18000.0,0.0,0.0,0.1873431652784347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002539873123169,0.3002586364746094,-4.665903361456003e-06,0.0,0.0001901295036077,0.0,0.0,13.682133674621582,0.0,0.0,0.0,0.3090362250804901,4.0,0.0,1.0
409020,293.0889587402344,297.1499938964844,293.1499938964844,0.0543229132890701,-1623.8955078125,304.1441650390625,0.6943090558052063,0.1343119293451309,0.1218840852379798,293.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4873407781124115,0.050000000745058,0.0489994287490844,293.07891845703125,297.1499938964844,293.1499938964844,0.1847526878118515,-2914.3251953125,304.1410522460937,0.8643348217010498,0.2639510929584503,0.1851668655872345,293.1117858886719,297.1499938964844,293.1499938964844,0.1949757784605026,-4117.6015625,304.14471435546875,0.8767154812812805,0.2752476036548614,0.2615452110767364,293.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4873407781124115,0.050000000745058,0.2324321866035461,291.13055419921875,291.1499938964844,268.3699951171875,266.9196472167969,282.9372863769531,293.50469970703125,291.130615234375,1.0,0.2422386854887008,0.8148587942123413,0.8148587942123413,1.0,1.0,-1.0201150178909302,0.4291585087776184,0.5909565687179565,0.1901050955057144,0.0,0.0,0.3926230370998382,48.133087158203125,61.0,0.5008006691932678,-8426.4345703125,143.77853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,306.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.267578125,18000.0,0.0,0.0,0.1887155026197433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031808733940124,0.3031855225563049,-4.675591753766639e-06,0.0,0.0001915222383104,0.0,0.0,13.86158275604248,0.0,0.0,0.0,0.3097757697105407,4.0,0.0,1.0
409080,293.0889587402344,297.1499938964844,293.1499938964844,0.0543229132890701,-1623.8955078125,304.1441650390625,0.6943090558052063,0.1343119293451309,0.1218840852379798,293.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4873407781124115,0.050000000745058,0.0489994287490844,293.07891845703125,297.1499938964844,293.1499938964844,0.1847526878118515,-2914.3251953125,304.1410522460937,0.8643348217010498,0.2639510929584503,0.1851668655872345,293.1117858886719,297.1499938964844,293.1499938964844,0.1949757784605026,-4117.6015625,304.14471435546875,0.8767154812812805,0.2752476036548614,0.2615452110767364,293.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4873407781124115,0.050000000745058,0.2324321866035461,291.13055419921875,291.1499938964844,268.3699951171875,266.9196472167969,282.9372863769531,293.50469970703125,291.130615234375,1.0,0.2422386854887008,0.8148587942123413,0.8148587942123413,1.0,1.0,-1.0201150178909302,0.4291585087776184,0.5909565687179565,0.1901050955057144,0.0,0.0,0.3926230370998382,48.133087158203125,61.0,0.5008006691932678,-8426.4345703125,143.77853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,306.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.267578125,18000.0,0.0,0.0,0.1887155026197433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031808733940124,0.3031855225563049,-4.675591753766639e-06,0.0,0.0001915222383104,0.0,0.0,13.86158275604248,0.0,0.0,0.0,0.3097757697105407,4.0,0.0,1.0
409140,293.0881042480469,297.1499938964844,293.1499938964844,0.0554742254316806,-1645.853515625,304.1441955566406,0.6888417601585388,0.136033147573471,0.1235370561480522,293.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4813500344753265,0.050000000745058,0.0491156317293643,293.0782775878906,297.1499938964844,293.1499938964844,0.1865461766719818,-2936.8232421875,304.1410522460937,0.8564105033874512,0.2658860981464386,0.1866029202938079,293.11090087890625,297.1499938964844,293.1499938964844,0.1960881352424621,-4136.29296875,304.1446228027344,0.8675833344459534,0.2763995826244354,0.2627436220645904,293.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4813500344753265,0.050000000745058,0.2329834103584289,291.1310119628906,291.1499938964844,268.3500061035156,266.90380859375,282.9309387207031,293.5154724121094,291.1310729980469,1.0,0.2470480501651764,0.8146238923072815,0.8146238923072815,1.0,1.0,-1.02606201171875,0.4318306744098663,0.594231367111206,0.1912886053323745,0.0,0.0,0.3951246440410614,51.14485549926758,64.0,0.6244833469390869,-8482.7158203125,150.58262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,306.1916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.43359375,18000.0,0.0,0.0,0.1900983154773712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060595691204071,0.306064248085022,-4.685243766289204e-06,0.0,0.000192925625015,0.0,0.0,14.039474487304688,0.0,0.0,0.0,0.3105087578296661,4.0,0.0,1.0
409200,293.0881042480469,297.1499938964844,293.1499938964844,0.0554742254316806,-1645.853515625,304.1441955566406,0.6888417601585388,0.136033147573471,0.1235370561480522,293.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4813500344753265,0.050000000745058,0.0491156317293643,293.0782775878906,297.1499938964844,293.1499938964844,0.1865461766719818,-2936.8232421875,304.1410522460937,0.8564105033874512,0.2658860981464386,0.1866029202938079,293.11090087890625,297.1499938964844,293.1499938964844,0.1960881352424621,-4136.29296875,304.1446228027344,0.8675833344459534,0.2763995826244354,0.2627436220645904,293.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4813500344753265,0.050000000745058,0.2329834103584289,291.1310119628906,291.1499938964844,268.3500061035156,266.90380859375,282.9309387207031,293.5154724121094,291.1310729980469,1.0,0.2470480501651764,0.8146238923072815,0.8146238923072815,1.0,1.0,-1.02606201171875,0.4318306744098663,0.594231367111206,0.1912886053323745,0.0,0.0,0.3951246440410614,51.14485549926758,64.0,0.6244833469390869,-8482.7158203125,150.58262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,306.1916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.43359375,18000.0,0.0,0.0,0.1900983154773712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060595691204071,0.306064248085022,-4.685243766289204e-06,0.0,0.000192925625015,0.0,0.0,14.039474487304688,0.0,0.0,0.0,0.3105087578296661,4.0,0.0,1.0
409260,293.0873107910156,297.1499938964844,293.1499938964844,0.0566281899809837,-1667.9598388671875,304.1441955566406,0.683847963809967,0.1377657800912857,0.1252021640539169,293.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.475271075963974,0.050000000745058,0.0492337197065353,293.0777893066406,297.1499938964844,293.1499938964844,0.188329741358757,-2959.145263671875,304.1410522460937,0.8491674661636353,0.2678038477897644,0.1880285739898681,293.1100158691406,297.1499938964844,293.1499938964844,0.197215050458908,-4155.20166015625,304.14453125,0.859220564365387,0.2775654196739197,0.2639571130275726,293.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.475271075963974,0.050000000745058,0.2335435599088668,291.13153076171875,291.1499938964844,268.3299865722656,266.8878173828125,282.9252624511719,293.5267028808594,291.1316223144531,1.0,0.2518264949321747,0.8143681883811951,0.8143681883811951,1.0,1.0,-1.0320422649383545,0.4345015287399292,0.5975406765937805,0.1925232112407684,0.0,0.0,0.397552877664566,54.20596694946289,52.0,0.7178010940551758,-8538.6845703125,157.55575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81268310546875,306.2047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.666015625,18000.0,0.0,0.0,0.1914820075035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088808953762054,0.3088856041431427,-4.694817562267417e-06,0.0,0.0001943298848345,0.0,0.0,14.215167045593262,0.0,0.0,0.0,0.3112324178218841,4.0,0.0,1.0
409320,293.0873107910156,297.1499938964844,293.1499938964844,0.0566281899809837,-1667.9598388671875,304.1441955566406,0.683847963809967,0.1377657800912857,0.1252021640539169,293.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.475271075963974,0.050000000745058,0.0492337197065353,293.0777893066406,297.1499938964844,293.1499938964844,0.188329741358757,-2959.145263671875,304.1410522460937,0.8491674661636353,0.2678038477897644,0.1880285739898681,293.1100158691406,297.1499938964844,293.1499938964844,0.197215050458908,-4155.20166015625,304.14453125,0.859220564365387,0.2775654196739197,0.2639571130275726,293.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.475271075963974,0.050000000745058,0.2335435599088668,291.13153076171875,291.1499938964844,268.3299865722656,266.8878173828125,282.9252624511719,293.5267028808594,291.1316223144531,1.0,0.2518264949321747,0.8143681883811951,0.8143681883811951,1.0,1.0,-1.0320422649383545,0.4345015287399292,0.5975406765937805,0.1925232112407684,0.0,0.0,0.397552877664566,54.20596694946289,52.0,0.7178010940551758,-8538.6845703125,157.55575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81268310546875,306.2047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.666015625,18000.0,0.0,0.0,0.1914820075035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088808953762054,0.3088856041431427,-4.694817562267417e-06,0.0,0.0001943298848345,0.0,0.0,14.215167045593262,0.0,0.0,0.0,0.3112324178218841,4.0,0.0,1.0
409380,293.08642578125,297.1499938964844,293.1499938964844,0.0576892718672752,-1688.3448486328125,304.1443786621094,0.688770055770874,0.1395317614078521,0.1267499029636383,293.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.476733535528183,0.050000000745058,0.0492055751383304,293.07720947265625,297.1499938964844,293.1499938964844,0.1899742037057876,-2979.623291015625,304.14129638671875,0.8532509207725525,0.2697464227676391,0.1893509179353714,293.1091003417969,297.1499938964844,293.1499938964844,0.1982151418924331,-4171.87646484375,304.14471435546875,0.862621009349823,0.2787642776966095,0.2650476694107055,293.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.476733535528183,0.050000000745058,0.2334100604057312,291.1330871582031,291.1499938964844,268.3099975585937,266.8717041015625,282.91998291015625,293.53765869140625,291.13348388671875,1.0,0.2509127855300903,0.8141124844551086,0.8141124844551086,1.0,1.0,-1.0366027355194092,0.436550885438919,0.6000518202781677,0.1934157907962799,0.0,0.0,0.3997357785701751,53.54700469970703,40.0,2.7952051162719727,-8588.33984375,157.64471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111877441406,306.2218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8515625,18000.0,0.0,0.0,0.1928504556417465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115510046482086,0.3115557134151459,-4.70418626719038e-06,0.0,0.0001957186905201,0.0,0.0,14.383255004882812,0.0,0.0,0.0,0.3119233846664428,4.0,0.0,1.0
409440,293.08642578125,297.1499938964844,293.1499938964844,0.0576892718672752,-1688.3448486328125,304.1443786621094,0.688770055770874,0.1395317614078521,0.1267499029636383,293.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.476733535528183,0.050000000745058,0.0492055751383304,293.07720947265625,297.1499938964844,293.1499938964844,0.1899742037057876,-2979.623291015625,304.14129638671875,0.8532509207725525,0.2697464227676391,0.1893509179353714,293.1091003417969,297.1499938964844,293.1499938964844,0.1982151418924331,-4171.87646484375,304.14471435546875,0.862621009349823,0.2787642776966095,0.2650476694107055,293.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.476733535528183,0.050000000745058,0.2334100604057312,291.1330871582031,291.1499938964844,268.3099975585937,266.8717041015625,282.91998291015625,293.53765869140625,291.13348388671875,1.0,0.2509127855300903,0.8141124844551086,0.8141124844551086,1.0,1.0,-1.0366027355194092,0.436550885438919,0.6000518202781677,0.1934157907962799,0.0,0.0,0.3997357785701751,53.54700469970703,40.0,2.7952051162719727,-8588.33984375,157.64471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111877441406,306.2218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8515625,18000.0,0.0,0.0,0.1928504556417465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115510046482086,0.3115557134151459,-4.70418626719038e-06,0.0,0.0001957186905201,0.0,0.0,14.383255004882812,0.0,0.0,0.0,0.3119233846664428,4.0,0.0,1.0
409500,293.0859069824219,297.1499938964844,293.1499938964844,0.0581924803555011,-1698.02685546875,304.1444702148437,0.6945728063583374,0.1404348313808441,0.1274961084127426,293.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4799089729785919,0.050000000745058,0.0491437688469886,293.07684326171875,297.1499938964844,293.1499938964844,0.1907592266798019,-2989.36669921875,304.1414489746094,0.8591456413269043,0.2707439064979553,0.1899938434362411,293.10858154296875,297.1499938964844,293.1499938964844,0.1986725628376007,-4179.46484375,304.14483642578125,0.8682776093482971,0.2793838381767273,0.265563428401947,293.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4799089729785919,0.050000000745058,0.2331168949604034,291.13482666015625,291.1499938964844,268.29998779296875,266.86358642578125,282.917236328125,293.5426330566406,291.1352844238281,1.0,0.2488888800144195,0.8139845728874207,0.8139845728874207,1.0,1.0,-1.038463115692139,0.4373921155929565,0.6010710000991821,0.1937592625617981,0.0,0.0,0.4005731344223022,52.00359344482422,40.0,3.886841058731079,-8609.376953125,155.4283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81231689453125,306.230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.765625,18000.0,0.0,0.0,0.1935156881809234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3126488626003265,0.3126535713672638,-4.708386768470518e-06,0.0,0.0001963938120752,0.0,0.0,14.453625679016112,0.0,0.0,0.0,0.3122137188911438,4.0,0.0,1.0
409560,293.0853881835937,297.1499938964844,293.1499938964844,0.0586862936615943,-1707.546630859375,304.14459228515625,0.7023359537124634,0.1413492262363433,0.1282305270433426,293.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.484289139509201,0.050000000745058,0.0490581355988979,293.0763854980469,297.1499938964844,293.1499938964844,0.1915356367826461,-2998.995849609375,304.1416015625,0.8674265742301941,0.2717557847499847,0.1906300187110901,293.1080322265625,297.1499938964844,293.1499938964844,0.1991186141967773,-4186.8603515625,304.1449584960937,0.8763525485992432,0.2800157070159912,0.2660673558712005,293.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.484289139509201,0.050000000745058,0.2327106744050979,291.1366271972656,291.1499938964844,268.2900085449219,266.8554382324219,282.9144287109375,293.5473022460937,291.1370544433594,1.0,0.2460037022829055,0.8138554096221924,0.8138554096221924,1.0,1.0,-1.0401227474212646,0.4381443560123443,0.6019784212112427,0.1940565407276153,0.0,0.0,0.4012847244739532,49.85437774658203,28.0,4.380343437194824,-8628.1279296875,152.0772247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,306.2384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.765625,18000.0,0.0,0.0,0.1941591799259185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313572883605957,0.3135775923728943,-4.712021109298803e-06,0.0,0.0001970468874787,0.0,0.0,14.513263702392578,0.0,0.0,0.0,0.3124611973762512,4.0,0.0,1.0
