time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409620,293.0843200683594,297.1499938964844,293.1499938964844,0.0596548058092594,-1726.276611328125,304.144775390625,0.7228227853775024,0.1432072222232818,0.1296741664409637,293.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.4966548979282379,0.050000000745058,0.0488311238586902,293.075439453125,297.1499938964844,293.1499938964844,0.1930738240480423,-3018.057373046875,304.141845703125,0.8917733430862427,0.2738140821456909,0.1918874680995941,293.1069030761719,297.1499938964844,293.1499938964844,0.1999924033880233,-4201.34765625,304.1451721191406,0.9002476930618286,0.281312495470047,0.2670519948005676,293.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.4966548979282379,0.050000000745058,0.2316338270902633,291.13995361328125,291.1499938964844,268.2699890136719,266.8390197753906,282.9088134765625,293.5561218261719,291.1403503417969,1.0,0.2380687594413757,0.8135970234870911,0.8135970234870911,1.0,1.0,-1.0429818630218506,0.4394428730010986,0.6035390496253967,0.1945511102676391,0.0,0.0,0.4023974239826202,44.13895034790039,25.0,4.548443794250488,-8661.0693359375,142.70620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270568847656,306.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0703125,18000.0,0.0,0.0,0.1953586786985397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150337040424347,0.3150384426116943,-4.71782141175936e-06,0.0,0.0001982642133953,0.0,0.0,14.607949256896973,0.0,0.0,0.0,0.3128540813922882,4.0,0.0,1.0
409680,293.0843200683594,297.1499938964844,293.1499938964844,0.0596548058092594,-1726.276611328125,304.144775390625,0.7228227853775024,0.1432072222232818,0.1296741664409637,293.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.4966548979282379,0.050000000745058,0.0488311238586902,293.075439453125,297.1499938964844,293.1499938964844,0.1930738240480423,-3018.057373046875,304.141845703125,0.8917733430862427,0.2738140821456909,0.1918874680995941,293.1069030761719,297.1499938964844,293.1499938964844,0.1999924033880233,-4201.34765625,304.1451721191406,0.9002476930618286,0.281312495470047,0.2670519948005676,293.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.4966548979282379,0.050000000745058,0.2316338270902633,291.13995361328125,291.1499938964844,268.2699890136719,266.8390197753906,282.9088134765625,293.5561218261719,291.1403503417969,1.0,0.2380687594413757,0.8135970234870911,0.8135970234870911,1.0,1.0,-1.0429818630218506,0.4394428730010986,0.6035390496253967,0.1945511102676391,0.0,0.0,0.4023974239826202,44.13895034790039,25.0,4.548443794250488,-8661.0693359375,142.70620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270568847656,306.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0703125,18000.0,0.0,0.0,0.1953586786985397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150337040424347,0.3150384426116943,-4.71782141175936e-06,0.0,0.0001982642133953,0.0,0.0,14.607949256896973,0.0,0.0,0.0,0.3128540813922882,4.0,0.0,1.0
409740,293.083251953125,297.1499938964844,293.1499938964844,0.060658760368824,-1745.7974853515625,304.14483642578125,0.7428722381591797,0.1450855731964111,0.1311679631471634,293.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5099855661392212,0.050000000745058,0.0486311204731464,293.0745544433594,297.1499938964844,293.1499938964844,0.1946714222431183,-3037.8701171875,304.1418762207031,0.9188571572303772,0.2758826613426208,0.1931814849376678,293.1057434082031,297.1499938964844,293.1499938964844,0.200932964682579,-4217.00341796875,304.14520263671875,0.9277185201644896,0.2826364040374756,0.2680952548980713,293.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5099855661392212,0.050000000745058,0.2306850999593734,291.14239501953125,291.1499938964844,268.25,266.82244873046875,282.9033508300781,293.5648498535156,291.142578125,1.0,0.2312258332967758,0.8133386373519897,0.8133386373519897,1.0,1.0,-1.04620099067688,0.4408840239048004,0.6053169369697571,0.195176288485527,0.0,0.0,0.4032247960567474,39.113014221191406,25.0,3.011676788330078,-8692.4658203125,134.60031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464050292969,306.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1964203864336013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160810172557831,0.3160857260227203,-4.72199189971434e-06,0.0,0.0001993417245103,0.0,0.0,14.67604923248291,0.0,0.0,0.0,0.3131375014781952,4.0,0.0,1.0
409800,293.083251953125,297.1499938964844,293.1499938964844,0.060658760368824,-1745.7974853515625,304.14483642578125,0.7428722381591797,0.1450855731964111,0.1311679631471634,293.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5099855661392212,0.050000000745058,0.0486311204731464,293.0745544433594,297.1499938964844,293.1499938964844,0.1946714222431183,-3037.8701171875,304.1418762207031,0.9188571572303772,0.2758826613426208,0.1931814849376678,293.1057434082031,297.1499938964844,293.1499938964844,0.200932964682579,-4217.00341796875,304.14520263671875,0.9277185201644896,0.2826364040374756,0.2680952548980713,293.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5099855661392212,0.050000000745058,0.2306850999593734,291.14239501953125,291.1499938964844,268.25,266.82244873046875,282.9033508300781,293.5648498535156,291.142578125,1.0,0.2312258332967758,0.8133386373519897,0.8133386373519897,1.0,1.0,-1.04620099067688,0.4408840239048004,0.6053169369697571,0.195176288485527,0.0,0.0,0.4032247960567474,39.113014221191406,25.0,3.011676788330078,-8692.4658203125,134.60031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464050292969,306.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1964203864336013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160810172557831,0.3160857260227203,-4.72199189971434e-06,0.0,0.0001993417245103,0.0,0.0,14.67604923248291,0.0,0.0,0.0,0.3131375014781952,4.0,0.0,1.0
409860,293.0823059082031,297.1499938964844,293.1499938964844,0.0617064908146858,-1766.28955078125,304.1448059082031,0.7616109848022461,0.1469656229019165,0.1327149868011474,293.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5224456787109375,0.050000000745058,0.0484830476343631,293.0739440917969,297.1499938964844,293.1499938964844,0.1963269859552383,-3058.407958984375,304.141845703125,0.9449085593223572,0.2779206335544586,0.1944970935583114,293.1047058105469,297.1499938964844,293.1499938964844,0.2019605636596679,-4234.1640625,304.1451110839844,0.9526538252830504,0.2839680910110473,0.26920086145401,293.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5224456787109375,0.050000000745058,0.229982703924179,291.1430358886719,291.1499938964844,268.2300109863281,266.80572509765625,282.8986511230469,293.5744323730469,291.14306640625,1.0,0.2261944115161895,0.8130907416343689,0.8130907416343689,1.0,1.0,-1.0499428510665894,0.4425371289253235,0.6074057221412659,0.1959820091724395,0.0,0.0,0.4040987491607666,35.40989685058594,25.0,1.0770412683486938,-8726.501953125,128.9342803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706359863281,306.2933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.1973447948694229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170920014381408,0.3170967400074005,-4.725541202788008e-06,0.0,0.000200279886485,0.0,0.0,14.740567207336426,0.0,0.0,0.0,0.3134038150310516,4.0,0.0,1.0
409920,293.0823059082031,297.1499938964844,293.1499938964844,0.0617064908146858,-1766.28955078125,304.1448059082031,0.7616109848022461,0.1469656229019165,0.1327149868011474,293.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5224456787109375,0.050000000745058,0.0484830476343631,293.0739440917969,297.1499938964844,293.1499938964844,0.1963269859552383,-3058.407958984375,304.141845703125,0.9449085593223572,0.2779206335544586,0.1944970935583114,293.1047058105469,297.1499938964844,293.1499938964844,0.2019605636596679,-4234.1640625,304.1451110839844,0.9526538252830504,0.2839680910110473,0.26920086145401,293.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5224456787109375,0.050000000745058,0.229982703924179,291.1430358886719,291.1499938964844,268.2300109863281,266.80572509765625,282.8986511230469,293.5744323730469,291.14306640625,1.0,0.2261944115161895,0.8130907416343689,0.8130907416343689,1.0,1.0,-1.0499428510665894,0.4425371289253235,0.6074057221412659,0.1959820091724395,0.0,0.0,0.4040987491607666,35.40989685058594,25.0,1.0770412683486938,-8726.501953125,128.9342803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706359863281,306.2933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.1973447948694229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170920014381408,0.3170967400074005,-4.725541202788008e-06,0.0,0.000200279886485,0.0,0.0,14.740567207336426,0.0,0.0,0.0,0.3134038150310516,4.0,0.0,1.0
409980,293.0815124511719,297.1499938964844,293.1499938964844,0.0627790465950965,-1787.371337890625,304.1447448730469,0.7790241837501526,0.1488465517759323,0.134297639131546,293.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5337564945220947,0.050000000745058,0.0483721904456615,293.0735778808594,297.1499938964844,293.1499938964844,0.1980019211769104,-3079.15869140625,304.1417541503906,0.966136872768402,0.2799230515956878,0.1958151757717132,293.1037902832031,297.1499938964844,293.1499938964844,0.2030406147241592,-4252.203125,304.1449279785156,0.9723291397094728,0.2853038609027862,0.2703476548194885,293.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5337564945220947,0.050000000745058,0.2294568419456482,291.14288330078125,291.1499938964844,268.2099914550781,266.7888488769531,282.894775390625,293.5850524902344,291.1428527832031,1.0,0.2224891781806945,0.8128427863121033,0.8128427863121033,1.0,1.0,-1.0540366172790527,0.4443291127681732,0.6097074747085571,0.1969192028045654,0.0,0.0,0.4050554633140564,32.65468215942383,28.0,-0.078483797609806,-8763.0712890625,125.01136016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962097167969,306.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98046875,18000.0,0.0,0.0,0.1981547623872757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181963860988617,0.3182010948657989,-4.729283318738453e-06,0.0,0.0002011018805205,0.0,0.0,14.810808181762695,0.0,0.0,0.0,0.3136920034885406,4.0,0.0,1.0
410040,293.0815124511719,297.1499938964844,293.1499938964844,0.0627790465950965,-1787.371337890625,304.1447448730469,0.7790241837501526,0.1488465517759323,0.134297639131546,293.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5337564945220947,0.050000000745058,0.0483721904456615,293.0735778808594,297.1499938964844,293.1499938964844,0.1980019211769104,-3079.15869140625,304.1417541503906,0.966136872768402,0.2799230515956878,0.1958151757717132,293.1037902832031,297.1499938964844,293.1499938964844,0.2030406147241592,-4252.203125,304.1449279785156,0.9723291397094728,0.2853038609027862,0.2703476548194885,293.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5337564945220947,0.050000000745058,0.2294568419456482,291.14288330078125,291.1499938964844,268.2099914550781,266.7888488769531,282.894775390625,293.5850524902344,291.1428527832031,1.0,0.2224891781806945,0.8128427863121033,0.8128427863121033,1.0,1.0,-1.0540366172790527,0.4443291127681732,0.6097074747085571,0.1969192028045654,0.0,0.0,0.4050554633140564,32.65468215942383,28.0,-0.078483797609806,-8763.0712890625,125.01136016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962097167969,306.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98046875,18000.0,0.0,0.0,0.1981547623872757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181963860988617,0.3182010948657989,-4.729283318738453e-06,0.0,0.0002011018805205,0.0,0.0,14.810808181762695,0.0,0.0,0.0,0.3136920034885406,4.0,0.0,1.0
410100,293.08111572265625,297.1499938964844,293.1499938964844,0.0633278936147689,-1798.1988525390625,304.14471435546875,0.7857332229614258,0.149787351489067,0.135108545422554,293.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5377928614616394,0.050000000745058,0.0483367778360843,293.0734558105469,297.1499938964844,293.1499938964844,0.1988507062196731,-3089.663818359375,304.1417236328125,0.9732391238212584,0.2809106111526489,0.1964800208806991,293.1033630371094,297.1499938964844,293.1499938964844,0.2036038041114807,-4261.609375,304.14483642578125,0.9787692427635192,0.2859727442264557,0.2709423899650574,293.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5377928614616394,0.050000000745058,0.2292888611555099,291.14263916015625,291.1499938964844,268.20001220703125,266.78033447265625,282.89306640625,293.5906982421875,291.1425476074219,1.0,0.2214976251125335,0.8127188086509705,0.8127188086509705,1.0,1.0,-1.0562775135040283,0.4453044533729553,0.6109730005264282,0.1974526792764663,0.0,0.0,0.405571699142456,31.78685760498047,28.0,-0.5397263765335083,-8782.36328125,124.0010223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086608886719,306.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62109375,18000.0,0.0,0.0,0.198525458574295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187893629074096,0.3187941014766693,-4.7312842070823535e-06,0.0,0.0002014781057368,0.0,0.0,14.848565101623535,0.0,0.0,0.0,0.3138468265533447,4.0,0.0,1.0
410160,293.0807800292969,297.1499938964844,293.1499938964844,0.0638846904039383,-1809.2109375,304.1446533203125,0.790824830532074,0.1507273912429809,0.1359308212995529,293.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5405287742614746,0.050000000745058,0.0483138188719749,293.07342529296875,297.1499938964844,293.1499938964844,0.1997060477733612,-3100.2431640625,304.14166259765625,0.9781239628791808,0.2818866968154907,0.1971465051174163,293.1029663085937,297.1499938964844,293.1499938964844,0.2041825205087661,-4271.2734375,304.14471435546875,0.983108639717102,0.2866412103176117,0.2715494632720947,293.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5405287742614746,0.050000000745058,0.2291799634695053,291.1421813964844,291.1499938964844,268.19000244140625,266.7718200683594,282.8916015625,293.5965881347656,291.1420593261719,1.0,0.2209657430648803,0.8125845193862915,0.8125845193862915,1.0,1.0,-1.058634638786316,0.4463260173797607,0.6123086810112,0.1980259865522384,0.0,0.0,0.4061378836631775,31.23621368408203,31.0,-1.0368096828460691,-8802.33984375,123.58543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203491210937,306.3343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0859375,18000.0,0.0,0.0,0.1988791078329086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194275796413421,0.3194323182106018,-4.733408786705695e-06,0.0,0.000201837014174,0.0,0.0,14.88917064666748,0.0,0.0,0.0,0.3140134513378143,4.0,0.0,1.0
410220,293.0801696777344,297.1499938964844,293.1499938964844,0.065014362335205,-1831.632568359375,304.1445617675781,0.7968029975891113,0.152606576681137,0.1376014500856399,293.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.542629063129425,0.050000000745058,0.0482967086136341,293.0735168457031,297.1499938964844,293.1499938964844,0.2014230340719223,-3121.449951171875,304.1415710449219,0.982899010181427,0.2838065028190613,0.1984777301549911,293.10223388671875,297.1499938964844,293.1499938964844,0.2053731232881546,-4291.138671875,304.1445007324219,0.987079620361328,0.287977397441864,0.2727915644645691,293.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.542629063129425,0.050000000745058,0.2290987968444824,291.1409606933594,291.1499938964844,268.1700134277344,266.7546081542969,282.88922119140625,293.6091003417969,291.14080810546875,1.0,0.2210617661476135,0.812315821647644,0.812315821647644,1.0,1.0,-1.0636104345321655,0.4484737515449524,0.6151367425918579,0.199268028140068,0.0,0.0,0.4074252843856811,30.8685302734375,34.0,-1.6121723651885986,-8844.3759765625,124.13821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,306.3530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.58984375,18000.0,0.0,0.0,0.1995540708303451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208912312984466,0.3208959698677063,-4.738240022561513e-06,0.0,0.0002025220019277,0.0,0.0,14.98237133026123,0.0,0.0,0.0,0.3143949210643768,4.0,0.0,1.0
410280,293.0801696777344,297.1499938964844,293.1499938964844,0.065014362335205,-1831.632568359375,304.1445617675781,0.7968029975891113,0.152606576681137,0.1376014500856399,293.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.542629063129425,0.050000000745058,0.0482967086136341,293.0735168457031,297.1499938964844,293.1499938964844,0.2014230340719223,-3121.449951171875,304.1415710449219,0.982899010181427,0.2838065028190613,0.1984777301549911,293.10223388671875,297.1499938964844,293.1499938964844,0.2053731232881546,-4291.138671875,304.1445007324219,0.987079620361328,0.287977397441864,0.2727915644645691,293.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.542629063129425,0.050000000745058,0.2290987968444824,291.1409606933594,291.1499938964844,268.1700134277344,266.7546081542969,282.88922119140625,293.6091003417969,291.14080810546875,1.0,0.2210617661476135,0.812315821647644,0.812315821647644,1.0,1.0,-1.0636104345321655,0.4484737515449524,0.6151367425918579,0.199268028140068,0.0,0.0,0.4074252843856811,30.8685302734375,34.0,-1.6121723651885986,-8844.3759765625,124.13821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,306.3530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.58984375,18000.0,0.0,0.0,0.1995540708303451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208912312984466,0.3208959698677063,-4.738240022561513e-06,0.0,0.0002025220019277,0.0,0.0,14.98237133026123,0.0,0.0,0.0,0.3143949210643768,4.0,0.0,1.0
410340,293.0796203613281,297.1499938964844,293.1499938964844,0.0661593675613403,-1854.4609375,304.1444702148437,0.7979833483695984,0.1544860452413559,0.1393013745546341,293.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5409077405929565,0.050000000745058,0.0483106411993503,293.0738220214844,297.1499938964844,293.1499938964844,0.203138455748558,-3142.592041015625,304.1415405273437,0.9825268387794496,0.2856860160827636,0.1998031884431839,293.10162353515625,297.1499938964844,293.1499938964844,0.2065963596105575,-4311.51611328125,304.144287109375,0.9861738085746764,0.2893133759498596,0.2740642428398132,293.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5409077405929565,0.050000000745058,0.2291648834943771,291.1396484375,291.1499938964844,268.1499938964844,266.7372131347656,282.8874816894531,293.6224060058594,291.1395263671875,1.0,0.2224064916372299,0.8120471835136414,0.8120471835136414,1.0,1.0,-1.0688652992248535,0.4507319927215576,0.6181332468986511,0.2006173580884933,0.0,0.0,0.4088916778564453,31.291635513305664,37.0,-1.7991516590118408,-8888.34765625,126.2004623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,306.3695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.119140625,18000.0,0.0,0.0,0.2002150118350982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225841224193573,0.3225888609886169,-4.743920271721436e-06,0.0,0.000203192787012,0.0,0.0,15.09078598022461,0.0,0.0,0.0,0.3148384690284729,4.0,0.0,1.0
410400,293.0796203613281,297.1499938964844,293.1499938964844,0.0661593675613403,-1854.4609375,304.1444702148437,0.7979833483695984,0.1544860452413559,0.1393013745546341,293.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5409077405929565,0.050000000745058,0.0483106411993503,293.0738220214844,297.1499938964844,293.1499938964844,0.203138455748558,-3142.592041015625,304.1415405273437,0.9825268387794496,0.2856860160827636,0.1998031884431839,293.10162353515625,297.1499938964844,293.1499938964844,0.2065963596105575,-4311.51611328125,304.144287109375,0.9861738085746764,0.2893133759498596,0.2740642428398132,293.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5409077405929565,0.050000000745058,0.2291648834943771,291.1396484375,291.1499938964844,268.1499938964844,266.7372131347656,282.8874816894531,293.6224060058594,291.1395263671875,1.0,0.2224064916372299,0.8120471835136414,0.8120471835136414,1.0,1.0,-1.0688652992248535,0.4507319927215576,0.6181332468986511,0.2006173580884933,0.0,0.0,0.4088916778564453,31.291635513305664,37.0,-1.7991516590118408,-8888.34765625,126.2004623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,306.3695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.119140625,18000.0,0.0,0.0,0.2002150118350982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225841224193573,0.3225888609886169,-4.743920271721436e-06,0.0,0.000203192787012,0.0,0.0,15.09078598022461,0.0,0.0,0.0,0.3148384690284729,4.0,0.0,1.0
410460,293.0791320800781,297.1499938964844,293.1499938964844,0.0673156827688217,-1877.6163330078125,304.1443786621094,0.7955669164657593,0.1563668996095657,0.1410252153873443,293.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5363886952400208,0.050000000745058,0.0483487620949745,293.0742492675781,297.1499938964844,293.1499938964844,0.2048480957746505,-3163.6181640625,304.1415100097656,0.9782962203025818,0.2875297665596008,0.2011204659938812,293.10107421875,297.1499938964844,293.1499938964844,0.2078457176685333,-4332.29248046875,304.14410400390625,0.981557071208954,0.2906498908996582,0.2753613889217376,293.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5363886952400208,0.050000000745058,0.2293457090854644,291.1383361816406,291.1499938964844,268.1300048828125,266.7196350097656,282.8862609863281,293.6363830566406,291.1382141113281,1.0,0.2247071117162704,0.81175696849823,0.81175696849823,1.0,1.0,-1.0743350982666016,0.4530750513076782,0.6212600469589233,0.2020460665225982,0.0,0.0,0.4105343520641327,32.33095932006836,40.0,-1.8241466283798216,-8933.73828125,129.46051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634704589844,306.3830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.654296875,18000.0,0.0,0.0,0.2008925825357437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324498564004898,0.3245033323764801,-4.75043225378613e-06,0.0,0.0002038804377662,0.0,0.0,15.214102745056152,0.0,0.0,0.0,0.3153430223464966,4.0,0.0,1.0
410520,293.0791320800781,297.1499938964844,293.1499938964844,0.0673156827688217,-1877.6163330078125,304.1443786621094,0.7955669164657593,0.1563668996095657,0.1410252153873443,293.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5363886952400208,0.050000000745058,0.0483487620949745,293.0742492675781,297.1499938964844,293.1499938964844,0.2048480957746505,-3163.6181640625,304.1415100097656,0.9782962203025818,0.2875297665596008,0.2011204659938812,293.10107421875,297.1499938964844,293.1499938964844,0.2078457176685333,-4332.29248046875,304.14410400390625,0.981557071208954,0.2906498908996582,0.2753613889217376,293.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5363886952400208,0.050000000745058,0.2293457090854644,291.1383361816406,291.1499938964844,268.1300048828125,266.7196350097656,282.8862609863281,293.6363830566406,291.1382141113281,1.0,0.2247071117162704,0.81175696849823,0.81175696849823,1.0,1.0,-1.0743350982666016,0.4530750513076782,0.6212600469589233,0.2020460665225982,0.0,0.0,0.4105343520641327,32.33095932006836,40.0,-1.8241466283798216,-8933.73828125,129.46051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634704589844,306.3830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.654296875,18000.0,0.0,0.0,0.2008925825357437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324498564004898,0.3245033323764801,-4.75043225378613e-06,0.0,0.0002038804377662,0.0,0.0,15.214102745056152,0.0,0.0,0.0,0.3153430223464966,4.0,0.0,1.0
410580,293.0787048339844,297.1499938964844,293.1499938964844,0.0684798657894134,-1901.030029296875,304.1443176269531,0.790753960609436,0.1582496911287307,0.1427684426307678,293.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5301198959350586,0.050000000745058,0.0484056584537029,293.0747375488281,297.1499938964844,293.1499938964844,0.2065526396036148,-3184.538818359375,304.1415100097656,0.9711499810218812,0.2893463671207428,0.2024312168359756,293.1005859375,297.1499938964844,293.1499938964844,0.2091157734394073,-4353.376953125,304.1439514160156,0.9740760922431946,0.291987657546997,0.2766782939434051,293.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5301198959350586,0.050000000745058,0.2296155989170074,291.1370849609375,291.1499938964844,268.1099853515625,266.7018127441406,282.8853454589844,293.6508483886719,291.136962890625,1.0,0.2277239114046096,0.8114668130874634,0.8114668130874634,1.0,1.0,-1.079973578453064,0.4554883241653442,0.624485194683075,0.2035335749387741,0.0,0.0,0.4123432636260986,33.848628997802734,43.0,-1.768847942352295,-8980.34375,133.6728057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,306.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2109375,18000.0,0.0,0.0,0.2016129344701767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266290128231048,0.3266337811946869,-4.7577755140082445e-06,0.0,0.0002046114968834,0.0,0.0,15.352188110351562,0.0,0.0,0.0,0.3159078955650329,4.0,0.0,1.0
410640,293.0787048339844,297.1499938964844,293.1499938964844,0.0684798657894134,-1901.030029296875,304.1443176269531,0.790753960609436,0.1582496911287307,0.1427684426307678,293.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5301198959350586,0.050000000745058,0.0484056584537029,293.0747375488281,297.1499938964844,293.1499938964844,0.2065526396036148,-3184.538818359375,304.1415100097656,0.9711499810218812,0.2893463671207428,0.2024312168359756,293.1005859375,297.1499938964844,293.1499938964844,0.2091157734394073,-4353.376953125,304.1439514160156,0.9740760922431946,0.291987657546997,0.2766782939434051,293.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5301198959350586,0.050000000745058,0.2296155989170074,291.1370849609375,291.1499938964844,268.1099853515625,266.7018127441406,282.8853454589844,293.6508483886719,291.136962890625,1.0,0.2277239114046096,0.8114668130874634,0.8114668130874634,1.0,1.0,-1.079973578453064,0.4554883241653442,0.624485194683075,0.2035335749387741,0.0,0.0,0.4123432636260986,33.848628997802734,43.0,-1.768847942352295,-8980.34375,133.6728057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,306.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2109375,18000.0,0.0,0.0,0.2016129344701767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266290128231048,0.3266337811946869,-4.7577755140082445e-06,0.0,0.0002046114968834,0.0,0.0,15.352188110351562,0.0,0.0,0.0,0.3159078955650329,4.0,0.0,1.0
410700,293.0785217285156,297.1499938964844,293.1499938964844,0.0690641850233078,-1912.8187255859373,304.144287109375,0.7877433896064758,0.1591919660568237,0.1436463892459869,293.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5265928506851196,0.050000000745058,0.0484399981796741,293.07501220703125,297.1499938964844,293.1499938964844,0.2074030339717865,-3194.960205078125,304.1415100097656,0.9666922092437744,0.2902455627918243,0.2030844092369079,293.1003723144531,297.1499938964844,293.1499938964844,0.2097574025392532,-4364.0146484375,304.1438903808594,0.9694502353668212,0.2926571369171142,0.2773431837558746,293.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5265928506851196,0.050000000745058,0.2297784984111786,291.136474609375,291.1499938964844,268.1000061035156,266.6928405761719,282.8849792480469,293.658203125,291.1363525390625,1.0,0.2294479012489318,0.8113216757774353,0.8113216757774353,1.0,1.0,-1.0828461647033691,0.4567173719406128,0.6261287331581116,0.2042961567640304,0.0,0.0,0.413307785987854,34.757667541503906,43.0,-1.7149090766906738,-9004.068359375,136.0847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642028808594,306.3980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.505859375,18000.0,0.0,0.0,0.2019961178302765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277741074562073,0.3277788758277893,-4.761762284033466e-06,0.0,0.000205000382266,0.0,0.0,15.42677879333496,0.0,0.0,0.0,0.316212922334671,4.0,0.0,1.0
410760,293.07830810546875,297.1499938964844,293.1499938964844,0.0696494355797767,-1924.650390625,304.1442565917969,0.7844955921173096,0.1601348221302032,0.1445278376340866,293.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5229469537734985,0.050000000745058,0.0484774969518184,293.0753173828125,297.1499938964844,293.1499938964844,0.2082518637180328,-3205.352294921875,304.1415100097656,0.961790919303894,0.2911394536495209,0.2037360966205597,293.10015869140625,297.1499938964844,293.1499938964844,0.2104024887084961,-4374.7001953125,304.1438293457031,0.9643723964691162,0.2933270335197449,0.2780115604400635,293.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5229469537734985,0.050000000745058,0.2299563735723495,291.1358947753906,291.1499938964844,268.0899963378906,266.68377685546875,282.8846740722656,293.6656494140625,291.1357727050781,1.0,0.231281504034996,0.8111621141433716,0.8111621141433716,1.0,1.0,-1.085747003555298,0.4579571485519409,0.6277898550033569,0.2050678730010986,0.0,0.0,0.4143065512180328,35.74714279174805,46.0,-1.6359617710113523,-9028.0302734375,138.66465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615783691406,306.4017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.822265625,18000.0,0.0,0.0,0.2023964673280716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289668262004852,0.3289715945720672,-4.765943685924867e-06,0.0,0.000205406686291,0.0,0.0,15.504743576049805,0.0,0.0,0.0,0.3165316879749298,4.0,0.0,1.0
410820,293.0779724121094,297.1499938964844,293.1499938964844,0.0708217918872833,-1948.42236328125,304.14422607421875,0.7775678038597107,0.1620223224163055,0.1463002264499664,293.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.515541672706604,0.050000000745058,0.0485608503222465,293.0758972167969,297.1499938964844,293.1499938964844,0.2099431604146957,-3226.0263671875,304.1415100097656,0.9509375095367432,0.292911022901535,0.2050342708826065,293.0997619628906,297.1499938964844,293.1499938964844,0.2117013037204742,-4396.185546875,304.1437072753906,0.9531314373016356,0.2946681082248688,0.2793578803539276,293.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.515541672706604,0.050000000745058,0.2303517758846283,291.1348571777344,291.1499938964844,268.07000732421875,266.6655578613281,282.8842163085937,293.6807556152344,291.1347961425781,1.0,0.2352248281240463,0.8108429908752441,0.8108429908752441,1.0,1.0,-1.0916231870651243,0.460468053817749,0.6311550736427307,0.2066384106874466,0.0,0.0,0.4163951277732849,37.93931579589844,49.0,-1.4231592416763306,-9076.6044921875,144.27894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526672363281,306.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.576171875,18000.0,0.0,0.0,0.2032558470964431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314844369888305,0.3314892053604126,-4.774874923896277e-06,0.0,0.0002062788407783,0.0,0.0,15.670258522033691,0.0,0.0,0.0,0.3172081112861633,4.0,0.0,1.0
410880,293.0779724121094,297.1499938964844,293.1499938964844,0.0708217918872833,-1948.42236328125,304.14422607421875,0.7775678038597107,0.1620223224163055,0.1463002264499664,293.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.515541672706604,0.050000000745058,0.0485608503222465,293.0758972167969,297.1499938964844,293.1499938964844,0.2099431604146957,-3226.0263671875,304.1415100097656,0.9509375095367432,0.292911022901535,0.2050342708826065,293.0997619628906,297.1499938964844,293.1499938964844,0.2117013037204742,-4396.185546875,304.1437072753906,0.9531314373016356,0.2946681082248688,0.2793578803539276,293.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.515541672706604,0.050000000745058,0.2303517758846283,291.1348571777344,291.1499938964844,268.07000732421875,266.6655578613281,282.8842163085937,293.6807556152344,291.1347961425781,1.0,0.2352248281240463,0.8108429908752441,0.8108429908752441,1.0,1.0,-1.0916231870651243,0.460468053817749,0.6311550736427307,0.2066384106874466,0.0,0.0,0.4163951277732849,37.93931579589844,49.0,-1.4231592416763306,-9076.6044921875,144.27894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526672363281,306.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.576171875,18000.0,0.0,0.0,0.2032558470964431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314844369888305,0.3314892053604126,-4.774874923896277e-06,0.0,0.0002062788407783,0.0,0.0,15.670258522033691,0.0,0.0,0.0,0.3172081112861633,4.0,0.0,1.0
410940,293.07763671875,297.1499938964844,293.1499938964844,0.0719953328371048,-1972.310546875,304.1441955566406,0.7704700231552124,0.1639121323823928,0.1480833441019058,293.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5083069205284119,0.050000000745058,0.0486533641815185,293.0765380859375,297.1499938964844,293.1499938964844,0.2116243690252304,-3246.535400390625,304.1415405273437,0.939232587814331,0.294661670923233,0.2063244730234146,293.09942626953125,297.1499938964844,293.1499938964844,0.2130094170570373,-4417.78564453125,304.1436462402344,0.9409892559051514,0.2960107922554016,0.2807148993015289,293.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5083069205284119,0.050000000745058,0.2307906150817871,291.134033203125,291.1499938964844,268.04998779296875,266.64715576171875,282.8839111328125,293.69610595703125,291.13397216796875,1.0,0.2394456416368484,0.8105238676071167,0.8105238676071167,1.0,1.0,-1.097578525543213,0.4630129039287567,0.6345656514167786,0.2082388997077942,0.0,0.0,0.4185842275619507,40.36509323120117,52.0,-1.1688477993011477,-9125.9482421875,150.40782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398193359375,306.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.498046875,18000.0,0.0,0.0,0.2041986286640167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341538906097412,0.3341586887836456,-4.784488282894017e-06,0.0,0.0002072356437565,0.0,0.0,15.847140312194824,0.0,0.0,0.0,0.3179305791854858,4.0,0.0,1.0
411000,293.07763671875,297.1499938964844,293.1499938964844,0.0719953328371048,-1972.310546875,304.1441955566406,0.7704700231552124,0.1639121323823928,0.1480833441019058,293.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5083069205284119,0.050000000745058,0.0486533641815185,293.0765380859375,297.1499938964844,293.1499938964844,0.2116243690252304,-3246.535400390625,304.1415405273437,0.939232587814331,0.294661670923233,0.2063244730234146,293.09942626953125,297.1499938964844,293.1499938964844,0.2130094170570373,-4417.78564453125,304.1436462402344,0.9409892559051514,0.2960107922554016,0.2807148993015289,293.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5083069205284119,0.050000000745058,0.2307906150817871,291.134033203125,291.1499938964844,268.04998779296875,266.64715576171875,282.8839111328125,293.69610595703125,291.13397216796875,1.0,0.2394456416368484,0.8105238676071167,0.8105238676071167,1.0,1.0,-1.097578525543213,0.4630129039287567,0.6345656514167786,0.2082388997077942,0.0,0.0,0.4185842275619507,40.36509323120117,52.0,-1.1688477993011477,-9125.9482421875,150.40782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398193359375,306.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.498046875,18000.0,0.0,0.0,0.2041986286640167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341538906097412,0.3341586887836456,-4.784488282894017e-06,0.0,0.0002072356437565,0.0,0.0,15.847140312194824,0.0,0.0,0.0,0.3179305791854858,4.0,0.0,1.0
411060,293.0773620605469,297.1499938964844,293.1499938964844,0.0731685385107994,-1996.2796630859373,304.1441650390625,0.7635356783866882,0.1658040136098861,0.14987513422966,293.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5014557838439941,0.050000000745058,0.0487530604004859,293.0771789550781,297.1499938964844,293.1499938964844,0.213293194770813,-3266.85205078125,304.1415710449219,0.9273332357406616,0.2963918149471283,0.2076056003570556,293.09912109375,297.1499938964844,293.1499938964844,0.2143240123987198,-4439.4541015625,304.1435546875,0.9286166429519652,0.2973549365997314,0.2820804417133331,293.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5014557838439941,0.050000000745058,0.2312635332345962,291.1333923339844,291.1499938964844,268.0299987792969,266.6285705566406,282.8837280273437,293.711669921875,291.13336181640625,1.0,0.24385567009449,0.8101888298988342,0.8101888298988342,1.0,1.0,-1.1035932302474976,0.4655821919441223,0.63801109790802,0.2098613977432251,0.0,0.0,0.4208431243896484,42.97416305541992,55.0,-0.8690890669822693,-9175.9345703125,156.95993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242248535156,306.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.630859375,18000.0,0.0,0.0,0.2052260786294937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3369424045085907,0.3369472026824951,-4.794686446984997e-06,0.0,0.0002082783757941,0.0,0.0,16.033435821533203,0.0,0.0,0.0,0.3186908960342407,4.0,0.0,1.0
411120,293.0773620605469,297.1499938964844,293.1499938964844,0.0731685385107994,-1996.2796630859373,304.1441650390625,0.7635356783866882,0.1658040136098861,0.14987513422966,293.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5014557838439941,0.050000000745058,0.0487530604004859,293.0771789550781,297.1499938964844,293.1499938964844,0.213293194770813,-3266.85205078125,304.1415710449219,0.9273332357406616,0.2963918149471283,0.2076056003570556,293.09912109375,297.1499938964844,293.1499938964844,0.2143240123987198,-4439.4541015625,304.1435546875,0.9286166429519652,0.2973549365997314,0.2820804417133331,293.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5014557838439941,0.050000000745058,0.2312635332345962,291.1333923339844,291.1499938964844,268.0299987792969,266.6285705566406,282.8837280273437,293.711669921875,291.13336181640625,1.0,0.24385567009449,0.8101888298988342,0.8101888298988342,1.0,1.0,-1.1035932302474976,0.4655821919441223,0.63801109790802,0.2098613977432251,0.0,0.0,0.4208431243896484,42.97416305541992,55.0,-0.8690890669822693,-9175.9345703125,156.95993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242248535156,306.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.630859375,18000.0,0.0,0.0,0.2052260786294937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3369424045085907,0.3369472026824951,-4.794686446984997e-06,0.0,0.0002082783757941,0.0,0.0,16.033435821533203,0.0,0.0,0.0,0.3186908960342407,4.0,0.0,1.0
411180,293.0770874023437,297.1499938964844,293.1499938964844,0.0743402168154716,-2020.3017578125,304.1441650390625,0.7569629549980164,0.1676975190639495,0.1516737043857574,293.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4950385093688965,0.050000000745058,0.048858318477869,293.0778503417969,297.1499938964844,293.1499938964844,0.2149479240179062,-3286.95703125,304.1416320800781,0.915881872177124,0.2981015741825104,0.2088766098022461,293.0988464355469,297.1499938964844,293.1499938964844,0.2156429588794708,-4461.15673828125,304.1435241699219,0.9166868329048156,0.2987001240253448,0.2834526002407074,293.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4950385093688965,0.050000000745058,0.2317628264427185,291.13299560546875,291.1499938964844,268.010009765625,266.60986328125,282.88360595703125,293.7273864746094,291.13299560546875,1.0,0.248384952545166,0.8098537921905518,0.8098537921905518,1.0,1.0,-1.1096503734588623,0.4681702852249145,0.641480028629303,0.2115015685558319,0.0,0.0,0.4231400787830353,45.725196838378906,58.0,-0.561286449432373,-9226.42578125,163.8592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071960449219,306.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.994140625,18000.0,0.0,0.0,0.2063335478305816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398113846778869,0.3398162126541137,-4.805341632163618e-06,0.0,0.0002094023220706,0.0,0.0,16.22674560546875,0.0,0.0,0.0,0.3194791674613952,4.0,0.0,1.0
411240,293.0770874023437,297.1499938964844,293.1499938964844,0.0743402168154716,-2020.3017578125,304.1441650390625,0.7569629549980164,0.1676975190639495,0.1516737043857574,293.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4950385093688965,0.050000000745058,0.048858318477869,293.0778503417969,297.1499938964844,293.1499938964844,0.2149479240179062,-3286.95703125,304.1416320800781,0.915881872177124,0.2981015741825104,0.2088766098022461,293.0988464355469,297.1499938964844,293.1499938964844,0.2156429588794708,-4461.15673828125,304.1435241699219,0.9166868329048156,0.2987001240253448,0.2834526002407074,293.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4950385093688965,0.050000000745058,0.2317628264427185,291.13299560546875,291.1499938964844,268.010009765625,266.60986328125,282.88360595703125,293.7273864746094,291.13299560546875,1.0,0.248384952545166,0.8098537921905518,0.8098537921905518,1.0,1.0,-1.1096503734588623,0.4681702852249145,0.641480028629303,0.2115015685558319,0.0,0.0,0.4231400787830353,45.725196838378906,58.0,-0.561286449432373,-9226.42578125,163.8592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071960449219,306.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.994140625,18000.0,0.0,0.0,0.2063335478305816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398113846778869,0.3398162126541137,-4.805341632163618e-06,0.0,0.0002094023220706,0.0,0.0,16.22674560546875,0.0,0.0,0.0,0.3194791674613952,4.0,0.0,1.0
411300,293.07696533203125,297.1499938964844,293.1499938964844,0.0749252140522003,-2032.32568359375,304.1441650390625,0.7538443803787231,0.1686447262763977,0.1525750160217285,293.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4919717609882355,0.050000000745058,0.0489126294851303,293.07818603515625,297.1499938964844,293.1499938964844,0.2157695591449737,-3296.9248046875,304.14166259765625,0.9105120897293092,0.2989486753940582,0.2095079720020294,293.0987243652344,297.1499938964844,293.1499938964844,0.216303601861,-4472.01318359375,304.1434936523437,0.9110890626907348,0.2993730306625366,0.2841406762599945,293.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4919717609882355,0.050000000745058,0.2320204526185989,291.13287353515625,291.1499938964844,268.0,266.6004638671875,282.8835754394531,293.7352905273437,291.13287353515625,1.0,0.2506774961948395,0.8096863031387329,0.8096863031387329,1.0,1.0,-1.1126903295516968,0.4694696366786957,0.6432206630706787,0.2123268246650695,0.0,0.0,0.424294114112854,47.14371871948242,58.0,-0.4087647795677185,-9251.830078125,167.4201202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,306.41802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.759765625,18000.0,0.0,0.0,0.2069149166345596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412653803825378,0.3412701785564422,-4.810802693100413e-06,0.0,0.0002099923440255,0.0,0.0,16.32534408569336,0.0,0.0,0.0,0.3198809027671814,4.0,0.0,1.0
411360,293.07684326171875,297.1499938964844,293.1499938964844,0.0755095034837722,-2044.3544921875,304.1441650390625,0.7508461475372314,0.1695921421051025,0.1534774303436279,293.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4889766275882721,0.050000000745058,0.0489678755402565,293.0785217285156,297.1499938964844,293.1499938964844,0.2165875136852264,-3306.838623046875,304.1416931152344,0.9054747819900512,0.2997926473617553,0.2101367563009262,293.0986022949219,297.1499938964844,293.1499938964844,0.2169644385576248,-4482.86328125,304.1434631347656,0.905838429927826,0.3000447452068329,0.2848294973373413,293.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4889766275882721,0.050000000745058,0.2322825193405151,291.1328125,291.1499938964844,267.989990234375,266.5910339355469,282.8835754394531,293.74322509765625,291.1328125,1.0,0.2529811263084411,0.8095089793205261,0.8095089793205261,1.0,1.0,-1.1157357692718506,0.47077077627182,0.6449650526046753,0.2131539583206176,0.0,0.0,0.4254469871520996,48.58609390258789,61.0,-0.255772590637207,-9277.31640625,171.0460968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889892578125,306.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.583984375,18000.0,0.0,0.0,0.2075128704309463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342726320028305,0.3427311480045318,-4.816330601897789e-06,0.0,0.0002105991879943,0.0,0.0,16.424848556518555,0.0,0.0,0.0,0.3202861249446869,4.0,0.0,1.0
