time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411420,293.076416015625,297.1499938964844,293.1499938964844,0.0766844302415847,-2068.60205078125,304.1441345214844,0.7452397346496582,0.1715325713157653,0.1552983224391937,293.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4831071197986603,0.050000000745058,0.0490806512534618,293.0785217285156,297.1499938964844,293.1499938964844,0.2182949036359787,-3327.535888671875,304.1416015625,0.8964284062385559,0.3015995919704437,0.211453840136528,293.0989990234375,297.1499938964844,293.1499938964844,0.2182239145040512,-4503.48486328125,304.1435546875,0.8962637186050415,0.3012675940990448,0.2861383259296417,293.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4831071197986603,0.050000000745058,0.2328174859285354,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.88330078125,293.7586975097656,291.1328125,1.0,0.2576035857200622,0.8091543316841125,0.8091543316841125,1.0,1.0,-1.1218507289886477,0.4733843207359314,0.6484664678573608,0.2148178070783615,0.0,0.0,0.427741527557373,51.52949523925781,64.0,-0.0494425408542156,-9328.6416015625,178.47268676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87335205078125,306.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.373046875,18000.0,0.0,0.0,0.2087521404027938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456542193889618,0.3456590473651886,-4.827525117434561e-06,0.0,0.0002118568809237,0.0,0.0,16.625547409057617,0.0,0.0,0.0,0.3211027979850769,4.0,0.0,1.0
411480,293.076416015625,297.1499938964844,293.1499938964844,0.0766844302415847,-2068.60205078125,304.1441345214844,0.7452397346496582,0.1715325713157653,0.1552983224391937,293.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4831071197986603,0.050000000745058,0.0490806512534618,293.0785217285156,297.1499938964844,293.1499938964844,0.2182949036359787,-3327.535888671875,304.1416015625,0.8964284062385559,0.3015995919704437,0.211453840136528,293.0989990234375,297.1499938964844,293.1499938964844,0.2182239145040512,-4503.48486328125,304.1435546875,0.8962637186050415,0.3012675940990448,0.2861383259296417,293.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4831071197986603,0.050000000745058,0.2328174859285354,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.88330078125,293.7586975097656,291.1328125,1.0,0.2576035857200622,0.8091543316841125,0.8091543316841125,1.0,1.0,-1.1218507289886477,0.4733843207359314,0.6484664678573608,0.2148178070783615,0.0,0.0,0.427741527557373,51.52949523925781,64.0,-0.0494425408542156,-9328.6416015625,178.47268676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87335205078125,306.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.373046875,18000.0,0.0,0.0,0.2087521404027938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456542193889618,0.3456590473651886,-4.827525117434561e-06,0.0,0.0002118568809237,0.0,0.0,16.625547409057617,0.0,0.0,0.0,0.3211027979850769,4.0,0.0,1.0
411540,293.0736999511719,297.1499938964844,293.1499938964844,0.078067272901535,-2097.28564453125,304.1437683105469,0.7406012415885925,0.173942282795906,0.157447949051857,293.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4772164821624756,0.050000000745058,0.0491956435143947,293.0801086425781,297.1499938964844,293.1499938964844,0.2198826223611831,-3346.701904296875,304.14178466796875,0.8878743648529053,0.3030933439731598,0.2126581817865371,293.10009765625,297.1499938964844,293.1499938964844,0.2193554639816284,-4521.9482421875,304.1438293457031,0.8872079253196716,0.3023400604724884,0.2872913479804992,293.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4772164821624756,0.050000000745058,0.2333629578351974,291.1322326660156,291.1499938964844,267.95001220703125,266.5530700683594,282.8758850097656,293.76226806640625,291.1319885253906,1.0,0.2622245252132416,0.808799684047699,0.808799684047699,1.0,1.0,-1.1280533075332642,0.4760373830795288,0.6520158648490906,0.2165092378854751,0.0,0.0,0.4301257133483886,54.53083419799805,67.0,-1.6675477027893066,-9383.640625,186.1131286621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858154296875,306.4244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.607421875,18000.0,0.0,0.0,0.210041806101799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486380875110626,0.3486429452896118,-4.838924724026583e-06,0.0,0.000213165738387,0.0,0.0,16.831329345703125,0.0,0.0,0.0,0.3219403922557831,4.0,0.0,1.0
411600,293.0736999511719,297.1499938964844,293.1499938964844,0.078067272901535,-2097.28564453125,304.1437683105469,0.7406012415885925,0.173942282795906,0.157447949051857,293.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4772164821624756,0.050000000745058,0.0491956435143947,293.0801086425781,297.1499938964844,293.1499938964844,0.2198826223611831,-3346.701904296875,304.14178466796875,0.8878743648529053,0.3030933439731598,0.2126581817865371,293.10009765625,297.1499938964844,293.1499938964844,0.2193554639816284,-4521.9482421875,304.1438293457031,0.8872079253196716,0.3023400604724884,0.2872913479804992,293.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4772164821624756,0.050000000745058,0.2333629578351974,291.1322326660156,291.1499938964844,267.95001220703125,266.5530700683594,282.8758850097656,293.76226806640625,291.1319885253906,1.0,0.2622245252132416,0.808799684047699,0.808799684047699,1.0,1.0,-1.1280533075332642,0.4760373830795288,0.6520158648490906,0.2165092378854751,0.0,0.0,0.4301257133483886,54.53083419799805,67.0,-1.6675477027893066,-9383.640625,186.1131286621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858154296875,306.4244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.607421875,18000.0,0.0,0.0,0.210041806101799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486380875110626,0.3486429452896118,-4.838924724026583e-06,0.0,0.000213165738387,0.0,0.0,16.831329345703125,0.0,0.0,0.0,0.3219403922557831,4.0,0.0,1.0
411660,293.0701904296875,297.1499938964844,293.1499938964844,0.0796612128615379,-2130.521240234375,304.1431884765625,0.7368037700653076,0.1765886694192886,0.1599032580852508,293.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4710349142551422,0.050000000745058,0.0493125095963478,293.0829162597656,297.1499938964844,293.1499938964844,0.2212264239788055,-3362.85693359375,304.14227294921875,0.8795846104621887,0.3042981028556824,0.2136219441890716,293.10137939453125,297.1499938964844,293.1499938964844,0.2204653769731521,-4540.0966796875,304.14404296875,0.8786940574645996,0.3033429086208343,0.288366287946701,293.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4710349142551422,0.050000000745058,0.2339173108339309,291.12890625,291.1499938964844,267.92999267578125,266.5339660644531,282.86151123046875,293.7533874511719,291.128662109375,1.0,0.2668212652206421,0.8084249496459961,0.8084249496459961,1.0,1.0,-1.1342531442642212,0.4786891043186188,0.65556401014328,0.2182016670703888,0.0,0.0,0.4331632852554321,57.58011245727539,70.0,-3.46626877784729,-9448.17578125,193.92344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84246826171875,306.4315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.435546875,18000.0,0.0,0.0,0.2113967537879943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523078262805938,0.352312684059143,-4.85214786749566e-06,0.0,0.0002145408361684,0.0,0.0,17.083642959594727,0.0,0.0,0.0,0.3229638636112213,4.0,0.0,1.0
411720,293.0701904296875,297.1499938964844,293.1499938964844,0.0796612128615379,-2130.521240234375,304.1431884765625,0.7368037700653076,0.1765886694192886,0.1599032580852508,293.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4710349142551422,0.050000000745058,0.0493125095963478,293.0829162597656,297.1499938964844,293.1499938964844,0.2212264239788055,-3362.85693359375,304.14227294921875,0.8795846104621887,0.3042981028556824,0.2136219441890716,293.10137939453125,297.1499938964844,293.1499938964844,0.2204653769731521,-4540.0966796875,304.14404296875,0.8786940574645996,0.3033429086208343,0.288366287946701,293.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4710349142551422,0.050000000745058,0.2339173108339309,291.12890625,291.1499938964844,267.92999267578125,266.5339660644531,282.86151123046875,293.7533874511719,291.128662109375,1.0,0.2668212652206421,0.8084249496459961,0.8084249496459961,1.0,1.0,-1.1342531442642212,0.4786891043186188,0.65556401014328,0.2182016670703888,0.0,0.0,0.4331632852554321,57.58011245727539,70.0,-3.46626877784729,-9448.17578125,193.92344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84246826171875,306.4315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.435546875,18000.0,0.0,0.0,0.2113967537879943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523078262805938,0.352312684059143,-4.85214786749566e-06,0.0,0.0002145408361684,0.0,0.0,17.083642959594727,0.0,0.0,0.0,0.3229638636112213,4.0,0.0,1.0
411780,293.06707763671875,297.1499938964844,293.1499938964844,0.0812684372067451,-2164.10205078125,304.1427917480469,0.7334105968475342,0.1792436093091964,0.1624093949794769,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4642772674560547,0.050000000745058,0.0494310148060321,293.08599853515625,297.1499938964844,293.1499938964844,0.2223912477493286,-3376.783203125,304.1429138183594,0.8717308044433594,0.3053695261478424,0.2144738584756851,293.10272216796875,297.1499938964844,293.1499938964844,0.2214991599321365,-4556.931640625,304.144287109375,0.8707394003868103,0.3043048679828644,0.2893995344638824,293.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4642772674560547,0.050000000745058,0.2344794422388076,291.12744140625,291.1499938964844,267.9100036621094,266.5148620605469,282.8458557128906,293.7425231933594,291.1273498535156,1.0,0.271373838186264,0.808050274848938,0.808050274848938,1.0,1.0,-1.14034104347229,0.4812939763069153,0.6590470671653748,0.2198655605316162,0.0,0.0,0.4362860918045044,60.66977310180664,73.0,-2.2458598613739014,-9516.6513671875,201.85501098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.251953125,18000.0,0.0,0.0,0.2128417491912841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563829660415649,0.3563878536224365,-4.8678457460482605e-06,0.0,0.0002160073199775,0.0,0.0,17.369348526000977,0.0,0.0,0.0,0.3241170644760132,4.0,0.0,1.0
411840,293.06707763671875,297.1499938964844,293.1499938964844,0.0812684372067451,-2164.10205078125,304.1427917480469,0.7334105968475342,0.1792436093091964,0.1624093949794769,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4642772674560547,0.050000000745058,0.0494310148060321,293.08599853515625,297.1499938964844,293.1499938964844,0.2223912477493286,-3376.783203125,304.1429138183594,0.8717308044433594,0.3053695261478424,0.2144738584756851,293.10272216796875,297.1499938964844,293.1499938964844,0.2214991599321365,-4556.931640625,304.144287109375,0.8707394003868103,0.3043048679828644,0.2893995344638824,293.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4642772674560547,0.050000000745058,0.2344794422388076,291.12744140625,291.1499938964844,267.9100036621094,266.5148620605469,282.8458557128906,293.7425231933594,291.1273498535156,1.0,0.271373838186264,0.808050274848938,0.808050274848938,1.0,1.0,-1.14034104347229,0.4812939763069153,0.6590470671653748,0.2198655605316162,0.0,0.0,0.4362860918045044,60.66977310180664,73.0,-2.2458598613739014,-9516.6513671875,201.85501098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.251953125,18000.0,0.0,0.0,0.2128417491912841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563829660415649,0.3563878536224365,-4.8678457460482605e-06,0.0,0.0002160073199775,0.0,0.0,17.369348526000977,0.0,0.0,0.0,0.3241170644760132,4.0,0.0,1.0
411900,293.0666809082031,297.1499938964844,293.1499938964844,0.0820206403732299,-2179.849609375,304.1427307128906,0.731688380241394,0.1803720742464065,0.1635724902153015,293.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4606558084487915,0.050000000745058,0.0494910515844821,293.0875549316406,297.1499938964844,293.1499938964844,0.2229540795087814,-3383.524658203125,304.1431884765625,0.8679692149162292,0.305876076221466,0.2148764431476593,293.1033630371094,297.1499938964844,293.1499938964844,0.2220167815685272,-4565.37890625,304.1443786621094,0.8669507503509521,0.3047744631767273,0.2899051904678345,293.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4606558084487915,0.050000000745058,0.2347642332315445,291.1262512207031,291.1499938964844,267.8999938964844,266.5052795410156,282.8309326171875,293.7248840332031,291.1258239746094,1.0,0.2736266851425171,0.8078629374504089,0.8078629374504089,1.0,1.0,-1.1432414054870603,0.4825341999530792,0.6607071757316589,0.2206598818302154,0.0,0.0,0.4379808008670807,62.23263931274414,73.0,-3.738516330718994,-9553.02734375,205.8380889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147888183594,306.44451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.0546875,18000.0,0.0,0.0,0.2136000543832779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584911823272705,0.3584960699081421,-4.87603801957448e-06,0.0,0.0002167768980143,0.0,0.0,17.518346786499023,0.0,0.0,0.0,0.324721485376358,4.0,0.0,1.0
411960,293.0672302246094,297.1499938964844,293.1499938964844,0.0826693847775459,-2193.444091796875,304.14288330078125,0.7297700643539429,0.1813183724880218,0.1645583063364029,293.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4571306109428406,0.050000000745058,0.0495519042015075,293.08905029296875,297.1499938964844,293.1499938964844,0.223520815372467,-3390.33251953125,304.14337158203125,0.8643016815185547,0.3063724935054779,0.2152701020240783,293.10400390625,297.1499938964844,293.1499938964844,0.2225453704595565,-4574.02685546875,304.1444396972656,0.8632639646530151,0.3052379786968231,0.2904054820537567,293.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4571306109428406,0.050000000745058,0.2350528985261917,291.12408447265625,291.1499938964844,267.8900146484375,266.4956970214844,282.8155212402344,293.7061462402344,291.1236572265625,1.0,0.2758576869964599,0.8076673746109009,0.8076673746109009,1.0,1.0,-1.1459174156188965,0.4836764931678772,0.6622409224510193,0.2213919907808303,0.0,0.0,0.4399273991584778,63.81298828125,76.0,-4.576822280883789,-9591.5927734375,209.79946899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,306.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.751953125,18000.0,0.0,0.0,0.21438530087471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608816862106323,0.3608865737915039,-4.88495879835682e-06,0.0,0.0002175738336518,0.0,0.0,17.686887741088867,0.0,0.0,0.0,0.325403481721878,4.0,0.0,1.0
412020,293.06964111328125,297.1499938964844,293.1499938964844,0.0837344601750373,-2215.7265625,304.1434936523437,0.7256780862808228,0.1829293966293335,0.1661965698003769,293.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.450500875711441,0.050000000745058,0.0496748685836792,293.09185791015625,297.1499938964844,293.1499938964844,0.2245824784040451,-3403.03662109375,304.1438293457031,0.8573302030563354,0.3073473870754242,0.2160431891679763,293.10528564453125,297.1499938964844,293.1499938964844,0.2235369086265564,-4590.16943359375,304.1446533203125,0.8562600016593933,0.3061470091342926,0.2913903892040252,293.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.450500875711441,0.050000000745058,0.2356361895799636,291.1221923828125,291.1499938964844,267.8699951171875,266.4765014648437,282.7856750488281,293.6700134277344,291.1221923828125,1.0,0.2802487015724182,0.8072763085365295,0.8072763085365295,1.0,1.0,-1.1508418321609497,0.4857762157917022,0.6650656461715698,0.2227376252412796,0.0,0.0,0.4438031613826751,66.99942779541016,79.0,-2.093031883239746,-9670.3935546875,217.6790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7810974121094,306.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17964.1328125,18000.0,0.0,0.0,0.2160463631153106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660750389099121,0.3660799264907837,-4.90540651298943e-06,0.0,0.0002192596002714,0.0,0.0,18.059471130371094,0.0,0.0,0.0,0.3268983364105224,4.0,0.0,1.0
412080,293.06964111328125,297.1499938964844,293.1499938964844,0.0837344601750373,-2215.7265625,304.1434936523437,0.7256780862808228,0.1829293966293335,0.1661965698003769,293.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.450500875711441,0.050000000745058,0.0496748685836792,293.09185791015625,297.1499938964844,293.1499938964844,0.2245824784040451,-3403.03662109375,304.1438293457031,0.8573302030563354,0.3073473870754242,0.2160431891679763,293.10528564453125,297.1499938964844,293.1499938964844,0.2235369086265564,-4590.16943359375,304.1446533203125,0.8562600016593933,0.3061470091342926,0.2913903892040252,293.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.450500875711441,0.050000000745058,0.2356361895799636,291.1221923828125,291.1499938964844,267.8699951171875,266.4765014648437,282.7856750488281,293.6700134277344,291.1221923828125,1.0,0.2802487015724182,0.8072763085365295,0.8072763085365295,1.0,1.0,-1.1508418321609497,0.4857762157917022,0.6650656461715698,0.2227376252412796,0.0,0.0,0.4438031613826751,66.99942779541016,79.0,-2.093031883239746,-9670.3935546875,217.6790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7810974121094,306.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17964.1328125,18000.0,0.0,0.0,0.2160463631153106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660750389099121,0.3660799264907837,-4.90540651298943e-06,0.0,0.0002192596002714,0.0,0.0,18.059471130371094,0.0,0.0,0.0,0.3268983364105224,4.0,0.0,1.0
412140,293.0726013183594,297.1499938964844,293.1499938964844,0.0846502184867858,-2234.870361328125,304.1441345214844,0.721595823764801,0.1843631714582443,0.167630597949028,293.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4444603025913238,0.050000000745058,0.0497982762753963,293.09442138671875,297.1499938964844,293.1499938964844,0.2255793213844299,-3414.9306640625,304.14422607421875,0.8508802652359009,0.3082989454269409,0.216800570487976,293.10650634765625,297.1499938964844,293.1499938964844,0.2244661152362823,-4605.23681640625,304.1448974609375,0.8497790098190308,0.3070329129695892,0.2923535406589508,293.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4444603025913238,0.050000000745058,0.236221581697464,291.12255859375,291.1499938964844,267.8500061035156,266.4573669433594,282.75787353515625,293.6373291015625,291.1226806640625,1.0,0.2845443785190582,0.8068852424621582,0.8068852424621582,1.0,1.0,-1.1554791927337646,0.4877523779869079,0.6677268743515015,0.2240038216114044,0.0,0.0,0.4474451839923858,70.19322204589844,67.0,0.1035996600985527,-9744.6923828125,225.5365600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75701904296875,306.4790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.76171875,18000.0,0.0,0.0,0.2178114056587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710815608501434,0.3710864782333374,-4.926393557980191e-06,0.0,0.0002210508828284,0.0,0.0,18.42679977416992,0.0,0.0,0.0,0.3283730745315552,4.0,0.0,1.0
412200,293.0726013183594,297.1499938964844,293.1499938964844,0.0846502184867858,-2234.870361328125,304.1441345214844,0.721595823764801,0.1843631714582443,0.167630597949028,293.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4444603025913238,0.050000000745058,0.0497982762753963,293.09442138671875,297.1499938964844,293.1499938964844,0.2255793213844299,-3414.9306640625,304.14422607421875,0.8508802652359009,0.3082989454269409,0.216800570487976,293.10650634765625,297.1499938964844,293.1499938964844,0.2244661152362823,-4605.23681640625,304.1448974609375,0.8497790098190308,0.3070329129695892,0.2923535406589508,293.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4444603025913238,0.050000000745058,0.236221581697464,291.12255859375,291.1499938964844,267.8500061035156,266.4573669433594,282.75787353515625,293.6373291015625,291.1226806640625,1.0,0.2845443785190582,0.8068852424621582,0.8068852424621582,1.0,1.0,-1.1554791927337646,0.4877523779869079,0.6677268743515015,0.2240038216114044,0.0,0.0,0.4474451839923858,70.19322204589844,67.0,0.1035996600985527,-9744.6923828125,225.5365600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75701904296875,306.4790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.76171875,18000.0,0.0,0.0,0.2178114056587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710815608501434,0.3710864782333374,-4.926393557980191e-06,0.0,0.0002210508828284,0.0,0.0,18.42679977416992,0.0,0.0,0.0,0.3283730745315552,4.0,0.0,1.0
412260,293.0754699707031,297.1499938964844,293.1499938964844,0.0854005068540573,-2250.51318359375,304.14483642578125,0.725036084651947,0.1857423335313797,0.1688356399536132,293.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4462656676769256,0.050000000745058,0.0497600920498371,293.09649658203125,297.1499938964844,293.1499938964844,0.2263893634080886,-3424.5,304.1448059082031,0.8539392352104187,0.3092860877513885,0.2174450308084488,293.1075439453125,297.1499938964844,293.1499938964844,0.2251977622509002,-4616.9580078125,304.1453857421875,0.8527571558952332,0.3079246878623962,0.2931493818759918,293.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4462656676769256,0.050000000745058,0.2360404431819915,291.12506103515625,291.1499938964844,267.8299865722656,266.438232421875,282.7330627441406,293.6087951660156,291.1255798339844,1.0,0.2832651734352112,0.806492030620575,0.806492030620575,1.0,1.0,-1.1583921909332275,0.4889736473560333,0.6694185137748718,0.2248039096593856,0.0,0.0,0.4506501257419586,69.27037048339844,55.0,3.9462196826934814,-9808.3251953125,224.7292633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362365722656,306.4957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.583984375,18000.0,0.0,0.0,0.2196346819400787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757391273975372,0.3757440745830536,-4.94672804052243e-06,0.0,0.0002229012898169,0.0,0.0,18.77481460571289,0.0,0.0,0.0,0.3297627866268158,4.0,0.0,1.0
412320,293.0754699707031,297.1499938964844,293.1499938964844,0.0854005068540573,-2250.51318359375,304.14483642578125,0.725036084651947,0.1857423335313797,0.1688356399536132,293.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4462656676769256,0.050000000745058,0.0497600920498371,293.09649658203125,297.1499938964844,293.1499938964844,0.2263893634080886,-3424.5,304.1448059082031,0.8539392352104187,0.3092860877513885,0.2174450308084488,293.1075439453125,297.1499938964844,293.1499938964844,0.2251977622509002,-4616.9580078125,304.1453857421875,0.8527571558952332,0.3079246878623962,0.2931493818759918,293.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4462656676769256,0.050000000745058,0.2360404431819915,291.12506103515625,291.1499938964844,267.8299865722656,266.438232421875,282.7330627441406,293.6087951660156,291.1255798339844,1.0,0.2832651734352112,0.806492030620575,0.806492030620575,1.0,1.0,-1.1583921909332275,0.4889736473560333,0.6694185137748718,0.2248039096593856,0.0,0.0,0.4506501257419586,69.27037048339844,55.0,3.9462196826934814,-9808.3251953125,224.7292633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362365722656,306.4957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.583984375,18000.0,0.0,0.0,0.2196346819400787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757391273975372,0.3757440745830536,-4.94672804052243e-06,0.0,0.0002229012898169,0.0,0.0,18.77481460571289,0.0,0.0,0.0,0.3297627866268158,4.0,0.0,1.0
412380,293.0779113769531,297.1499938964844,293.1499938964844,0.0860516354441642,-2264.050537109375,304.1454772949219,0.7347404360771179,0.1871369630098343,0.1699250936508178,293.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4547237157821655,0.050000000745058,0.0495950914919376,293.09771728515625,297.1499938964844,293.1499938964844,0.2271167635917663,-3433.05322265625,304.14532470703125,0.8651197552680969,0.3103905916213989,0.2180705815553665,293.10821533203125,297.1499938964844,293.1499938964844,0.2257879674434662,-4626.31103515625,304.1459350585937,0.8637574315071106,0.3088586032390594,0.2938533723354339,293.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4547237157821655,0.050000000745058,0.2352577596902847,291.13037109375,291.1499938964844,267.8099975585937,266.41912841796875,282.711181640625,293.5847473144531,291.13092041015625,1.0,0.2782299518585205,0.8060988187789917,0.8060988187789917,1.0,1.0,-1.160158634185791,0.4896964728832245,0.6704621911048889,0.2252828627824783,0.0,0.0,0.4529193341732025,65.11949157714844,43.0,6.584217071533203,-9857.03125,217.14805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72467041015625,306.5120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.388671875,18000.0,0.0,0.0,0.2214324623346328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792679011821747,0.3792728781700134,-4.963611445418792e-06,0.0,0.0002247257943963,0.0,0.0,19.04588890075684,0.0,0.0,0.0,0.3308444023132324,4.0,0.0,1.0
412440,293.0779113769531,297.1499938964844,293.1499938964844,0.0860516354441642,-2264.050537109375,304.1454772949219,0.7347404360771179,0.1871369630098343,0.1699250936508178,293.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4547237157821655,0.050000000745058,0.0495950914919376,293.09771728515625,297.1499938964844,293.1499938964844,0.2271167635917663,-3433.05322265625,304.14532470703125,0.8651197552680969,0.3103905916213989,0.2180705815553665,293.10821533203125,297.1499938964844,293.1499938964844,0.2257879674434662,-4626.31103515625,304.1459350585937,0.8637574315071106,0.3088586032390594,0.2938533723354339,293.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4547237157821655,0.050000000745058,0.2352577596902847,291.13037109375,291.1499938964844,267.8099975585937,266.41912841796875,282.711181640625,293.5847473144531,291.13092041015625,1.0,0.2782299518585205,0.8060988187789917,0.8060988187789917,1.0,1.0,-1.160158634185791,0.4896964728832245,0.6704621911048889,0.2252828627824783,0.0,0.0,0.4529193341732025,65.11949157714844,43.0,6.584217071533203,-9857.03125,217.14805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72467041015625,306.5120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.388671875,18000.0,0.0,0.0,0.2214324623346328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792679011821747,0.3792728781700134,-4.963611445418792e-06,0.0,0.0002247257943963,0.0,0.0,19.04588890075684,0.0,0.0,0.0,0.3308444023132324,4.0,0.0,1.0
412500,293.0789794921875,297.1499938964844,293.1499938964844,0.08636075258255,-2270.48291015625,304.1457214355469,0.7417342662811279,0.1878422498703003,0.1704453825950622,293.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.461342841386795,0.050000000745058,0.0494793877005577,293.0980834960937,297.1499938964844,293.1499938964844,0.2274843603372573,-3437.39111328125,304.1455078125,0.8735337853431702,0.3109831809997558,0.2183882594108581,293.10845947265625,297.1499938964844,293.1499938964844,0.2260646671056747,-4630.69921875,304.14617919921875,0.8720448017120361,0.3093417286872864,0.2941876351833343,293.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.461342841386795,0.050000000745058,0.2347089052200317,291.13299560546875,291.1499938964844,267.79998779296875,266.4096069335937,282.7010498046875,293.573974609375,291.1335754394531,1.0,0.2746200263500213,0.8059022426605225,0.8059022426605225,1.0,1.0,-1.1607681512832642,0.4899385869503021,0.6708295345306396,0.2254462540149688,0.0,0.0,0.4537859857082367,62.19917678833008,43.0,6.992697238922119,-9877.2958984375,211.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72381591796875,306.5209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.02734375,18000.0,0.0,0.0,0.2222929447889328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3806321620941162,0.3806371390819549,-4.970324880559929e-06,0.0,0.0002255990693811,0.0,0.0,19.15189552307129,0.0,0.0,0.0,0.3312674760818481,4.0,0.0,1.0
412560,293.0799255371094,297.1499938964844,293.1499938964844,0.0866624191403389,-2276.764892578125,304.1459655761719,0.7503102421760559,0.1885519325733184,0.1709542721509933,293.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4691164493560791,0.050000000745058,0.0493470840156078,293.0982971191406,297.1499938964844,293.1499938964844,0.2278573960065841,-3441.80224609375,304.1456298828125,0.8839155435562134,0.3115983009338379,0.2187104821205139,293.108642578125,297.1499938964844,293.1499938964844,0.2263344526290893,-4634.9833984375,304.1463623046875,0.8822811245918274,0.3098345100879669,0.2945148050785064,293.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4691164493560791,0.050000000745058,0.2340813130140304,291.1355895996094,291.1499938964844,267.7900085449219,266.40008544921875,282.6912841796875,293.56378173828125,291.1361389160156,1.0,0.2704174220561981,0.8057161569595337,0.8057161569595337,1.0,1.0,-1.161246418952942,0.4901244640350342,0.6711218953132629,0.2255739718675613,0.0,0.0,0.454485684633255,58.85665893554688,31.0,7.095874786376953,-9895.5751953125,205.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265625,306.5308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.462890625,18000.0,0.0,0.0,0.2231155931949615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817633390426636,0.3817683160305023,-4.976005129719852e-06,0.0,0.0002264339564135,0.0,0.0,19.240428924560547,0.0,0.0,0.0,0.3316202163696289,4.0,0.0,1.0
412620,293.0816345214844,297.1499938964844,293.1499938964844,0.0872513353824615,-2289.047119140625,304.1463317871094,0.7732690572738647,0.1899802535772323,0.1719457954168319,293.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4849292635917663,0.050000000745058,0.0490448921918869,293.0984191894531,297.1499938964844,293.1499938964844,0.2286266088485717,-3450.926025390625,304.14581298828125,0.9116162061691284,0.3128831386566162,0.219368577003479,293.1088256835937,297.1499938964844,293.1499938964844,0.2268674671649933,-4643.4765625,304.1466979980469,0.909504234790802,0.3108448684215545,0.2951564788818359,293.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4849292635917663,0.050000000745058,0.2326478511095047,291.1403503417969,291.1499938964844,267.7699890136719,266.38116455078125,282.67254638671875,293.544677734375,291.14080810546875,1.0,0.2605114579200744,0.8053439855575562,0.8053439855575562,1.0,1.0,-1.161913514137268,0.4903705418109894,0.6715430021286011,0.2257480025291443,0.0,0.0,0.4554480016231537,51.21563720703125,25.0,6.545291900634766,-9927.259765625,190.25840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7427978515625,306.5538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.720703125,18000.0,0.0,0.0,0.2246186882257461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833779692649841,0.3833829462528229,-4.984449333278462e-06,0.0,0.000227959404583,0.0,0.0,19.36835479736328,0.0,0.0,0.0,0.3321296870708465,4.0,0.0,1.0
412680,293.0816345214844,297.1499938964844,293.1499938964844,0.0872513353824615,-2289.047119140625,304.1463317871094,0.7732690572738647,0.1899802535772323,0.1719457954168319,293.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4849292635917663,0.050000000745058,0.0490448921918869,293.0984191894531,297.1499938964844,293.1499938964844,0.2286266088485717,-3450.926025390625,304.14581298828125,0.9116162061691284,0.3128831386566162,0.219368577003479,293.1088256835937,297.1499938964844,293.1499938964844,0.2268674671649933,-4643.4765625,304.1466979980469,0.909504234790802,0.3108448684215545,0.2951564788818359,293.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4849292635917663,0.050000000745058,0.2326478511095047,291.1403503417969,291.1499938964844,267.7699890136719,266.38116455078125,282.67254638671875,293.544677734375,291.14080810546875,1.0,0.2605114579200744,0.8053439855575562,0.8053439855575562,1.0,1.0,-1.161913514137268,0.4903705418109894,0.6715430021286011,0.2257480025291443,0.0,0.0,0.4554480016231537,51.21563720703125,25.0,6.545291900634766,-9927.259765625,190.25840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7427978515625,306.5538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.720703125,18000.0,0.0,0.0,0.2246186882257461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833779692649841,0.3833829462528229,-4.984449333278462e-06,0.0,0.000227959404583,0.0,0.0,19.36835479736328,0.0,0.0,0.0,0.3321296870708465,4.0,0.0,1.0
412740,293.08319091796875,297.1499938964844,293.1499938964844,0.0878616869449615,-2301.82666015625,304.1465148925781,0.8003665208816528,0.1913964003324508,0.1729560792446136,293.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5006580948829651,0.050000000745058,0.0487650968134403,293.0983581542969,297.1499938964844,293.1499938964844,0.2294822484254837,-3461.138671875,304.1457824707031,0.9466545581817628,0.3142002820968628,0.2200762182474136,293.10888671875,297.1499938964844,293.1499938964844,0.2274636328220367,-4653.0771484375,304.14678955078125,0.9441141486167908,0.3118722140789032,0.2958422303199768,293.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5006580948829651,0.050000000745058,0.2313206195831298,291.1437683105469,291.1499938964844,267.75,266.3623046875,282.6540832519531,293.5263061523437,291.1440124511719,1.0,0.2512036263942718,0.8049718141555786,0.8049718141555786,1.0,1.0,-1.1628694534301758,0.4907448589801788,0.6721246242523193,0.225995123386383,0.0,0.0,0.4560284614562988,44.145782470703125,25.0,4.57829475402832,-9957.0908203125,176.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7718200683594,306.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.138671875,18000.0,0.0,0.0,0.2259024828672409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384334534406662,0.3843395411968231,-4.989630269847112e-06,0.0,0.000229262310313,0.0,0.0,19.444982528686523,0.0,0.0,0.0,0.3324359059333801,4.0,0.0,1.0
412800,293.08319091796875,297.1499938964844,293.1499938964844,0.0878616869449615,-2301.82666015625,304.1465148925781,0.8003665208816528,0.1913964003324508,0.1729560792446136,293.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5006580948829651,0.050000000745058,0.0487650968134403,293.0983581542969,297.1499938964844,293.1499938964844,0.2294822484254837,-3461.138671875,304.1457824707031,0.9466545581817628,0.3142002820968628,0.2200762182474136,293.10888671875,297.1499938964844,293.1499938964844,0.2274636328220367,-4653.0771484375,304.14678955078125,0.9441141486167908,0.3118722140789032,0.2958422303199768,293.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5006580948829651,0.050000000745058,0.2313206195831298,291.1437683105469,291.1499938964844,267.75,266.3623046875,282.6540832519531,293.5263061523437,291.1440124511719,1.0,0.2512036263942718,0.8049718141555786,0.8049718141555786,1.0,1.0,-1.1628694534301758,0.4907448589801788,0.6721246242523193,0.225995123386383,0.0,0.0,0.4560284614562988,44.145782470703125,25.0,4.57829475402832,-9957.0908203125,176.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7718200683594,306.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.138671875,18000.0,0.0,0.0,0.2259024828672409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384334534406662,0.3843395411968231,-4.989630269847112e-06,0.0,0.000229262310313,0.0,0.0,19.444982528686523,0.0,0.0,0.0,0.3324359059333801,4.0,0.0,1.0
412860,293.08477783203125,297.1499938964844,293.1499938964844,0.0885123014450073,-2315.509033203125,304.1466064453125,0.8238551616668701,0.192766472697258,0.1740032285451889,293.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5154732465744019,0.050000000745058,0.0485611669719219,293.0985107421875,297.1499938964844,293.1499938964844,0.2304341942071914,-3472.552490234375,304.1455993652344,0.9751591682434082,0.3154821097850799,0.2208269089460373,293.1090087890625,297.1499938964844,293.1499938964844,0.2281663417816162,-4664.498046875,304.1466979980469,0.9727078676223756,0.3128887712955475,0.2966002523899078,293.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5154732465744019,0.050000000745058,0.2303532660007476,291.1450500488281,291.1499938964844,267.7300109863281,266.34356689453125,282.6353454589844,293.5079650878906,291.14508056640625,1.0,0.2444430738687515,0.8046122789382935,0.8046122789382935,1.0,1.0,-1.164531111717224,0.4914304614067077,0.6731005907058716,0.2264321893453598,0.0,0.0,0.4565799832344055,39.00725936889648,28.0,1.9058033227920528,-9990.53515625,166.90016174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094787597656,306.60943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.228515625,18000.0,0.0,0.0,0.2269652485847473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38510262966156,0.3851076364517212,-4.993243237549905e-06,0.0,0.0002303408837178,0.0,0.0,19.504722595214844,0.0,0.0,0.0,0.3326745331287384,4.0,0.0,1.0
412920,293.08477783203125,297.1499938964844,293.1499938964844,0.0885123014450073,-2315.509033203125,304.1466064453125,0.8238551616668701,0.192766472697258,0.1740032285451889,293.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5154732465744019,0.050000000745058,0.0485611669719219,293.0985107421875,297.1499938964844,293.1499938964844,0.2304341942071914,-3472.552490234375,304.1455993652344,0.9751591682434082,0.3154821097850799,0.2208269089460373,293.1090087890625,297.1499938964844,293.1499938964844,0.2281663417816162,-4664.498046875,304.1466979980469,0.9727078676223756,0.3128887712955475,0.2966002523899078,293.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5154732465744019,0.050000000745058,0.2303532660007476,291.1450500488281,291.1499938964844,267.7300109863281,266.34356689453125,282.6353454589844,293.5079650878906,291.14508056640625,1.0,0.2444430738687515,0.8046122789382935,0.8046122789382935,1.0,1.0,-1.164531111717224,0.4914304614067077,0.6731005907058716,0.2264321893453598,0.0,0.0,0.4565799832344055,39.00725936889648,28.0,1.9058033227920528,-9990.53515625,166.90016174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094787597656,306.60943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.228515625,18000.0,0.0,0.0,0.2269652485847473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38510262966156,0.3851076364517212,-4.993243237549905e-06,0.0,0.0002303408837178,0.0,0.0,19.504722595214844,0.0,0.0,0.0,0.3326745331287384,4.0,0.0,1.0
412980,293.08648681640625,297.1499938964844,293.1499938964844,0.0891936272382736,-2329.87890625,304.1466064453125,0.8400023579597473,0.1940740793943405,0.1750764846801757,293.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5264642238616943,0.050000000745058,0.0484407097101211,293.0990295410156,297.1499938964844,293.1499938964844,0.2314371317625045,-3484.59033203125,304.1453857421875,0.9919034838676452,0.3166828155517578,0.2215889692306518,293.1092834472656,297.1499938964844,293.1499938964844,0.2289570719003677,-4677.3984375,304.146484375,0.9896284937858582,0.3138740956783294,0.2974162399768829,293.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5264642238616943,0.050000000745058,0.2297818660736084,291.1446228027344,291.1499938964844,267.7099914550781,266.3249816894531,282.6161499023437,293.48931884765625,291.1445007324219,1.0,0.240618497133255,0.8042527437210083,0.8042527437210083,1.0,1.0,-1.1668827533721924,0.4924193918704986,0.6744633913040161,0.2270545214414596,0.0,0.0,0.4573122859001159,35.992515563964844,31.0,-0.3724230825901031,-10029.572265625,161.61488342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500366210937,306.640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.2278405129909515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860401213169098,0.3860451281070709,-4.997060841560597e-06,0.0,0.0002312291617272,0.0,0.0,19.575702667236328,0.0,0.0,0.0,0.3329560160636902,4.0,0.0,1.0
413040,293.08648681640625,297.1499938964844,293.1499938964844,0.0891936272382736,-2329.87890625,304.1466064453125,0.8400023579597473,0.1940740793943405,0.1750764846801757,293.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5264642238616943,0.050000000745058,0.0484407097101211,293.0990295410156,297.1499938964844,293.1499938964844,0.2314371317625045,-3484.59033203125,304.1453857421875,0.9919034838676452,0.3166828155517578,0.2215889692306518,293.1092834472656,297.1499938964844,293.1499938964844,0.2289570719003677,-4677.3984375,304.146484375,0.9896284937858582,0.3138740956783294,0.2974162399768829,293.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5264642238616943,0.050000000745058,0.2297818660736084,291.1446228027344,291.1499938964844,267.7099914550781,266.3249816894531,282.6161499023437,293.48931884765625,291.1445007324219,1.0,0.240618497133255,0.8042527437210083,0.8042527437210083,1.0,1.0,-1.1668827533721924,0.4924193918704986,0.6744633913040161,0.2270545214414596,0.0,0.0,0.4573122859001159,35.992515563964844,31.0,-0.3724230825901031,-10029.572265625,161.61488342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500366210937,306.640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.2278405129909515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860401213169098,0.3860451281070709,-4.997060841560597e-06,0.0,0.0002312291617272,0.0,0.0,19.575702667236328,0.0,0.0,0.0,0.3329560160636902,4.0,0.0,1.0
413100,293.0873718261719,297.1499938964844,293.1499938964844,0.0895381495356559,-2337.15380859375,304.1465759277344,0.8456664681434631,0.1947030872106552,0.1756136864423751,293.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5301725268363953,0.050000000745058,0.0484045520424842,293.09942626953125,297.1499938964844,293.1499938964844,0.2319401949644088,-3490.62353515625,304.14532470703125,0.9968723654747008,0.3172483444213867,0.2219637930393219,293.1094665527344,297.1499938964844,293.1499938964844,0.2293714731931686,-4684.16064453125,304.1463623046875,0.9946611523628236,0.3143525421619415,0.2978352606296539,293.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5301725268363953,0.050000000745058,0.2296103686094284,291.1439819335937,291.1499938964844,267.70001220703125,266.31573486328125,282.6064758300781,293.4799499511719,291.14385986328125,1.0,0.2395526617765426,0.8040729761123657,0.8040729761123657,1.0,1.0,-1.1682311296463013,0.4929899275302887,0.6752411723136902,0.2274115085601806,0.0,0.0,0.4577747583389282,35.097251892089844,31.0,-1.153231501579285,-10050.93359375,160.23085021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,306.65679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.72265625,18000.0,0.0,0.0,0.2282235622406005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866323828697204,0.3866373896598816,-4.999405518901767e-06,0.0,0.0002316179015906,0.0,0.0,19.62037849426269,0.0,0.0,0.0,0.3331323564052582,4.0,0.0,1.0
413160,293.0882873535156,297.1499938964844,293.1499938964844,0.0898822098970413,-2344.41943359375,304.1465759277344,0.8495680093765259,0.1953173130750656,0.176150307059288,293.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.532520592212677,0.050000000745058,0.0483826510608196,293.0997009277344,297.1499938964844,293.1499938964844,0.2319693714380264,-3490.7373046875,304.1461486816406,0.9990000128746032,0.3178339302539825,0.2219424396753311,293.10968017578125,297.1499938964844,293.1499938964844,0.2297904342412948,-4691.0,304.1462707519531,0.9977812767028807,0.3148225545883178,0.2982597947120666,293.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.532520592212677,0.050000000745058,0.2295064628124237,291.1433410644531,291.1499938964844,267.69000244140625,266.3065490722656,282.5970764160156,293.4708251953125,291.14324951171875,1.0,0.2389420717954635,0.8038837313652039,0.8038837313652039,1.0,1.0,-1.169212818145752,0.493396520614624,0.6758162975311279,0.2276747971773147,0.0,0.0,0.4582850933074951,34.55763626098633,34.0,-1.237407922744751,-10071.328125,159.4436492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.6734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.533203125,18000.0,0.0,0.0,0.2285785675048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873101472854614,0.3873151540756225,-5.0021280912915245e-06,0.0,0.0002319781779078,0.0,0.0,19.67171287536621,0.0,0.0,0.0,0.3333341479301452,4.0,0.0,1.0
