time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413220,293.0901794433594,297.1499938964844,293.1499938964844,0.0905379131436348,-2358.21142578125,304.1466369628906,0.8526239395141602,0.1965012550354004,0.1772169768810272,293.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5335829854011536,0.050000000745058,0.0483729727566242,293.0969543457031,297.1499938964844,293.1499938964844,0.2310962826013565,-3479.8203125,304.14874267578125,0.9990000128746032,0.3196553885936737,0.2212449610233307,293.10992431640625,297.1499938964844,293.1499938964844,0.2302624136209488,-4698.50439453125,304.146728515625,0.9990000128746032,0.3157971799373626,0.2987731695175171,293.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5335829854011536,0.050000000745058,0.2294605672359466,291.1450500488281,291.1499938964844,267.6700134277344,266.28826904296875,282.5804748535156,293.45587158203125,291.1452941894531,1.0,0.2388133704662323,0.8035051226615906,0.8035051226615906,1.0,1.0,-1.1701878309249878,0.4937871992588043,0.6764006614685059,0.2279005348682403,0.0,0.0,0.4588759839534759,34.32707595825195,37.0,1.879698395729065,-10104.1943359375,159.2714385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92352294921875,306.7064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.046875,18000.0,0.0,0.0,0.2292024344205856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884126245975494,0.3884176313877105,-5.007575964555144e-06,0.0,0.0002326113317394,0.0,0.0,19.75895500183105,0.0,0.0,0.0,0.3336710631847381,4.0,0.0,1.0
413280,293.0901794433594,297.1499938964844,293.1499938964844,0.0905379131436348,-2358.21142578125,304.1466369628906,0.8526239395141602,0.1965012550354004,0.1772169768810272,293.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5335829854011536,0.050000000745058,0.0483729727566242,293.0969543457031,297.1499938964844,293.1499938964844,0.2310962826013565,-3479.8203125,304.14874267578125,0.9990000128746032,0.3196553885936737,0.2212449610233307,293.10992431640625,297.1499938964844,293.1499938964844,0.2302624136209488,-4698.50439453125,304.146728515625,0.9990000128746032,0.3157971799373626,0.2987731695175171,293.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5335829854011536,0.050000000745058,0.2294605672359466,291.1450500488281,291.1499938964844,267.6700134277344,266.28826904296875,282.5804748535156,293.45587158203125,291.1452941894531,1.0,0.2388133704662323,0.8035051226615906,0.8035051226615906,1.0,1.0,-1.1701878309249878,0.4937871992588043,0.6764006614685059,0.2279005348682403,0.0,0.0,0.4588759839534759,34.32707595825195,37.0,1.879698395729065,-10104.1943359375,159.2714385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92352294921875,306.7064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.046875,18000.0,0.0,0.0,0.2292024344205856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884126245975494,0.3884176313877105,-5.007575964555144e-06,0.0,0.0002326113317394,0.0,0.0,19.75895500183105,0.0,0.0,0.0,0.3336710631847381,4.0,0.0,1.0
413340,293.09210205078125,297.1499938964844,293.1499938964844,0.0912137180566787,-2372.509033203125,304.1466369628906,0.8524730801582336,0.1976261585950851,0.1782494932413101,293.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5322548747062683,0.050000000745058,0.0483850575983524,293.09503173828125,297.1499938964844,293.1499938964844,0.2329008877277374,-3501.986572265625,304.1460266113281,0.9990000128746032,0.3214001953601837,0.2226554602384567,293.1103515625,297.1499938964844,293.1499938964844,0.2314517498016357,-4718.04541015625,304.14581298828125,0.9988438487052916,0.316726416349411,0.2999753057956695,293.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5322548747062683,0.050000000745058,0.2295178771018982,291.1427917480469,291.1499938964844,267.6499938964844,266.2701721191406,282.56182861328125,293.43975830078125,291.1421203613281,1.0,0.2399577051401138,0.8031265735626221,0.8031265735626221,1.0,1.0,-1.1746578216552734,0.4957126677036285,0.6789451241493225,0.2290715426206588,0.0,0.0,0.4598771333694458,34.69940948486328,40.0,-4.478224277496338,-10148.7099609375,161.32106018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544982910156,306.7255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.794921875,18000.0,0.0,0.0,0.2297341078519821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893892467021942,0.3893942832946777,-5.011403118260205e-06,0.0,0.0002331509167561,0.0,0.0,19.8328914642334,0.0,0.0,0.0,0.3339736461639404,4.0,0.0,1.0
413400,293.09210205078125,297.1499938964844,293.1499938964844,0.0912137180566787,-2372.509033203125,304.1466369628906,0.8524730801582336,0.1976261585950851,0.1782494932413101,293.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5322548747062683,0.050000000745058,0.0483850575983524,293.09503173828125,297.1499938964844,293.1499938964844,0.2329008877277374,-3501.986572265625,304.1460266113281,0.9990000128746032,0.3214001953601837,0.2226554602384567,293.1103515625,297.1499938964844,293.1499938964844,0.2314517498016357,-4718.04541015625,304.14581298828125,0.9988438487052916,0.316726416349411,0.2999753057956695,293.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5322548747062683,0.050000000745058,0.2295178771018982,291.1427917480469,291.1499938964844,267.6499938964844,266.2701721191406,282.56182861328125,293.43975830078125,291.1421203613281,1.0,0.2399577051401138,0.8031265735626221,0.8031265735626221,1.0,1.0,-1.1746578216552734,0.4957126677036285,0.6789451241493225,0.2290715426206588,0.0,0.0,0.4598771333694458,34.69940948486328,40.0,-4.478224277496338,-10148.7099609375,161.32106018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544982910156,306.7255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.794921875,18000.0,0.0,0.0,0.2297341078519821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893892467021942,0.3893942832946777,-5.011403118260205e-06,0.0,0.0002331509167561,0.0,0.0,19.8328914642334,0.0,0.0,0.0,0.3339736461639404,4.0,0.0,1.0
413460,293.093994140625,297.1499938964844,293.1499938964844,0.0919219702482223,-2387.57470703125,304.1465759277344,0.849072277545929,0.1987087875604629,0.1792622357606887,293.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5285265445709229,0.050000000745058,0.0484202690422534,293.099853515625,297.1499938964844,293.1499938964844,0.2364265322685241,-3544.955078125,304.1416320800781,0.9985624551773072,0.3218322396278381,0.2253291010856628,293.1112670898437,297.1499938964844,293.1499938964844,0.2324860394001007,-4734.95556640625,304.1455078125,0.9952037930488586,0.317543476819992,0.3008852005004883,293.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5285265445709229,0.050000000745058,0.22968490421772,291.1353454589844,291.1499938964844,267.6300048828125,266.2522888183594,282.5399475097656,293.4189147949219,291.1347045898437,1.0,0.2421001344919204,0.8027379512786865,0.8027379512786865,1.0,1.0,-1.1804322004318235,0.4982058107852936,0.6822263598442078,0.2306119799613952,0.0,0.0,0.4623376429080963,35.677642822265625,43.0,-8.242949485778809,-10215.8046875,164.9877166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97222900390625,306.74761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5625,18000.0,0.0,0.0,0.2302973866462707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923029601573944,0.3923079669475555,-5.021426204621093e-06,0.0,0.0002337225741939,0.0,0.0,20.04939651489257,0.0,0.0,0.0,0.3348199725151062,4.0,0.0,1.0
413520,293.093994140625,297.1499938964844,293.1499938964844,0.0919219702482223,-2387.57470703125,304.1465759277344,0.849072277545929,0.1987087875604629,0.1792622357606887,293.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5285265445709229,0.050000000745058,0.0484202690422534,293.099853515625,297.1499938964844,293.1499938964844,0.2364265322685241,-3544.955078125,304.1416320800781,0.9985624551773072,0.3218322396278381,0.2253291010856628,293.1112670898437,297.1499938964844,293.1499938964844,0.2324860394001007,-4734.95556640625,304.1455078125,0.9952037930488586,0.317543476819992,0.3008852005004883,293.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5285265445709229,0.050000000745058,0.22968490421772,291.1353454589844,291.1499938964844,267.6300048828125,266.2522888183594,282.5399475097656,293.4189147949219,291.1347045898437,1.0,0.2421001344919204,0.8027379512786865,0.8027379512786865,1.0,1.0,-1.1804322004318235,0.4982058107852936,0.6822263598442078,0.2306119799613952,0.0,0.0,0.4623376429080963,35.677642822265625,43.0,-8.242949485778809,-10215.8046875,164.9877166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97222900390625,306.74761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5625,18000.0,0.0,0.0,0.2302973866462707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923029601573944,0.3923079669475555,-5.021426204621093e-06,0.0,0.0002337225741939,0.0,0.0,20.04939651489257,0.0,0.0,0.0,0.3348199725151062,4.0,0.0,1.0
413580,293.0958251953125,297.1499938964844,293.1499938964844,0.0925684124231338,-2401.21630859375,304.1466369628906,0.8420721292495728,0.1997566074132919,0.1802707016468048,293.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5221751928329468,0.050000000745058,0.0484850443899631,293.10504150390625,297.1499938964844,293.1499938964844,0.2367454618215561,-3548.312744140625,304.14385986328125,0.990870475769043,0.3220438659191131,0.2254930138587951,293.11187744140625,297.1499938964844,293.1499938964844,0.2333491295576095,-4748.9140625,304.14556884765625,0.9877625703811646,0.3184029757976532,0.3017517924308777,293.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5221751928329468,0.050000000745058,0.2299921661615371,291.13397216796875,291.1499938964844,267.6099853515625,266.234619140625,282.52032470703125,293.40020751953125,291.1341247558594,1.0,0.2448685616254806,0.802349328994751,0.802349328994751,1.0,1.0,-1.183313250541687,0.4994366765022278,0.6838765740394592,0.2313440889120102,0.0,0.0,0.4646634757518768,37.36082458496094,46.0,-1.8896849155426023,-10272.7490234375,169.23837280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,306.77178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.49609375,18000.0,0.0,0.0,0.2309765368700027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958771526813507,0.3958821892738342,-5.037085429648869e-06,0.0,0.0002344118111068,0.0,0.0,20.328765869140625,0.0,0.0,0.0,0.3358922302722931,4.0,0.0,1.0
413640,293.0958251953125,297.1499938964844,293.1499938964844,0.0925684124231338,-2401.21630859375,304.1466369628906,0.8420721292495728,0.1997566074132919,0.1802707016468048,293.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5221751928329468,0.050000000745058,0.0484850443899631,293.10504150390625,297.1499938964844,293.1499938964844,0.2367454618215561,-3548.312744140625,304.14385986328125,0.990870475769043,0.3220438659191131,0.2254930138587951,293.11187744140625,297.1499938964844,293.1499938964844,0.2333491295576095,-4748.9140625,304.14556884765625,0.9877625703811646,0.3184029757976532,0.3017517924308777,293.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5221751928329468,0.050000000745058,0.2299921661615371,291.13397216796875,291.1499938964844,267.6099853515625,266.234619140625,282.52032470703125,293.40020751953125,291.1341247558594,1.0,0.2448685616254806,0.802349328994751,0.802349328994751,1.0,1.0,-1.183313250541687,0.4994366765022278,0.6838765740394592,0.2313440889120102,0.0,0.0,0.4646634757518768,37.36082458496094,46.0,-1.8896849155426023,-10272.7490234375,169.23837280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,306.77178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.49609375,18000.0,0.0,0.0,0.2309765368700027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958771526813507,0.3958821892738342,-5.037085429648869e-06,0.0,0.0002344118111068,0.0,0.0,20.328765869140625,0.0,0.0,0.0,0.3358922302722931,4.0,0.0,1.0
413700,293.0966491699219,297.1499938964844,293.1499938964844,0.0928843319416046,-2407.871337890625,304.14666748046875,0.8382133841514587,0.2002805024385452,0.1807739287614822,293.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5187811255455017,0.050000000745058,0.0485224463045597,293.10662841796875,297.1499938964844,293.1499938964844,0.2370024025440216,-3551.223388671875,304.1445007324219,0.9864327907562256,0.3222994208335876,0.2256716638803482,293.11212158203125,297.1499938964844,293.1499938964844,0.2337777763605117,-4755.82421875,304.1455993652344,0.9833675622940063,0.3188362717628479,0.3021964132785797,293.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5187811255455017,0.050000000745058,0.2301695942878723,291.1342468261719,291.1499938964844,267.6000061035156,266.22589111328125,282.5111083984375,293.3920593261719,291.1342163085937,1.0,0.2464407831430435,0.8021550178527832,0.8021550178527832,1.0,1.0,-1.1849231719970703,0.5001283288002014,0.6847947835922241,0.2317512333393097,0.0,0.0,0.4656815826892853,38.33184051513672,46.0,-1.1347306966781616,-10297.1826171875,171.68267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97216796875,306.77783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.3828125,18000.0,0.0,0.0,0.2313534915447235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3973555862903595,0.397360622882843,-5.044234058004804e-06,0.0,0.0002347943955101,0.0,0.0,20.44736289978028,0.0,0.0,0.0,0.3363533616065979,4.0,0.0,1.0
413760,293.097412109375,297.1499938964844,293.1499938964844,0.0932098776102066,-2414.740966796875,304.1466979980469,0.8342312574386597,0.2008080929517746,0.1812835335731506,293.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5153331756591797,0.050000000745058,0.0485626943409442,293.10791015625,297.1499938964844,293.1499938964844,0.2373211532831192,-3554.924072265625,304.1449279785156,0.981645166873932,0.3225955367088318,0.2258935868740081,293.11236572265625,297.1499938964844,293.1499938964844,0.2342226356267929,-4763.01318359375,304.1455993652344,0.9785850048065186,0.3192707896232605,0.302645206451416,293.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5153331756591797,0.050000000745058,0.2303605079650879,291.1338806152344,291.1499938964844,267.5899963378906,266.2171936035156,282.5020751953125,293.38427734375,291.1337890625,1.0,0.2481137216091156,0.8019440174102783,0.8019440174102783,1.0,1.0,-1.186617374420166,0.5008562803268433,0.685761034488678,0.2321777194738388,0.0,0.0,0.4667926430702209,39.37617874145508,49.0,-1.1841411590576172,-10321.9736328125,174.30723571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,306.7828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.181640625,18000.0,0.0,0.0,0.2317523807287216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988939225673675,0.3988989889621734,-5.051215339335613e-06,0.0,0.0002351992152398,0.0,0.0,20.569515228271484,0.0,0.0,0.0,0.3368272483348846,4.0,0.0,1.0
413820,293.0987243652344,297.1499938964844,293.1499938964844,0.0938701182603836,-2428.6728515625,304.1466979980469,0.8260504603385925,0.2018690854310989,0.1823169291019439,293.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5084415078163147,0.050000000745058,0.0486508831381797,293.11004638671875,297.1499938964844,293.1499938964844,0.238019198179245,-3563.10986328125,304.1454467773437,0.971080720424652,0.3232288062572479,0.2263920456171035,293.1127624511719,297.1499938964844,293.1499938964844,0.2351237535476684,-4777.568359375,304.14556884765625,0.968007266521454,0.3201429545879364,0.3035535812377929,293.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5084415078163147,0.050000000745058,0.2307788431644439,291.1330261230469,291.1499938964844,267.57000732421875,266.2000427246094,282.484375,293.3695373535156,291.1329650878906,1.0,0.2517103254795074,0.801521897315979,0.801521897315979,1.0,1.0,-1.1901543140411377,0.5023800134658813,0.6877743601799011,0.233064204454422,0.0,0.0,0.4691205024719238,41.66180038452149,52.0,-1.0718945264816284,-10373.09375,180.0230255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559326171875,306.79119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.427734375,18000.0,0.0,0.0,0.2326265126466751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022185206413269,0.4022235870361328,-5.066116500529461e-06,0.0,0.0002360863290959,0.0,0.0,20.83419609069824,0.0,0.0,0.0,0.3378429710865021,4.0,0.0,1.0
413880,293.0987243652344,297.1499938964844,293.1499938964844,0.0938701182603836,-2428.6728515625,304.1466979980469,0.8260504603385925,0.2018690854310989,0.1823169291019439,293.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5084415078163147,0.050000000745058,0.0486508831381797,293.11004638671875,297.1499938964844,293.1499938964844,0.238019198179245,-3563.10986328125,304.1454467773437,0.971080720424652,0.3232288062572479,0.2263920456171035,293.1127624511719,297.1499938964844,293.1499938964844,0.2351237535476684,-4777.568359375,304.14556884765625,0.968007266521454,0.3201429545879364,0.3035535812377929,293.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5084415078163147,0.050000000745058,0.2307788431644439,291.1330261230469,291.1499938964844,267.57000732421875,266.2000427246094,282.484375,293.3695373535156,291.1329650878906,1.0,0.2517103254795074,0.801521897315979,0.801521897315979,1.0,1.0,-1.1901543140411377,0.5023800134658813,0.6877743601799011,0.233064204454422,0.0,0.0,0.4691205024719238,41.66180038452149,52.0,-1.0718945264816284,-10373.09375,180.0230255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559326171875,306.79119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.427734375,18000.0,0.0,0.0,0.2326265126466751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022185206413269,0.4022235870361328,-5.066116500529461e-06,0.0,0.0002360863290959,0.0,0.0,20.83419609069824,0.0,0.0,0.0,0.3378429710865021,4.0,0.0,1.0
413940,293.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,304.14666748046875,0.8177861571311951,0.0,0.1833631843328476,293.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.5017882585525513,0.0,0.0487472899258136,293.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1457824707031,0.9594984650611876,0.0,0.226901426911354,293.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455078125,0.95647394657135,0.0,0.3044739067554474,293.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.5017882585525513,0.0,0.2312361598014831,291.1322326660156,294.1499938964844,267.54998779296875,266.18316650390625,282.4670104980469,293.3555603027344,291.1321716308594,0.0,0.0,0.8010998368263245,0.8010998368263245,1.0,1.0,-1.1937909126281738,0.503951370716095,0.6898396015167236,0.233968123793602,0.0,0.0,0.0,44.15696716308594,60.0,-1.0710208415985107,-10424.6337890625,186.22866821289065,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,306.79705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.04296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057123959064483,0.4057174921035766,-5.082045390736312e-06,0.0,0.0,0.0,0.0,21.1153564453125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,304.14666748046875,0.8177861571311951,0.0,0.1833631843328476,293.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.5017882585525513,0.0,0.0487472899258136,293.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1457824707031,0.9594984650611876,0.0,0.226901426911354,293.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455078125,0.95647394657135,0.0,0.3044739067554474,293.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.5017882585525513,0.0,0.2312361598014831,291.1322326660156,294.1499938964844,267.54998779296875,266.18316650390625,282.4670104980469,293.3555603027344,291.1321716308594,0.0,0.0,0.8010998368263245,0.8010998368263245,1.0,1.0,-1.1937909126281738,0.503951370716095,0.6898396015167236,0.233968123793602,0.0,0.0,0.0,44.15696716308594,60.0,-1.0710208415985107,-10424.6337890625,186.22866821289065,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,306.79705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.04296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057123959064483,0.4057174921035766,-5.082045390736312e-06,0.0,0.0,0.0,0.0,21.1153564453125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5372009277344,0.0,0.0,0.0007919268682599,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0003057952271774,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.255859375,0.0,0.0,0.0009248384158127,292.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2583312988281,0.0,0.0,0.0012422261061146,292.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0014505609869956,291.2084655761719,294.1499938964844,267.5289001464844,266.16552734375,275.45025634765625,273.9667358398437,291.134033203125,0.0,0.0,0.4389297068119049,0.4389297068119049,1.0,1.0,-0.0056593320332467,0.0252632163465023,-0.0196038838475942,-0.1006597504019737,0.0,0.0,0.0,-0.0427204594016075,60.0,-460.7062072753906,-0.0,-2.1831540379935177e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.753473247008623e-18,7.756535469636296e-18,-3.0620743975517738e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5372009277344,0.0,0.0,0.0007919268682599,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0003057952271774,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.255859375,0.0,0.0,0.0009248384158127,292.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2583312988281,0.0,0.0,0.0012422261061146,292.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0014505609869956,291.2084655761719,294.1499938964844,267.5289001464844,266.16552734375,275.45025634765625,273.9667358398437,291.134033203125,0.0,0.0,0.4389297068119049,0.4389297068119049,1.0,1.0,-0.0056593320332467,0.0252632163465023,-0.0196038838475942,-0.1006597504019737,0.0,0.0,0.0,-0.0427204594016075,60.0,-460.7062072753906,-0.0,-2.1831540379935177e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.753473247008623e-18,7.756535469636296e-18,-3.0620743975517738e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5094909667969,0.0,0.0,0.0001479939237469,293.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0001401208719471,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.226318359375,0.0,0.0,0.0001243011065525,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289123535156,0.0,0.0,0.0001679981796769,292.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0006646731053479,291.2081298828125,294.1499938964844,267.5175476074219,266.15606689453125,275.2710266113281,269.6669616699219,291.1280517578125,0.0,0.0,0.2304942309856414,0.2304942309856414,1.0,1.0,-0.0014941362896934,0.0066010761074721,-0.0051069394685328,-0.1190216168761253,0.0,0.0,0.0,-0.0273165311664342,60.0,-197.758529663086,-0.0,-1.5221644389384894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0263357839593423e-20,-2.2781610663695948e-20,2.518251612412175e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.497802734375,0.0,0.0,0.0001285525650018,293.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0001351179671473,291.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2169189453125,0.0,0.0,0.0001001325945253,292.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195129394531,0.0,0.0,0.0001355667191091,292.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0006409414927475,291.2079467773437,294.1499938964844,267.5057067871094,266.1462097167969,275.1745910644531,268.2211608886719,291.1234741210937,0.0,0.0,0.0244557671248912,0.0244557671248912,1.0,1.0,-0.0013682015705853,3.4217127904412337e-06,0.0013647798914462,-0.1257290542125702,0.0,0.0,0.0,-0.0289718639105558,60.0,-86.25432586669922,-0.0,-1.2767598889240617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.977158670428639e-21,-7.515162855036568e-21,2.5380041846079297e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4866943359375,0.0,0.0,0.0001282859593629,293.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0001350825332337,291.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20819091796875,0.0,0.0,9.978177695302291e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,0.0001350963430013,292.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0006407733308151,291.2077331542969,294.1499938964844,267.49334716796875,266.1359558105469,275.0813903808594,267.7362670898437,291.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668863102793,4.87726232734076e-08,0.0013668375322595,-0.1258652657270431,0.0,0.0,0.0,-0.0289895329624414,60.0,-45.35565185546875,-0.0,-1.273868548423707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.940394369609778e-21,7.543634347097158e-21,-2.6032397755389885e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.47564697265625,0.0,0.0,0.0001283191813854,293.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0001351232349406,291.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19952392578125,0.0,0.0,9.98042887658812e-05,291.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020568847656,0.0,0.0,0.0001351269311271,292.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.000640966463834,291.2075500488281,294.1499938964844,267.4804992675781,266.1252746582031,274.9891967773437,267.5680847167969,291.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672698987647,4.8819249087728174e-08,0.0013672210043296,-0.1259940266609192,0.0,0.0,0.0,-0.029014216735959,60.0,-30.519784927368164,-0.0,-1.2745836386329756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938390233770184e-21,-7.542572098556624e-21,2.604181662838048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4538269042969,0.0,0.0,0.000128395462525,293.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0001352037652395,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824035644531,0.0,0.0,9.986352233681828e-05,291.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,0.0001352071412838,292.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0006413484807126,291.20709228515625,294.1499938964844,267.4533996582031,266.10284423828125,274.8075256347656,267.4737854003906,291.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.208459854125977,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938367211653526e-21,-7.54259148560223e-21,2.6042242739487044e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4538269042969,0.0,0.0,0.000128395462525,293.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0001352037652395,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824035644531,0.0,0.0,9.986352233681828e-05,291.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,0.0001352071412838,292.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0006413484807126,291.20709228515625,294.1499938964844,267.4533996582031,266.10284423828125,274.8075256347656,267.4737854003906,291.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.208459854125977,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938367211653526e-21,-7.54259148560223e-21,2.6042242739487044e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4323425292969,0.0,0.0,0.0001284659956581,293.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0001352780818706,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16552734375,0.0,0.0,9.9918368505314e-05,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16796875,0.0,0.0,0.0001352813997073,292.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0006417009863071,291.2066345214844,294.1499938964844,267.4245300292969,266.0790100097656,274.6295166015625,267.4383544921875,291.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.270484924316406,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4323425292969,0.0,0.0,0.0001284659956581,293.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0001352780818706,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16552734375,0.0,0.0,9.9918368505314e-05,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16796875,0.0,0.0,0.0001352813997073,292.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0006417009863071,291.2066345214844,294.1499938964844,267.4245300292969,266.0790100097656,274.6295166015625,267.4383544921875,291.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.270484924316406,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4111633300781,0.0,0.0,0.0001285309990635,293.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0001353465922875,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488647460937,0.0,0.0,9.996892913477497e-05,291.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512756347656,0.0,0.0,0.0001353498519165,292.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0006420259596779,291.2061462402344,294.1499938964844,267.3940124511719,266.0538024902344,274.4549560546875,267.40777587890625,291.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16771125793457,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4111633300781,0.0,0.0,0.0001285309990635,293.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0001353465922875,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488647460937,0.0,0.0,9.996892913477497e-05,291.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512756347656,0.0,0.0,0.0001353498519165,292.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0006420259596779,291.2061462402344,294.1499938964844,267.3940124511719,266.0538024902344,274.4549560546875,267.40777587890625,291.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16771125793457,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39031982421875,0.0,0.0,0.0001285903126699,293.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0001354090927634,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324768066406,0.0,0.0,0.0001000150441541,291.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13482666015625,0.0,0.0,0.0001354122941847,292.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.000642322411295,291.20556640625,294.1499938964844,267.3619079589844,266.0273742675781,274.2838134765625,267.37628173828125,291.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17374420166016,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39031982421875,0.0,0.0,0.0001285903126699,293.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0001354090927634,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324768066406,0.0,0.0,0.0001000150441541,291.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13482666015625,0.0,0.0,0.0001354122941847,292.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.000642322411295,291.20556640625,294.1499938964844,267.3619079589844,266.0273742675781,274.2838134765625,267.37628173828125,291.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17374420166016,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3799743652344,0.0,0.0,0.0001286175393033,293.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0001354377891402,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243591308594,0.0,0.0,0.0001000362244667,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266784667969,0.0,0.0,0.0001354409614577,292.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0006424585590139,291.2052917480469,294.1499938964844,267.3453063964844,266.01373291015625,274.199462890625,267.3599853515625,291.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18307113647461,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3697509765625,0.0,0.0,0.0001286430342588,293.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0001354646519757,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.11627197265625,0.0,0.0,0.0001000560441752,291.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185913085937,0.0,0.0,0.0001354677951894,292.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0006425859755836,291.2049560546875,294.1499938964844,267.328369140625,265.9997863769531,274.11590576171875,267.3433532714844,291.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.193204879760746,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3494567871094,0.0,0.0,0.0001286884216824,293.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.000135512498673,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1003112792969,0.0,0.0,0.0001000913471216,291.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.10260009765625,0.0,0.0,0.0001355155982309,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0006428129272535,291.2043151855469,294.1499938964844,267.2934875488281,265.9711608886719,273.9512023925781,267.3090515136719,291.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.213781356811523,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3494567871094,0.0,0.0,0.0001286884216824,293.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.000135512498673,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1003112792969,0.0,0.0,0.0001000913471216,291.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.10260009765625,0.0,0.0,0.0001355155982309,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0006428129272535,291.2043151855469,294.1499938964844,267.2934875488281,265.9711608886719,273.9512023925781,267.3090515136719,291.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.213781356811523,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3294677734375,0.0,0.0,0.0001287258928641,293.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0001355520071228,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845642089844,0.0,0.0,0.0001001204873318,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867919921875,0.0,0.0,0.0001355550484731,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0006430003559216,291.2035522460937,294.1499938964844,267.2574157714844,265.9415588378906,273.78955078125,267.2734680175781,290.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.233936309814453,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3294677734375,0.0,0.0,0.0001287258928641,293.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0001355520071228,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845642089844,0.0,0.0,0.0001001204873318,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867919921875,0.0,0.0,0.0001355550484731,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0006430003559216,291.2035522460937,294.1499938964844,267.2574157714844,265.9415588378906,273.78955078125,267.2734680175781,290.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.233936309814453,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3097229003906,0.0,0.0,0.0001287550112465,293.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0001355826971121,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0690002441406,0.0,0.0,0.000100143122836,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711975097656,0.0,0.0,0.0001355856948066,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0006431459332816,291.2027587890625,294.1499938964844,267.22021484375,265.9110717773437,273.63092041015625,267.2367553710937,290.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.253480911254883,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
