time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415320,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3097229003906,0.0,0.0,0.0001287550112465,293.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0001355826971121,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0690002441406,0.0,0.0,0.000100143122836,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711975097656,0.0,0.0,0.0001355856948066,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0006431459332816,291.2027587890625,294.1499938964844,267.22021484375,265.9110717773437,273.63092041015625,267.2367553710937,290.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.253480911254883,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2902526855469,0.0,0.0,0.0001287754566874,293.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0001356042776023,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,0.0001001590208034,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557861328125,0.0,0.0,0.0001356072170892,292.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0006432482623495,291.20184326171875,294.1499938964844,267.1820068359375,265.8797912597656,273.47515869140625,267.198974609375,290.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.272390365600582,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2902526855469,0.0,0.0,0.0001287754566874,293.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0001356042776023,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536193847656,0.0,0.0,0.0001001590208034,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557861328125,0.0,0.0,0.0001356072170892,292.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0006432482623495,291.20184326171875,294.1499938964844,267.1820068359375,265.8797912597656,273.47515869140625,267.198974609375,290.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.272390365600582,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2806091308594,0.0,0.0,0.000128782383399,293.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0001356115826638,291.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459899902344,0.0,0.0,0.000100164397736,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04815673828125,0.0,0.0,0.0001356145075988,292.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0006432829541154,291.20135498046875,294.1499938964844,267.1625671386719,265.8638610839844,273.3983459472656,267.17974853515625,290.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.281599044799805,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2710266113281,0.0,0.0,0.0001287870836677,293.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0001356165594188,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384216308594,0.0,0.0,0.0001001680575427,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0405578613281,0.0,0.0,0.0001356194552499,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0006433065864257,291.20086669921875,294.1499938964844,267.1429138183594,265.8478088378906,273.3222351074219,267.1602783203125,290.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.2906436920166,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2520446777344,0.0,0.0,0.0001287898630835,293.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001356195280095,291.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234069824219,0.0,0.0,0.0001001702185021,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254821777344,0.0,0.0,0.0001356223801849,292.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0006433206726796,291.19976806640625,294.1499938964844,267.10302734375,265.8152160644531,273.1720275878906,267.1207275390625,290.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.30821990966797,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2520446777344,0.0,0.0,0.0001287898630835,293.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001356195280095,291.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234069824219,0.0,0.0,0.0001001702185021,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254821777344,0.0,0.0,0.0001356223801849,292.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0006433206726796,291.19976806640625,294.1499938964844,267.10302734375,265.8152160644531,273.1720275878906,267.1207275390625,290.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.30821990966797,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2333068847656,0.0,0.0,0.0001287857594434,293.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001356152497464,291.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,0.0001001670170808,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106201171875,0.0,0.0,0.0001356180437142,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.000643300358206,291.1985778808594,294.1499938964844,267.0625,265.7821350097656,273.0245056152344,267.0805053710937,290.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.325176239013672,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2333068847656,0.0,0.0,0.0001287857594434,293.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001356152497464,291.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,0.0001001670170808,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106201171875,0.0,0.0,0.0001356180437142,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.000643300358206,291.1985778808594,294.1499938964844,267.0625,265.7821350097656,273.0245056152344,267.0805053710937,290.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.325176239013672,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2147827148437,0.0,0.0,0.0001287841441808,293.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0001356135762762,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938659667969,0.0,0.0,0.0001001657510641,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9958801269531,0.0,0.0,0.0001356163265882,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0006432924419641,291.1972961425781,294.1499938964844,267.0213928222656,265.7486267089844,272.87957763671875,267.0396423339844,290.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.3425350189209,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2147827148437,0.0,0.0,0.0001287841441808,293.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0001356135762762,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938659667969,0.0,0.0,0.0001001657510641,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9958801269531,0.0,0.0,0.0001356163265882,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0006432924419641,291.1972961425781,294.1499938964844,267.0213928222656,265.7486267089844,272.87957763671875,267.0396423339844,290.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.3425350189209,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19647216796875,0.0,0.0,0.0001287831255467,293.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0001356125576421,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97930908203125,0.0,0.0,0.0001001649579848,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812927246094,0.0,0.0,0.0001356152497464,292.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0006432875525206,291.19586181640625,294.1499938964844,266.9798583984375,265.7147827148437,272.7371520996094,266.9983215332031,290.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36084747314453,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19647216796875,0.0,0.0,0.0001287831255467,293.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0001356125576421,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97930908203125,0.0,0.0,0.0001001649579848,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812927246094,0.0,0.0,0.0001356152497464,292.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0006432875525206,291.19586181640625,294.1499938964844,266.9798583984375,265.7147827148437,272.7371520996094,266.9983215332031,290.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36084747314453,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1874084472656,0.0,0.0,0.0001287816703552,293.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0001356110442429,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720764160156,0.0,0.0,0.0001001638229354,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740600585937,0.0,0.0,0.0001356137217953,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0006432803929783,291.19512939453125,294.1499938964844,266.958984375,265.69775390625,272.6668395996094,266.9774780273437,290.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274666041135788,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.370201110839844,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1783752441406,0.0,0.0,0.0001287790073547,293.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001356082502752,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96490478515625,0.0,0.0,0.0001001617420115,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96685791015625,0.0,0.0,0.0001356108987238,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0006432671216316,291.1943359375,294.1499938964844,266.93798828125,265.6806945800781,272.59716796875,266.9565734863281,290.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.37957000732422,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16046142578125,0.0,0.0,0.0001287684281123,293.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001355971471639,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506225585937,0.0,0.0,0.0001001535129034,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,0.0001355997519567,292.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0006432145019061,291.19268798828125,294.1499938964844,266.8959045410156,265.6464538574219,272.4595642089844,266.9145812988281,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.39800453186035,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16046142578125,0.0,0.0,0.0001287684281123,293.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001355971471639,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506225585937,0.0,0.0,0.0001001535129034,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525451660156,0.0,0.0,0.0001355997519567,292.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0006432145019061,291.19268798828125,294.1499938964844,266.8959045410156,265.6464538574219,272.4595642089844,266.9145812988281,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.39800453186035,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14276123046875,0.0,0.0,0.0001287486811634,293.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001355763961328,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,0.0001001381533569,291.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383544921875,0.0,0.0,0.0001355789572698,292.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0006431160727515,291.19091796875,294.1499938964844,266.85369873046875,265.6121826171875,272.32427978515625,266.8724365234375,290.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.415525436401367,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14276123046875,0.0,0.0,0.0001287486811634,293.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001355763961328,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,0.0001001381533569,291.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383544921875,0.0,0.0,0.0001355789572698,292.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0006431160727515,291.19091796875,294.1499938964844,266.85369873046875,265.6121826171875,272.32427978515625,266.8724365234375,290.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.415525436401367,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1252136230469,0.0,0.0,0.0001287179184146,293.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001355440472252,291.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224548339844,0.0,0.0,0.0001001142227323,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.92431640625,0.0,0.0,0.0001355465647066,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0006429625791497,291.1889953613281,294.1499938964844,266.8114929199219,265.57794189453125,272.1912841796875,266.83026123046875,290.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.431617736816406,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1252136230469,0.0,0.0,0.0001287179184146,293.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001355440472252,291.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224548339844,0.0,0.0,0.0001001142227323,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.92431640625,0.0,0.0,0.0001355465647066,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0006429625791497,291.1889953613281,294.1499938964844,266.8114929199219,265.57794189453125,272.1912841796875,266.83026123046875,290.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.431617736816406,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1078491210937,0.0,0.0,0.0001286752230953,293.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.000135499110911,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085388183594,0.0,0.0,0.0001000810079858,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103698730469,0.0,0.0,0.0001355015992885,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0006427494809031,291.1869812011719,294.1499938964844,266.7694091796875,265.5438537597656,272.060546875,266.7881164550781,290.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.44591522216797,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1078491210937,0.0,0.0,0.0001286752230953,293.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.000135499110911,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085388183594,0.0,0.0,0.0001000810079858,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103698730469,0.0,0.0,0.0001355015992885,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0006427494809031,291.1869812011719,294.1499938964844,266.7694091796875,265.5438537597656,272.060546875,266.7881164550781,290.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.44591522216797,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0992431640625,0.0,0.0,0.0001286493788938,293.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001354719279333,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9016418457031,0.0,0.0,0.0001000609117909,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,0.000135474387207,292.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0006426204927265,291.1859130859375,294.1499938964844,266.7484436035156,265.52685546875,271.9960021972656,266.7671203613281,290.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.452322006225582,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0906677246094,0.0,0.0,0.0001286206534132,293.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0001354416890535,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8947448730469,0.0,0.0,0.0001000385600491,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89654541015625,0.0,0.0,0.0001354441192233,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.00064247706905,291.1847839355469,294.1499938964844,266.7275390625,265.50994873046875,271.9319763183594,266.7461853027344,290.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.45821952819824,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0736389160156,0.0,0.0,0.0001285551697947,293.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.000135372771183,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88104248046875,0.0,0.0,9.99876283458434e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828125,0.0,0.0,0.0001353751576971,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0006421501166187,291.1824951171875,294.1499938964844,266.6860046386719,265.4764099121094,271.8056030273437,266.7044982910156,290.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.46849632263184,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0736389160156,0.0,0.0,0.0001285551697947,293.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.000135372771183,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88104248046875,0.0,0.0,9.99876283458434e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828125,0.0,0.0,0.0001353751576971,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0006421501166187,291.1824951171875,294.1499938964844,266.6860046386719,265.4764099121094,271.8056030273437,266.7044982910156,290.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.46849632263184,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0567932128906,0.0,0.0,0.0001284804602619,293.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0001352941326331,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8674621582031,0.0,0.0,9.992951527237892e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86920166015625,0.0,0.0,0.0001352964754914,292.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0006417771219275,291.1800231933594,294.1499938964844,266.6448974609375,265.4432678222656,271.6813049316406,266.6632385253906,290.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.47684097290039,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0567932128906,0.0,0.0,0.0001284804602619,293.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0001352941326331,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8674621582031,0.0,0.0,9.992951527237892e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86920166015625,0.0,0.0,0.0001352964754914,292.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0006417771219275,291.1800231933594,294.1499938964844,266.6448974609375,265.4432678222656,271.6813049316406,266.6632385253906,290.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.47684097290039,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.04010009765625,0.0,0.0,0.0001283988094655,293.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0001352081744698,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539733886719,0.0,0.0,9.98659961624071e-05,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556823730469,0.0,0.0,0.0001352104882244,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0006413693772628,291.17742919921875,294.1499938964844,266.6043701171875,265.41064453125,271.55914306640625,266.6224975585937,290.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.48347854614257,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.04010009765625,0.0,0.0,0.0001283988094655,293.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0001352081744698,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539733886719,0.0,0.0,9.98659961624071e-05,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556823730469,0.0,0.0,0.0001352104882244,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0006413693772628,291.17742919921875,294.1499938964844,266.6043701171875,265.41064453125,271.55914306640625,266.6224975585937,290.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.48347854614257,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0235290527344,0.0,0.0,0.0001283127930946,293.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0001351176324533,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.840576171875,0.0,0.0,9.979909373214468e-05,291.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422546386719,0.0,0.0,0.0001351199025521,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.000640939862933,291.1746826171875,294.1499938964844,266.56451416015625,265.37860107421875,271.43902587890625,266.5823669433594,290.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.488712310791016,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0235290527344,0.0,0.0,0.0001283127930946,293.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0001351176324533,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.840576171875,0.0,0.0,9.979909373214468e-05,291.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422546386719,0.0,0.0,0.0001351199025521,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.000640939862933,291.1746826171875,294.1499938964844,266.56451416015625,265.37860107421875,271.43902587890625,266.5823669433594,290.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.488712310791016,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.01531982421875,0.0,0.0,0.0001282690063817,293.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0001350715465378,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338928222656,0.0,0.0,9.976503497455268e-05,291.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,0.0001350737875327,292.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.0006407212349586,291.1732788085937,294.1499938964844,266.5448608398437,265.36285400390625,271.3797302246094,266.56256103515625,290.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-22.490907669067383,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0071105957031,0.0,0.0,0.0001282251469092,293.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0001350253733107,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8272705078125,0.0,0.0,9.973091800929978e-05,291.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82891845703125,0.0,0.0,0.0001350275997538,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0006405021995306,291.1718139648437,294.1499938964844,266.5254211425781,265.3472900390625,271.3209228515625,266.54296875,290.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366249169223,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.492889404296875,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9908447265625,0.0,0.0,0.000128138490254,293.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0001349341619061,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81402587890625,0.0,0.0,9.96635208139196e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8156433105469,0.0,0.0,0.0001349363446934,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.000640069541987,291.1687927246094,294.1499938964844,266.4872131347656,265.3167419433594,271.204833984375,266.50439453125,290.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.8591804358011366e-08,0.0013652766356244,-0.1254116892814636,0.0,0.0,0.0,-0.0289014782756567,60.0,-22.496376037597656,-0.0,-1.270959728572052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9908447265625,0.0,0.0,0.000128138490254,293.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0001349341619061,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81402587890625,0.0,0.0,9.96635208139196e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8156433105469,0.0,0.0,0.0001349363446934,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.000640069541987,291.1687927246094,294.1499938964844,266.4872131347656,265.3167419433594,271.204833984375,266.50439453125,290.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.8591804358011366e-08,0.0013652766356244,-0.1254116892814636,0.0,0.0,0.0,-0.0289014782756567,60.0,-22.496376037597656,-0.0,-1.270959728572052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9747009277344,0.0,0.0,0.0001280553697142,293.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0001348466612398,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8008728027344,0.0,0.0,9.959886665455996e-05,291.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8024597167969,0.0,0.0,0.0001348488003714,292.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.000639654463157,291.1656188964844,294.1499938964844,266.45001220703125,265.287109375,271.0906982421875,266.4667663574219,290.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488111303868215e-08,0.0013643903657793,-0.1251461207866668,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.49949836730957,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9747009277344,0.0,0.0,0.0001280553697142,293.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0001348466612398,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8008728027344,0.0,0.0,9.959886665455996e-05,291.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8024597167969,0.0,0.0,0.0001348488003714,292.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.000639654463157,291.1656188964844,294.1499938964844,266.45001220703125,265.287109375,271.0906982421875,266.4667663574219,290.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488111303868215e-08,0.0013643903657793,-0.1251461207866668,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.49949836730957,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
