time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417660,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.95867919921875,0.0,0.0,0.0001279813295695,293.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001347687211818,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878112792969,0.0,0.0,9.95412701740861e-05,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,0.0001347708312096,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0006392847863025,291.16229248046875,294.1499938964844,266.413330078125,265.2585144042969,270.978515625,266.429931640625,290.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.50298118591309,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.95867919921875,0.0,0.0,0.0001279813295695,293.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001347687211818,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878112792969,0.0,0.0,9.95412701740861e-05,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,0.0001347708312096,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0006392847863025,291.16229248046875,294.1499938964844,266.413330078125,265.2585144042969,270.978515625,266.429931640625,290.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.50298118591309,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9427795410156,0.0,0.0,0.000127921506646,292.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001347057550447,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747802734375,0.0,0.0,9.94947404251434e-05,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,0.0001347078214166,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0006389861227944,291.1588439941406,294.1499938964844,266.3766784667969,265.23101806640625,270.8681945800781,266.3932800292969,290.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.50847244262696,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9427795410156,0.0,0.0,0.000127921506646,292.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001347057550447,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747802734375,0.0,0.0,9.94947404251434e-05,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,0.0001347078214166,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0006389861227944,291.1588439941406,294.1499938964844,266.3766784667969,265.23101806640625,270.8681945800781,266.3932800292969,290.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.50847244262696,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.93487548828125,0.0,0.0,0.0001278967101825,292.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0001346796634607,291.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.768310546875,0.0,0.0,9.94754518615082e-05,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76983642578125,0.0,0.0,0.0001346817152807,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0006388623150996,291.15704345703125,294.1499938964844,266.3583374023437,265.2176208496094,270.813720703125,266.3749694824219,290.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.51216506958008,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.927001953125,0.0,0.0,0.0001278752461075,292.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001346570643363,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618408203125,0.0,0.0,9.945874626282604e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76336669921875,0.0,0.0,0.0001346591016044,292.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0006387551547959,291.1552124023437,294.1499938964844,266.3399963378906,265.2044677734375,270.7597045898437,266.35662841796875,290.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.516477584838867,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.91131591796875,0.0,0.0,0.0001278419658774,292.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001346220524283,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,9.943285840563476e-05,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504272460937,0.0,0.0,0.0001346240460406,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0006385890301316,291.1514587402344,294.1499938964844,266.3033447265625,265.1788024902344,270.6529541015625,266.32000732421875,290.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.526914596557617,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.91131591796875,0.0,0.0,0.0001278419658774,292.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001346220524283,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,9.943285840563476e-05,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504272460937,0.0,0.0,0.0001346240460406,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0006385890301316,291.1514587402344,294.1499938964844,266.3033447265625,265.1788024902344,270.6529541015625,266.32000732421875,290.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.526914596557617,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8957214355469,0.0,0.0,0.0001278209674637,292.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001345999771729,291.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,9.941653115674852e-05,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375793457031,0.0,0.0,0.0001346019416814,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0006384843145497,291.1475524902344,294.1499938964844,266.26666259765625,265.1539306640625,270.5479431152344,266.2833251953125,290.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.53970527648925,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8957214355469,0.0,0.0,0.0001278209674637,292.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001345999771729,291.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,9.941653115674852e-05,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375793457031,0.0,0.0,0.0001346019416814,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0006384843145497,291.1475524902344,294.1499938964844,266.26666259765625,265.1539306640625,270.5479431152344,266.2833251953125,290.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.53970527648925,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8802490234375,0.0,0.0,0.0001278114068554,292.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001345899363514,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72332763671875,0.0,0.0,9.940908785210922e-05,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,0.0001345918717561,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.000638436700683,291.1434936523437,294.1499938964844,266.2300109863281,265.1296691894531,270.4445495605469,266.2466735839844,290.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.554702758789062,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8802490234375,0.0,0.0,0.0001278114068554,292.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001345899363514,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72332763671875,0.0,0.0,9.940908785210922e-05,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,0.0001345918717561,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.000638436700683,291.1434936523437,294.1499938964844,266.2300109863281,265.1296691894531,270.4445495605469,266.2466735839844,290.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.554702758789062,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8648376464844,0.0,0.0,0.0001278122945223,292.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001345908967778,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,9.940977906808256e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71197509765625,0.0,0.0,0.0001345928030787,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0006384412408806,291.1392822265625,294.1499938964844,266.1933288574219,265.1059875488281,270.3428039550781,266.21002197265625,290.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.571739196777344,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8648376464844,0.0,0.0,0.0001278122945223,292.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001345908967778,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,9.940977906808256e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71197509765625,0.0,0.0,0.0001345928030787,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0006384412408806,291.1392822265625,294.1499938964844,266.1933288574219,265.1059875488281,270.3428039550781,266.21002197265625,290.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.571739196777344,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.857177734375,0.0,0.0,0.0001278163108509,292.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.000134595145937,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042236328125,0.0,0.0,9.941290045389906e-05,291.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70562744140625,0.0,0.0,0.0001345970231341,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0006384613807313,291.1371154785156,294.1499938964844,266.17498779296875,265.09429931640625,270.2925109863281,266.1916809082031,290.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.818961585328908e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.58097267150879,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8495178222656,0.0,0.0,0.0001278225245187,292.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001346016942989,291.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978759765625,0.0,0.0,9.941773896571247e-05,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6992492675781,0.0,0.0,0.0001346035714959,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0006384925218299,291.1349182128906,294.1499938964844,266.1566772460937,265.0827331542969,270.2426147460937,266.17333984375,290.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.59064292907715,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.83428955078125,0.0,0.0,0.0001278409472433,292.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001346211211057,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851806640625,0.0,0.0,9.94320580502972e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865539550781,0.0,0.0,0.000134622954647,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0006385846063494,291.13043212890625,294.1499938964844,266.1199951171875,265.0598449707031,270.1439208984375,266.1366577148437,290.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.61116981506348,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.83428955078125,0.0,0.0,0.0001278409472433,292.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001346211211057,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851806640625,0.0,0.0,9.94320580502972e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865539550781,0.0,0.0,0.000134622954647,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0006385846063494,291.13043212890625,294.1499938964844,266.1199951171875,265.0598449707031,270.1439208984375,266.1366577148437,290.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.61116981506348,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8191223144531,0.0,0.0,0.0001278663403354,292.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001346478820778,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,9.945179772330448e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67388916015625,0.0,0.0,0.0001346496865153,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0006387115572579,291.1257629394531,294.1499938964844,266.0833435058594,265.03717041015625,270.0467224121094,266.1000061035156,290.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.63314437866211,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8191223144531,0.0,0.0,0.0001278663403354,292.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001346478820778,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,9.945179772330448e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67388916015625,0.0,0.0,0.0001346496865153,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0006387115572579,291.1257629394531,294.1499938964844,266.0833435058594,265.03717041015625,270.0467224121094,266.1000061035156,290.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.63314437866211,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8040466308594,0.0,0.0,0.0001278974232263,292.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.000134680638439,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,9.94759757304564e-05,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612548828125,0.0,0.0,0.0001346824283245,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0006388669717125,291.1209716796875,294.1499938964844,266.0466613769531,265.0146789550781,269.95098876953125,266.0633239746094,290.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.65633201599121,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8040466308594,0.0,0.0,0.0001278974232263,292.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.000134680638439,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,9.94759757304564e-05,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612548828125,0.0,0.0,0.0001346824283245,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0006388669717125,291.1209716796875,294.1499938964844,266.0466613769531,265.0146789550781,269.95098876953125,266.0633239746094,290.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.65633201599121,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7890014648437,0.0,0.0,0.0001279329735552,292.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001347180950688,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473388671875,0.0,0.0,9.95036170934327e-05,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64862060546875,0.0,0.0,0.0001347198558505,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0006390446797013,291.1159973144531,294.1499938964844,266.010009765625,264.9921875,269.85662841796875,266.0266418457031,290.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.680503845214844,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7890014648437,0.0,0.0,0.0001279329735552,292.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001347180950688,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473388671875,0.0,0.0,9.95036170934327e-05,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64862060546875,0.0,0.0,0.0001347198558505,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0006390446797013,291.1159973144531,294.1499938964844,266.010009765625,264.9921875,269.85662841796875,266.0266418457031,290.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.680503845214844,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7815246582031,0.0,0.0,0.0001279520365642,292.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001347381912637,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410522460937,0.0,0.0,9.95184382190928e-05,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.642333984375,0.0,0.0,0.0001347399229416,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0006391399074345,291.11346435546875,294.1499938964844,265.9916687011719,264.9809265136719,269.8099975585937,266.00830078125,290.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.835848699258349e-08,0.0013632822083309,-0.1248141005635261,0.0,0.0,0.0,-0.0287858173251152,60.0,-22.692901611328125,-0.0,-1.26724941651446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7740478515625,0.0,0.0,0.0001279717253055,292.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001347589422948,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.634765625,0.0,0.0,9.953376138582826e-05,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63604736328125,0.0,0.0,0.0001347606594208,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0006392383947968,291.1108703613281,294.1499938964844,265.97332763671875,264.9696655273437,269.7637023925781,265.9899597167969,290.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635403010994,4.838301848053561e-08,0.0013634918723255,-0.1248769387602806,0.0,0.0,0.0,-0.0287979766726493,60.0,-22.7054500579834,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7591552734375,0.0,0.0,0.0001280124415643,292.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001348018413409,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222229003906,0.0,0.0,9.956542635336518e-05,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,0.0001348035293631,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0006394418887794,291.1056213378906,294.1499938964844,265.9366760253906,264.9469909667969,269.6720886230469,265.9532775878906,290.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433715704732094e-08,0.0013639251701533,-0.1250067949295044,0.0,0.0,0.0,-0.0288231074810028,60.0,-22.730899810791016,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7591552734375,0.0,0.0,0.0001280124415643,292.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001348018413409,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222229003906,0.0,0.0,9.956542635336518e-05,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,0.0001348035293631,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0006394418887794,291.1056213378906,294.1499938964844,265.9366760253906,264.9469909667969,269.6720886230469,265.9532775878906,290.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433715704732094e-08,0.0013639251701533,-0.1250067949295044,0.0,0.0,0.0,-0.0288231074810028,60.0,-22.730899810791016,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7442932128906,0.0,0.0,0.0001280539872823,292.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001348456135019,290.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,9.959773160517216e-05,291.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109313964844,0.0,0.0,0.0001348472724203,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0006396495155058,291.1002197265625,294.1499938964844,265.8999938964844,264.9240417480469,269.5817565917969,265.9165954589844,290.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-22.756675720214844,-0.0,-1.2692674999925657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7442932128906,0.0,0.0,0.0001280539872823,292.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001348456135019,290.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,9.959773160517216e-05,291.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109313964844,0.0,0.0,0.0001348472724203,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0006396495155058,291.1002197265625,294.1499938964844,265.8999938964844,264.9240417480469,269.5817565917969,265.9165954589844,290.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-22.756675720214844,-0.0,-1.2692674999925657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7294921875,0.0,0.0,0.0001280951983062,292.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.000134889036417,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59716796875,0.0,0.0,9.962978947442024e-05,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.598388671875,0.0,0.0,0.0001348906662315,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0006398555124178,291.0946655273437,294.1499938964844,265.86334228515625,264.9007568359375,269.4926452636719,265.8799133300781,290.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.78255844116211,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7294921875,0.0,0.0,0.0001280951983062,292.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.000134889036417,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59716796875,0.0,0.0,9.962978947442024e-05,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.598388671875,0.0,0.0,0.0001348906662315,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0006398555124178,291.0946655273437,294.1499938964844,265.86334228515625,264.9007568359375,269.4926452636719,265.8799133300781,290.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.78255844116211,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7147521972656,0.0,0.0,0.0001281349686905,292.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001349309459328,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58465576171875,0.0,0.0,9.966071957023814e-05,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858459472656,0.0,0.0,0.0001349325466435,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0006400542915798,291.0889587402344,294.1499938964844,265.82666015625,264.87701416015625,269.40478515625,265.8432006835937,290.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.80834007263184,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7147521972656,0.0,0.0,0.0001281349686905,292.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001349309459328,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58465576171875,0.0,0.0,9.966071957023814e-05,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858459472656,0.0,0.0,0.0001349325466435,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0006400542915798,291.0889587402344,294.1499938964844,265.82666015625,264.87701416015625,269.40478515625,265.8432006835937,290.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.80834007263184,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7073974609375,0.0,0.0,0.0001281539880437,292.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0001349509693682,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,9.967550431611016e-05,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57958984375,0.0,0.0,0.0001349525700788,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0006401493446901,291.0860595703125,294.1499938964844,265.8083190917969,264.8649597167969,269.3612976074219,265.8248596191406,290.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.821128845214844,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7000427246094,0.0,0.0,0.0001281722506973,292.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.000134970221552,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721740722656,0.0,0.0,9.968970698537304e-05,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733337402344,0.0,0.0,0.0001349717931589,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0006402406143024,291.0831298828125,294.1499938964844,265.7900085449219,264.8527526855469,269.3181457519531,265.8065185546875,290.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.83382034301757,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6853942871094,0.0,0.0,0.0001282060111407,292.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001350057864328,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,9.971595864044502e-05,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608215332031,0.0,0.0,0.0001350073434878,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0006404093001037,291.0771484375,294.1499938964844,265.7533264160156,264.8278503417969,269.232666015625,265.76983642578125,290.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.858821868896484,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6853942871094,0.0,0.0,0.0001282060111407,292.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001350057864328,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,9.971595864044502e-05,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608215332031,0.0,0.0,0.0001350073434878,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0006404093001037,291.0771484375,294.1499938964844,265.7533264160156,264.8278503417969,269.232666015625,265.76983642578125,290.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.858821868896484,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708068847656,0.0,0.0,0.0001282352022826,292.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0001350365637335,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,9.973866690415888e-05,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54833984375,0.0,0.0,0.0001350380916846,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0006405552849173,291.0710144042969,294.1499938964844,265.7166748046875,264.8022155761719,269.1483154296875,265.7331848144531,290.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.88315200805664,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
