time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420000,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708068847656,0.0,0.0,0.0001282352022826,292.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0001350365637335,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,9.973866690415888e-05,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54833984375,0.0,0.0,0.0001350380916846,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0006405552849173,291.0710144042969,294.1499938964844,265.7166748046875,264.8022155761719,269.1483154296875,265.7331848144531,290.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.88315200805664,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6562194824219,0.0,0.0,0.0001282588491449,292.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0001350614766124,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53472900390625,0.0,0.0,9.975705324904992e-05,291.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53582763671875,0.0,0.0,0.0001350629754597,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0006406735046766,291.06475830078125,294.1499938964844,265.67999267578125,264.7757873535156,269.0650634765625,265.6965026855469,290.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.906606674194336,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6562194824219,0.0,0.0,0.0001282588491449,292.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0001350614766124,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53472900390625,0.0,0.0,9.975705324904992e-05,291.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53582763671875,0.0,0.0,0.0001350629754597,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0006406735046766,291.06475830078125,294.1499938964844,265.67999267578125,264.7757873535156,269.0650634765625,265.6965026855469,290.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.906606674194336,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6416931152344,0.0,0.0,0.0001282759621972,292.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.0001350795209873,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5222473144531,0.0,0.0,9.977036097552627e-05,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233459472656,0.0,0.0,0.0001350809907307,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0006407590699382,291.058349609375,294.1499938964844,265.6433410644531,264.7484436035156,268.9829406738281,265.6598205566406,290.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.929004669189453,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6416931152344,0.0,0.0,0.0001282759621972,292.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.0001350795209873,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5222473144531,0.0,0.0,9.977036097552627e-05,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233459472656,0.0,0.0,0.0001350809907307,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0006407590699382,291.058349609375,294.1499938964844,265.6433410644531,264.7484436035156,268.9829406738281,265.6598205566406,290.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.929004669189453,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63446044921875,0.0,0.0,0.0001282817538594,292.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0001350856327917,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160217285156,0.0,0.0,9.977486479328944e-05,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171203613281,0.0,0.0,0.0001350871025351,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0006407880573533,291.0550842285156,294.1499938964844,265.625,264.7344055175781,268.9423217773437,265.6414794921875,290.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768978189173147e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.93972969055176,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6272277832031,0.0,0.0,0.0001282854937016,292.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.0001350895763607,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,9.977776790037753e-05,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108642578125,0.0,0.0,0.0001350910315522,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0006408067420125,291.0517883300781,294.1499938964844,265.6066589355469,264.7200927734375,268.9020080566406,265.6231384277344,290.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.0289915986359119,60.0,-22.95011711120605,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6127624511719,0.0,0.0,0.0001282867306144,292.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.000135090900585,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4973449707031,0.0,0.0,9.977872832678258e-05,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,0.0001350923266727,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0006408130866475,291.0450744628906,294.1499938964844,265.57000732421875,264.690673828125,268.8221130371094,265.58648681640625,290.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.969873428344727,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6127624511719,0.0,0.0,0.0001282867306144,292.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.000135090900585,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4973449707031,0.0,0.0,9.977872832678258e-05,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,0.0001350923266727,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0006408130866475,291.0450744628906,294.1499938964844,265.57000732421875,264.690673828125,268.8221130371094,265.58648681640625,290.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.969873428344727,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5983581542969,0.0,0.0,0.0001282784651266,292.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0001350822276435,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48486328125,0.0,0.0,9.977230365620926e-05,291.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48590087890625,0.0,0.0,0.0001350836246274,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0006407718756236,291.03826904296875,294.1499938964844,265.5333251953125,264.6600646972656,268.74322509765625,265.5498046875,290.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.988080978393555,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5983581542969,0.0,0.0,0.0001282784651266,292.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0001350822276435,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48486328125,0.0,0.0,9.977230365620926e-05,291.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48590087890625,0.0,0.0,0.0001350836246274,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0006407718756236,291.03826904296875,294.1499938964844,265.5333251953125,264.6600646972656,268.74322509765625,265.5498046875,290.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.988080978393555,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.583984375,0.0,0.0,0.0001282597222598,292.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0001350624952465,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,9.975772263715044e-05,291.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47344970703125,0.0,0.0,0.0001350638776784,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0006406783359125,291.03131103515625,294.1499938964844,265.4966735839844,264.6282043457031,268.6653747558594,265.5131530761719,290.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.00448036193848,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.583984375,0.0,0.0,0.0001282597222598,292.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0001350624952465,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,9.975772263715044e-05,291.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47344970703125,0.0,0.0,0.0001350638776784,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0006406783359125,291.03131103515625,294.1499938964844,265.4966735839844,264.6282043457031,268.6653747558594,265.5131530761719,290.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.00448036193848,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.56964111328125,0.0,0.0,0.0001282293960684,292.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0001350305828964,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599609375,0.0,0.0,9.973413398256524e-05,291.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609680175781,0.0,0.0,0.0001350319507764,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0006405269959941,291.0242004394531,294.1499938964844,265.4599914550781,264.594970703125,268.5885314941406,265.4765014648437,290.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.01890182495117,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.56964111328125,0.0,0.0,0.0001282293960684,292.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0001350305828964,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599609375,0.0,0.0,9.973413398256524e-05,291.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609680175781,0.0,0.0,0.0001350319507764,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0006405269959941,291.0242004394531,294.1499938964844,265.4599914550781,264.594970703125,268.5885314941406,265.4765014648437,290.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.01890182495117,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5624694824219,0.0,0.0,0.0001282094599446,292.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0001350095990346,290.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,9.97186216409318e-05,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547424316406,0.0,0.0,0.0001350109523627,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0006404274026863,291.0206298828125,294.1499938964844,265.4416809082031,264.57781982421875,268.5505065917969,265.4581604003906,290.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678618469466535e-08,0.0013660184340551,-0.1256339997053146,0.0,0.0,0.0,-0.0289445128291845,60.0,-23.02527236938477,-0.0,-1.2723415920845582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5553283691406,0.0,0.0,0.0001281863078474,292.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,0.0001349852245766,290.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.447509765625,0.0,0.0,9.97006063698791e-05,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.448486328125,0.0,0.0,0.0001349865633528,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0006403118022717,291.0169982910156,294.1499938964844,265.42333984375,264.5603332519531,268.5127258300781,265.4398498535156,290.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.864972780183052e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.0289301928132772,60.0,-23.031105041503903,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5410461425781,0.0,0.0,0.0001281291479244,292.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001349250524071,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43505859375,0.0,0.0,9.965615026885644e-05,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43603515625,0.0,0.0,0.0001349263620795,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0006400264101102,291.0096435546875,294.1499938964844,265.3866577148437,264.5241394042969,268.4378356933594,265.4031982421875,290.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.04094886779785,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5410461425781,0.0,0.0,0.0001281291479244,292.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001349250524071,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43505859375,0.0,0.0,9.965615026885644e-05,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43603515625,0.0,0.0,0.0001349263620795,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0006400264101102,291.0096435546875,294.1499938964844,265.3866577148437,264.5241394042969,268.4378356933594,265.4031982421875,290.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.04094886779785,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267944335937,0.0,0.0,0.0001280564902117,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0001348485675407,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,9.959963790606707e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4235534667969,0.0,0.0,0.0001348498481092,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0006396635435521,291.0021667480469,294.1499938964844,265.3500061035156,264.4863586425781,268.3639221191406,265.3665466308594,290.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848781998134657e-08,0.0013643879210576,-0.1251453757286071,0.0,0.0,0.0,-0.0288499314337968,60.0,-23.048095703125,-0.0,-1.2693054429746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267944335937,0.0,0.0,0.0001280564902117,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0001348485675407,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,9.959963790606707e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4235534667969,0.0,0.0,0.0001348498481092,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0006396635435521,291.0021667480469,294.1499938964844,265.3500061035156,264.4863586425781,268.3639221191406,265.3665466308594,290.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848781998134657e-08,0.0013643879210576,-0.1251453757286071,0.0,0.0,0.0,-0.0288499314337968,60.0,-23.048095703125,-0.0,-1.2693054429746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5126037597656,0.0,0.0,0.000127948806039,292.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0001347351935692,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41015625,0.0,0.0,9.95158843579702e-05,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,0.0001347364595858,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,0.0006391257629729,290.9945678710937,294.1499938964844,265.3133239746094,264.44775390625,268.2909240722656,265.3299255371094,290.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.050994873046875,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5126037597656,0.0,0.0,0.000127948806039,292.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0001347351935692,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41015625,0.0,0.0,9.95158843579702e-05,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,0.0001347364595858,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,0.0006391257629729,290.9945678710937,294.1499938964844,265.3133239746094,264.44775390625,268.2909240722656,265.3299255371094,290.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.050994873046875,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,0.0001277887931792,292.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001345666969427,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,9.9391421827022e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3986511230469,0.0,0.0,0.0001345679338555,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0006383264553733,290.9868469238281,294.1499938964844,265.27667236328125,264.4091491699219,268.2189025878906,265.2933349609375,290.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.04579734802246,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,0.0001277887931792,292.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001345666969427,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,9.9391421827022e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3986511230469,0.0,0.0,0.0001345679338555,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0006383264553733,290.9868469238281,294.1499938964844,265.27667236328125,264.4091491699219,268.2189025878906,265.2933349609375,290.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.04579734802246,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4913635253906,0.0,0.0,0.0001276896509807,292.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0001344623160548,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,9.931431122822688e-05,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,0.0001344635529676,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0006378313410095,290.9829406738281,294.1499938964844,265.2583312988281,264.3898620605469,268.1832580566406,265.2750244140625,290.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605273561552,4.803044362233778e-08,0.0013604792766273,-0.1239736899733543,0.0,0.0,0.0,-0.0286232009530067,60.0,-23.039674758911133,-0.0,-1.2620419909126213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4842834472656,0.0,0.0,0.0001275778195122,292.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0001343445474049,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,9.922732715494932e-05,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861999511719,0.0,0.0,0.0001343457697657,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0006372727220878,290.97900390625,294.1499938964844,265.239990234375,264.3705749511719,268.1478576660156,265.2567443847656,290.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593356125056,4.7891013821299566e-08,0.0013592877658084,-0.1236164048314094,0.0,0.0,0.0,-0.0285540837794542,60.0,-23.03119850158692,-0.0,-1.259831918787313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47021484375,0.0,0.0,0.0001273193047381,292.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001340723538305,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37286376953125,0.0,0.0,9.902625606628136e-05,291.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.373779296875,0.0,0.0,0.0001340735470876,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0006359815015457,290.9710693359375,294.1499938964844,265.2033386230469,264.3320007324219,268.0777282714844,265.2201843261719,289.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.008235931396484,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47021484375,0.0,0.0,0.0001273193047381,292.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001340723538305,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37286376953125,0.0,0.0,9.902625606628136e-05,291.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.373779296875,0.0,0.0,0.0001340735470876,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0006359815015457,290.9710693359375,294.1499938964844,265.2033386230469,264.3320007324219,268.0777282714844,265.2201843261719,289.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.008235931396484,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4561767578125,0.0,0.0,0.0001270126958843,292.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.0001337494904873,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604736328125,0.0,0.0,9.878777927951889e-05,291.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,0.0001337506546406,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.0006344499997794,290.9630432128906,294.1499938964844,265.1666564941406,264.29345703125,268.008544921875,265.1836242675781,289.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.976194381713867,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4561767578125,0.0,0.0,0.0001270126958843,292.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.0001337494904873,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604736328125,0.0,0.0,9.878777927951889e-05,291.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,0.0001337506546406,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.0006344499997794,290.9630432128906,294.1499938964844,265.1666564941406,264.29345703125,268.008544921875,265.1836242675781,289.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.976194381713867,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.44219970703125,0.0,0.0,0.0001266599429072,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0001333780528511,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,9.851342474576086e-05,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,0.0001333792024524,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0006326880538836,290.95489501953125,294.1499938964844,265.1300048828125,264.2549133300781,267.9403381347656,265.1471252441406,289.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.935590744018555,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.44219970703125,0.0,0.0,0.0001266599429072,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0001333780528511,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,9.851342474576086e-05,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,0.0001333792024524,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0006326880538836,290.95489501953125,294.1499938964844,265.1300048828125,264.2549133300781,267.9403381347656,265.1471252441406,289.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.935590744018555,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42828369140625,0.0,0.0,0.0001262628356926,292.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0001329598890151,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33575439453125,0.0,0.0,9.820455306908116e-05,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,0.0001329610095126,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,0.000630704453215,290.9466552734375,294.1499938964844,265.09332275390625,264.2164001464844,267.8730773925781,265.1106262207031,289.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.886688232421875,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42828369140625,0.0,0.0,0.0001262628356926,292.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0001329598890151,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33575439453125,0.0,0.0,9.820455306908116e-05,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,0.0001329610095126,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,0.000630704453215,290.9466552734375,294.1499938964844,265.09332275390625,264.2164001464844,267.8730773925781,265.1106262207031,289.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.886688232421875,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4213256835937,0.0,0.0,0.0001260482822544,292.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.0001327339705312,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,9.803767898119986e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304138183594,0.0,0.0,0.0001327350910287,292.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0006296327919699,290.9425048828125,294.1499938964844,265.07501220703125,264.1971435546875,267.8397827148437,265.0923767089844,289.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430377002805,4.5984275942601016e-08,0.0013429917162284,-0.118725948035717,0.0,0.0,0.0,-0.0276088714599609,60.0,-22.859134674072266,-0.0,-1.2298021090373368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143981933594,0.0,0.0,0.0001258238480659,292.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,0.000132497632876,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32342529296875,0.0,0.0,9.786311420612036e-05,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,0.0001324987388215,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0006285117124207,290.9383239746094,294.1499938964844,265.0566711425781,264.1778869628906,267.8067626953125,265.0741577148437,289.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.82974433898925,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4006042480469,0.0,0.0,0.000125346603454,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0001319950970355,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111267089844,0.0,0.0,9.74919239524752e-05,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119506835937,0.0,0.0,0.0001319961738772,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0006261278758756,290.929931640625,294.1499938964844,265.0199890136719,264.1393737792969,267.7413635253906,265.0377197265625,289.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.765575408935547,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4006042480469,0.0,0.0,0.000125346603454,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0001319950970355,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111267089844,0.0,0.0,9.74919239524752e-05,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119506835937,0.0,0.0,0.0001319961738772,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0006261278758756,290.929931640625,294.1499938964844,265.0199890136719,264.1393737792969,267.7413635253906,265.0377197265625,289.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.765575408935547,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
