time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422340,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868713378906,0.0,0.0,0.0001248359330929,292.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,0.0001314573601121,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2988586425781,0.0,0.0,9.709473670227452e-05,291.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996826171875,0.0,0.0,0.0001314584224019,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.0006235770997591,290.92144775390625,294.1499938964844,264.9833374023437,264.10089111328125,267.6769104003906,265.00128173828125,289.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.694669723510746,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868713378906,0.0,0.0,0.0001248359330929,292.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,0.0001314573601121,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2988586425781,0.0,0.0,9.709473670227452e-05,291.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996826171875,0.0,0.0,0.0001314584224019,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.0006235770997591,290.92144775390625,294.1499938964844,264.9833374023437,264.10089111328125,267.6769104003906,265.00128173828125,289.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.694669723510746,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759155273437,0.0,0.0,0.000124407451949,292.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,0.0001310061488766,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,9.676146873971447e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898864746094,0.0,0.0,0.0001310071966145,292.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,0.0006214368040673,290.91461181640625,294.1499938964844,264.9540100097656,264.07012939453125,267.62603759765625,264.97216796875,289.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708225727081,0.0,0.0,0.0,-0.0265949387103319,60.0,-22.63374328613281,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731994628906,0.0,0.0,0.0001242980215465,292.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,0.0001308909268118,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2866516113281,0.0,0.0,9.667635458754376e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874450683594,0.0,0.0,0.0001308919599978,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.0006208901759237,290.91290283203125,294.1499938964844,264.9466552734375,264.0624389648437,267.6133728027344,264.9648742675781,289.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.61804962158203,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,0.0001237401884282,292.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0001303035242017,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744445800781,0.0,0.0,9.624248923501e-05,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,0.0001303045428358,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0006181038334034,290.9042663574219,294.1499938964844,264.9100036621094,264.02398681640625,267.5507507324219,264.9284973144531,289.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.536928176879883,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,0.0001237401884282,292.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0001303035242017,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744445800781,0.0,0.0,9.624248923501e-05,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,0.0001303045428358,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0006181038334034,290.9042663574219,294.1499938964844,264.9100036621094,264.02398681640625,267.5507507324219,264.9284973144531,289.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.536928176879883,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,0.0001234563387697,292.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.000130004613311,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26837158203125,0.0,0.0,9.602170757716522e-05,291.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,0.0001300056173931,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0006166859529912,290.8999328613281,294.1499938964844,264.89166259765625,264.0047607421875,267.519775390625,264.9103088378906,289.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753359963398914e-08,0.0013153769541531,-0.1104205921292305,0.0,0.0,0.0,-0.0260072294622659,60.0,-22.49507713317871,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460693359375,0.0,0.0,0.0001231706701219,292.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0001297038106713,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,9.57995216595009e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,0.0001297048002015,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.0006152589921839,290.89556884765625,294.1499938964844,264.8733215332031,263.98553466796875,267.489013671875,264.8921203613281,289.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.45265769958496,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33258056640625,0.0,0.0,0.000122596786241,292.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.0001290994987357,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,9.53531634877436e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509460449219,0.0,0.0,0.000129100473714,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0006123924395069,290.8868103027344,294.1499938964844,264.836669921875,263.9471130371094,267.4281311035156,264.85577392578125,289.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.366823196411133,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33258056640625,0.0,0.0,0.000122596786241,292.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.0001290994987357,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,9.53531634877436e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509460449219,0.0,0.0,0.000129100473714,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0006123924395069,290.8868103027344,294.1499938964844,264.836669921875,263.9471130371094,267.4281311035156,264.85577392578125,289.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.366823196411133,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,0.0001220173944602,292.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94464111328125,0.0,0.0,0.0001284893805859,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,9.490252705290914e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,0.0001284903410123,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0006094983546063,290.87799072265625,294.1499938964844,264.79998779296875,263.90869140625,267.3680725097656,264.8194580078125,289.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095977956808383e-08,0.0013000464532524,-0.1058003827929496,0.0,0.0,0.0,-0.0251181051135063,60.0,-22.279884338378903,-0.0,-1.152400699311329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,0.0001220173944602,292.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94464111328125,0.0,0.0,0.0001284893805859,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,9.490252705290914e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,0.0001284903410123,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0006094983546063,290.87799072265625,294.1499938964844,264.79998779296875,263.90869140625,267.3680725097656,264.8194580078125,289.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095977956808383e-08,0.0013000464532524,-0.1058003827929496,0.0,0.0,0.0,-0.0251181051135063,60.0,-22.279884338378903,-0.0,-1.152400699311329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,0.0001214236690429,292.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373474121094,0.0,0.0,0.000127864186652,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,9.444073657505214e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,0.0001278651179745,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,0.0006065326160751,290.8691101074219,294.1499938964844,264.7633361816406,263.8702697753906,267.308837890625,264.7831420898437,289.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.191097259521484,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,0.0001214236690429,292.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373474121094,0.0,0.0,0.000127864186652,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,9.444073657505214e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,0.0001278651179745,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,0.0006065326160751,290.8691101074219,294.1499938964844,264.7633361816406,263.8702697753906,267.308837890625,264.7831420898437,289.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.191097259521484,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926025390625,0.0,0.0,0.0001208088069688,292.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,0.0001272167282877,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,9.396250970894472e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0001272176305064,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0006034613470546,290.86016845703125,294.1499938964844,264.7266540527344,263.8318786621094,267.2504272460937,264.746826171875,289.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.09881019592285,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926025390625,0.0,0.0,0.0001208088069688,292.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,0.0001272167282877,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,9.396250970894472e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0001272176305064,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0006034613470546,290.86016845703125,294.1499938964844,264.7266540527344,263.8318786621094,267.2504272460937,264.746826171875,289.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.09881019592285,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,0.0001204946966026,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0001268859487026,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.371819760417566e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,0.0001268868509214,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0006018923013471,290.8556823730469,294.1499938964844,264.7083435058594,263.81268310546875,267.2215270996094,264.72869873046875,289.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.9061859524736064e-08,0.0012838236289098,-0.1009042412042617,0.0,0.0,0.0,-0.0241772532463073,60.0,-22.051250457763672,-0.0,-1.1238167019200773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.0,0.0001201773120556,292.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0001265517494175,290.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.347134619019926e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0001265526370843,292.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.0006003069574944,290.8511962890625,294.1499938964844,264.69000244140625,263.79351806640625,267.1928100585937,264.7105712890625,289.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.002939224243164,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001195366712636,292.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.0001258771226275,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.297305950894952e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001258780102944,292.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,0.0005971068749204,290.8421630859375,294.1499938964844,264.6533203125,263.7551574707031,267.1359558105469,264.67431640625,289.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.90459251403809,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001195366712636,292.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.0001258771226275,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.297305950894952e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001258780102944,292.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,0.0005971068749204,290.8421630859375,294.1499938964844,264.6533203125,263.7551574707031,267.1359558105469,264.67431640625,289.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.90459251403809,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,0.0001188962560263,292.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,0.000125202757772,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.247496200259776e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.000125203616335,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.0005939079564996,290.8330993652344,294.1499938964844,264.6166687011719,263.716796875,267.079833984375,264.6381225585937,289.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.805150985717773,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,0.0001188962560263,292.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,0.000125202757772,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.247496200259776e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.000125203616335,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.0005939079564996,290.8330993652344,294.1499938964844,264.6166687011719,263.716796875,267.079833984375,264.6381225585937,289.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.805150985717773,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,0.0001182664491352,292.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0001245395542355,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.198510815622284e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0001245403982466,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,0.0005907620652578,290.823974609375,294.1499938964844,264.5799865722656,263.678466796875,267.02447509765625,264.6018981933594,289.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.706432342529297,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,0.0001182664491352,292.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0001245395542355,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.198510815622284e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0001245403982466,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,0.0005907620652578,290.823974609375,294.1499938964844,264.5799865722656,263.678466796875,267.02447509765625,264.6018981933594,289.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.706432342529297,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,0.0001176578880404,292.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,0.0001238987315446,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.151178528554738e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001238995464518,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,0.0005877222283743,290.8148193359375,294.1499938964844,264.5433349609375,263.64013671875,266.96978759765625,264.5657043457031,289.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.61036491394043,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,0.0001176578880404,292.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,0.0001238987315446,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.151178528554738e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001238995464518,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,0.0005877222283743,290.8148193359375,294.1499938964844,264.5433349609375,263.64013671875,266.96978759765625,264.5657043457031,289.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.61036491394043,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2208557128906,0.0,0.0,0.0001173649798147,292.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,0.0001235902891494,290.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.128396777668968e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001235911040566,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,0.0005862591206096,290.8102111816406,294.1499938964844,264.5249938964844,263.6209716796875,266.9427185058594,264.547607421875,289.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505148770287,3.5161118461246594e-08,0.0012504797196015,-0.0908195599913597,0.0,0.0,0.0,-0.0222435407340526,60.0,-21.56403923034668,-0.0,-1.0661936045153197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144470214844,0.0,0.0,0.0001170811592601,292.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,0.0001232914073625,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.106321522267535e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001232922222698,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,0.0005848414148204,290.8056030273437,294.1499938964844,264.50665283203125,263.601806640625,266.9158020019531,264.5295104980469,289.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247490523383,3.48073783129621e-08,0.0012474557152017,-0.0899036526679992,0.0,0.0,0.0,-0.0220681801438331,60.0,-21.5190658569336,-0.0,-1.0610428802237949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016296386719,0.0,0.0,0.0001165453286375,292.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0001227271714014,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.064645564649254e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001227279717568,292.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0005821649101562,290.7963562011719,294.1499938964844,264.4700012207031,263.5635070800781,266.8624267578125,264.4933166503906,289.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417810503393,3.413957117004429e-08,0.00124174694065,-0.0881739556789398,0.0,0.0,0.0,-0.0217371266335248,60.0,-21.433927536010746,-0.0,-1.0513530668276873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016296386719,0.0,0.0,0.0001165453286375,292.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0001227271714014,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.064645564649254e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001227279717568,292.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0005821649101562,290.7963562011719,294.1499938964844,264.4700012207031,263.5635070800781,266.8624267578125,264.4933166503906,289.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417810503393,3.413957117004429e-08,0.00124174694065,-0.0881739556789398,0.0,0.0,0.0,-0.0217371266335248,60.0,-21.433927536010746,-0.0,-1.0513530668276873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888732910156,0.0,0.0,0.00011606013868,292.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0001222162536578,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.02690808288753e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0001222170394612,292.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,0.0005797413177788,290.7870788574219,294.1499938964844,264.4333190917969,263.5252380371094,266.80963134765625,264.45709228515625,289.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.357051849365234,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888732910156,0.0,0.0,0.00011606013868,292.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0001222162536578,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.02690808288753e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0001222170394612,292.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,0.0005797413177788,290.7870788574219,294.1499938964844,264.4333190917969,263.5252380371094,266.80963134765625,264.45709228515625,289.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.357051849365234,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.000115633556561,292.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,0.0001217670651385,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,8.993729716166854e-05,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0001217678218381,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,0.0005776105099357,290.7777404785156,294.1499938964844,264.39666748046875,263.4869689941406,266.7574157714844,264.4208374023437,289.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.29001808166504,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.000115633556561,292.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,0.0001217670651385,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,8.993729716166854e-05,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0001217678218381,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,0.0005776105099357,290.7777404785156,294.1499938964844,264.39666748046875,263.4869689941406,266.7574157714844,264.4208374023437,289.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.29001808166504,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.0001152731565525,292.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.0001213875511894,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,8.965698361862451e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.000121388300613,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,0.000575810263399,290.7683410644531,294.1499938964844,264.3599853515625,263.4486999511719,266.7056884765625,264.384521484375,289.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.23429107666016,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.0001152731565525,292.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.0001213875511894,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,8.965698361862451e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.000121388300613,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,0.000575810263399,290.7683410644531,294.1499938964844,264.3599853515625,263.4486999511719,266.7056884765625,264.384521484375,289.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.23429107666016,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571655273437,0.0,0.0,0.000115119953989,292.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0001212262359331,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,8.953782526077703e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001212269708048,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472900390625,0.0,0.0,0.0005750450654886,290.7636413574219,294.1499938964844,264.3416748046875,263.4295654296875,266.6800231933594,264.3663635253906,289.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.21122360229492,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,0.00011498589447,292.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,0.0001210850678035,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,8.943355351220816e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001210857953992,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0005743753863498,290.7589111328125,294.1499938964844,264.3233337402344,263.41046142578125,266.6544494628906,264.3481750488281,289.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.1914176940918,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0001147783768828,292.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0001208665489684,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,8.927215094445273e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0001208672765642,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.0005733388825319,290.7493896484375,294.1499938964844,264.2866516113281,263.3722229003906,266.6036376953125,264.311767578125,289.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.162139892578125,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
