time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424680,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0001147783768828,292.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0001208665489684,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,8.927215094445273e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0001208672765642,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.0005733388825319,290.7493896484375,294.1499938964844,264.2866516113281,263.3722229003906,266.6036376953125,264.311767578125,289.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.162139892578125,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001146567592513,292.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,0.0001207384848385,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,8.917755621951073e-05,291.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001207391978823,291.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,0.000572731369175,290.7398376464844,294.1499938964844,264.25,263.3340148925781,266.5531921386719,264.2752990722656,289.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583440899274e-08,0.0012216245522722,-0.0820714458823204,0.0,0.0,0.0,-0.0205702986568212,60.0,-21.148162841796875,-0.0,-1.0175541831358714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001146567592513,292.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,0.0001207384848385,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,8.917755621951073e-05,291.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001207391978823,291.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,0.000572731369175,290.7398376464844,294.1499938964844,264.25,263.3340148925781,266.5531921386719,264.2752990722656,289.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583440899274e-08,0.0012216245522722,-0.0820714458823204,0.0,0.0,0.0,-0.0205702986568212,60.0,-21.148162841796875,-0.0,-1.0175541831358714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,0.0001146103604696,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.000120689641335,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,8.9141474745702e-05,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001206903398269,291.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,0.0005724997026845,290.7301940917969,294.1499938964844,264.2169189453125,263.299072265625,266.50311279296875,264.2401123046875,289.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.148178100585938,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,0.0001146103604696,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.000120689641335,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,8.9141474745702e-05,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001206903398269,291.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,0.0005724997026845,290.7301940917969,294.1499938964844,264.2169189453125,263.299072265625,266.50311279296875,264.2401123046875,289.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.148178100585938,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,0.0001146207141573,292.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,0.0001207005479955,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,8.914952195482329e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001207012392114,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,0.0005725514492951,290.720458984375,294.1499938964844,264.190673828125,263.2704162597656,266.4534606933594,264.2097473144531,289.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.155611038208008,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,0.0001146207141573,292.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,0.0001207005479955,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,8.914952195482329e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001207012392114,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,0.0005725514492951,290.720458984375,294.1499938964844,264.190673828125,263.2704162597656,266.4534606933594,264.2097473144531,289.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.155611038208008,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940246582031,0.0,0.0,0.0001146459762821,292.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.0001207271561725,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,8.916916704038158e-05,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001207278401125,291.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,0.0005726776435039,290.715576171875,294.1499938964844,264.1799621582031,263.2582702636719,266.4288635253906,264.1968994140625,289.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.16131591796875,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.0,0.0,0.0001146837748819,292.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049011230469,0.0,0.0,0.0001207669702125,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,8.91985691851005e-05,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0001207676468766,291.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.0005728665273636,290.7106628417969,294.1499938964844,264.1708068847656,263.24755859375,266.4044189453125,264.18560791015625,289.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.16813850402832,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,0.000114794318506,292.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0001208833782584,290.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,8.928454190026969e-05,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0001208840476465,291.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,0.000573418685235,290.7007751464844,294.1499938964844,264.15679931640625,263.2301025390625,266.3559875488281,264.1673889160156,289.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.18480682373047,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,0.000114794318506,292.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0001208833782584,290.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,8.928454190026969e-05,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0001208840476465,291.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,0.000573418685235,290.7007751464844,294.1499938964844,264.15679931640625,263.2301025390625,266.3559875488281,264.1673889160156,289.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.18480682373047,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,0.0001149464878835,292.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0001210436312248,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,8.940289990277961e-05,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,0.000121044293337,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860412597656,0.0,0.0,0.0005741788772866,290.6907958984375,294.1499938964844,264.1481628417969,263.21759033203125,266.3083190917969,264.1549072265625,289.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.20513343811035,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,0.0001149464878835,292.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0001210436312248,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,8.940289990277961e-05,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,0.000121044293337,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860412597656,0.0,0.0,0.0005741788772866,290.6907958984375,294.1499938964844,264.1481628417969,263.21759033203125,266.3083190917969,264.1549072265625,289.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.20513343811035,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496520996094,0.0,0.0,0.0001151338437921,292.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,0.0001212409333675,290.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,8.954861550591886e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0001212415809277,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0005751147982664,290.6807556152344,294.1499938964844,264.1444091796875,263.2095947265625,266.2615051269531,264.147705078125,289.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.22832679748535,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496520996094,0.0,0.0,0.0001151338437921,292.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,0.0001212409333675,290.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,8.954861550591886e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0001212415809277,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0005751147982664,290.6807556152344,294.1499938964844,264.1444091796875,263.2095947265625,266.2615051269531,264.147705078125,289.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.22832679748535,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,0.0001153495759353,292.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.000121468117868,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,8.971641364041716e-05,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,0.0001214687581523,291.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0005761924549005,290.67059326171875,294.1499938964844,264.1450500488281,263.20562744140625,266.215576171875,264.145263671875,289.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.25354385375977,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,0.0001153495759353,292.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.000121468117868,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,8.971641364041716e-05,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,0.0001214687581523,291.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0005761924549005,290.67059326171875,294.1499938964844,264.1450500488281,263.20562744140625,266.215576171875,264.145263671875,289.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.25354385375977,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,0.0001154659403255,292.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,0.0001215906595462,290.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,8.980691200122237e-05,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0001215912925545,291.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,0.0005767737166024,290.6654663085937,294.1499938964844,264.1468811035156,263.2050476074219,266.1929931640625,264.1457214355469,289.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.279416205259622e-08,0.0012302433606237,-0.0846868678927421,0.0,0.0,0.0,-0.0210701543837785,60.0,-21.26664924621582,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,0.0001155867139459,292.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621459960937,0.0,0.0,0.0001217178432852,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,8.99008518899791e-05,291.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.0001217184762936,291.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0005773770390078,290.66033935546875,294.1499938964844,264.1496276855469,263.2052917480469,266.170654296875,264.1471862792969,289.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.279909133911133,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,0.0001158382074208,292.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0001219826808664,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,9.00964514585212e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0001219833065988,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.0005786333349533,290.6499938964844,294.1499938964844,264.1575927734375,263.2081298828125,266.126708984375,264.1527709960937,289.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.306472778320312,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,0.0001158382074208,292.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0001219826808664,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,9.00964514585212e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0001219833065988,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.0005786333349533,290.6499938964844,294.1499938964844,264.1575927734375,263.2081298828125,266.126708984375,264.1527709960937,289.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.306472778320312,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983825683594,0.0,0.0,0.0001160972387879,292.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,0.0001222554710693,290.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,9.029792272485793e-05,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0001222560822498,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425537109375,0.0,0.0,0.0005799272912554,290.6395568847656,294.1499938964844,264.16851806640625,263.2137145996094,266.0838623046875,264.1617126464844,289.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.33237648010254,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983825683594,0.0,0.0,0.0001160972387879,292.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,0.0001222554710693,290.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,9.029792272485793e-05,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0001222560822498,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425537109375,0.0,0.0,0.0005799272912554,290.6395568847656,294.1499938964844,264.16851806640625,263.2137145996094,266.0838623046875,264.1617126464844,289.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.33237648010254,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854736328125,0.0,0.0,0.0001163573033409,292.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.000122529323562,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93133544921875,0.0,0.0,9.050019434653224e-05,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,0.0001225299347424,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0005812263698317,290.6289978027344,294.1499938964844,264.181884765625,263.2215881347656,266.0421142578125,264.1734924316406,289.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.356767654418945,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854736328125,0.0,0.0,0.0001163573033409,292.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.000122529323562,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93133544921875,0.0,0.0,9.050019434653224e-05,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,0.0001225299347424,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0005812263698317,290.6289978027344,294.1499938964844,264.181884765625,263.2215881347656,266.0421142578125,264.1734924316406,289.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.356767654418945,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,0.0001166124275187,292.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0001227979955729,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,9.069862426258624e-05,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0001227985922014,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0005825008265674,290.6183776855469,294.1499938964844,264.1972045898437,263.2313232421875,266.0014953613281,264.18756103515625,289.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.378889083862305,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,0.0001166124275187,292.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0001227979955729,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,9.069862426258624e-05,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0001227985922014,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0005825008265674,290.6183776855469,294.1499938964844,264.1972045898437,263.2313232421875,266.0014953613281,264.18756103515625,289.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.378889083862305,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.00011673647532,292.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216796875,0.0,0.0,0.0001229286281159,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,9.079510346055032e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,0.0001229292247444,291.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,0.0005831204471178,290.613037109375,294.1499938964844,264.2054443359375,263.2367553710937,265.98162841796875,264.1953125,289.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.388866424560547,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,0.0001168573799077,292.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0001230559428222,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,9.0889137936756e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,0.0001230565394507,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0005837244098074,290.6076354980469,294.1499938964844,264.2139892578125,263.24249267578125,265.9620666503906,264.2034606933594,289.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.3980655670166,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94647216796875,0.0,0.0,0.0001170877440017,292.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.000123298537801,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,9.106830839300528e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.0001232991198776,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,0.0005848751752637,290.5968322753906,294.1499938964844,264.23175048828125,263.2546081542969,265.9237976074219,264.2206115722656,289.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.413938522338867,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94647216796875,0.0,0.0,0.0001170877440017,292.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.000123298537801,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,9.106830839300528e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.0001232991198776,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,0.0005848751752637,290.5968322753906,294.1499938964844,264.23175048828125,263.2546081542969,265.9237976074219,264.2206115722656,289.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.413938522338867,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,0.0001173001874121,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983947753906,0.0,0.0,0.0001235222589457,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.12335453904234e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0001235228410223,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0005859364173375,290.5859069824219,294.1499938964844,264.25,263.2673034667969,265.8866882324219,264.23858642578125,289.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.5080020666100615e-08,0.0012497840216383,-0.0906096026301384,0.0,0.0,0.0,-0.0222033262252807,60.0,-21.42609405517578,-0.0,-1.0650116877286565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,0.0001173001874121,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983947753906,0.0,0.0,0.0001235222589457,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.12335453904234e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0001235228410223,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0005859364173375,290.5859069824219,294.1499938964844,264.25,263.2673034667969,265.8866882324219,264.23858642578125,289.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.5080020666100615e-08,0.0012497840216383,-0.0906096026301384,0.0,0.0,0.0,-0.0222033262252807,60.0,-21.42609405517578,-0.0,-1.0650116877286565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202575683594,0.0,0.0,0.0001175008947029,292.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.0001237336255144,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,9.138965106103568e-05,291.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0001237341930391,291.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,0.0005869390442967,290.5749206542969,294.1499938964844,264.26824951171875,263.28009033203125,265.8507385253906,264.2568664550781,289.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.43508720397949,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202575683594,0.0,0.0,0.0001175008947029,292.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.0001237336255144,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,9.138965106103568e-05,291.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0001237341930391,291.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,0.0005869390442967,290.5749206542969,294.1499938964844,264.26824951171875,263.28009033203125,265.8507385253906,264.2568664550781,289.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.43508720397949,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071044921875,0.0,0.0,0.0001176929072244,292.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793518066406,0.0,0.0,0.0001239358243765,290.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.15389900910668e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582458496094,0.0,0.0,0.0001239363773493,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,0.0005878981901332,290.5638122558594,294.1499938964844,264.2860107421875,263.29254150390625,265.81591796875,264.2749938964844,289.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.44247436523437,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071044921875,0.0,0.0,0.0001176929072244,292.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793518066406,0.0,0.0,0.0001239358243765,290.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.15389900910668e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582458496094,0.0,0.0,0.0001239363773493,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,0.0005878981901332,290.5638122558594,294.1499938964844,264.2860107421875,263.29254150390625,265.81591796875,264.2749938964844,289.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.44247436523437,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,0.0001177830563392,292.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,0.0001240307610714,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,9.160910849459468e-05,290.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,0.0001240313140442,291.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728820800781,0.0,0.0,0.0005883485428057,290.5582275390625,294.1499938964844,264.2945556640625,263.29852294921875,265.7989501953125,264.2838134765625,289.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.445507049560547,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938903808594,0.0,0.0,0.0001178681050078,292.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0001241203281097,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,9.167525422526523e-05,290.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.0001241208665305,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,0.0005887733423151,290.5526428222656,294.1499938964844,264.30279541015625,263.3042297363281,265.7822265625,264.2923889160156,289.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.44797706604004,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
