time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427020,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.88067626953125,0.0,0.0,0.0001180200124508,292.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,0.0001242802973138,290.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,9.179340850096196e-05,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.0001242808502865,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,0.000589532253798,290.5413818359375,294.1499938964844,264.318115234375,263.3147277832031,265.74957275390625,264.3086242675781,289.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.450883865356445,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.88067626953125,0.0,0.0,0.0001180200124508,292.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,0.0001242802973138,290.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,9.179340850096196e-05,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.0001242808502865,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,0.000589532253798,290.5413818359375,294.1499938964844,264.318115234375,263.3147277832031,265.74957275390625,264.3086242675781,289.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.450883865356445,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674011230469,0.0,0.0,0.000118144605949,292.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,0.0001244115119334,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,9.189030970446764e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,0.0001244120503542,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.0005901546101085,290.5300598144531,294.1499938964844,264.3314819335937,263.3236083984375,265.7179260253906,264.3232116699219,289.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.45058822631836,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674011230469,0.0,0.0,0.000118144605949,292.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,0.0001244115119334,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,9.189030970446764e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,0.0001244120503542,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.0005901546101085,290.5300598144531,294.1499938964844,264.3314819335937,263.3236083984375,265.7179260253906,264.3232116699219,289.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.45058822631836,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541259765625,0.0,0.0,0.0001182407213491,292.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,0.0001245127205038,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,9.196506289299576e-05,290.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,0.0001245132589247,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,0.0005906347651034,290.5186462402344,294.1499938964844,264.3424072265625,263.3304138183594,265.6872253417969,264.3356018066406,289.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.44705390930176,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541259765625,0.0,0.0,0.0001182407213491,292.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,0.0001245127205038,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,9.196506289299576e-05,290.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,0.0001245132589247,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,0.0005906347651034,290.5186462402344,294.1499938964844,264.3424072265625,263.3304138183594,265.6872253417969,264.3356018066406,289.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.44705390930176,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407897949219,0.0,0.0,0.0001183099302579,292.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,0.0001245856110472,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,9.20188904274255e-05,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0001245861349161,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,0.0005909805186092,290.50714111328125,294.1499938964844,264.3503723144531,263.334716796875,265.6573791503906,264.3453674316406,289.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.440750122070312,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407897949219,0.0,0.0,0.0001183099302579,292.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,0.0001245856110472,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,9.20188904274255e-05,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0001245861349161,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,0.0005909805186092,290.50714111328125,294.1499938964844,264.3503723144531,263.334716796875,265.6573791503906,264.3453674316406,289.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.440750122070312,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8341369628906,0.0,0.0,0.0001183355561806,292.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252746582031,0.0,0.0,0.0001246126048499,290.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,9.203881927533077e-05,290.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,0.000124613114167,291.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6237487792969,0.0,0.0,0.0005911085172556,290.5013732910156,294.1499938964844,264.3531188964844,263.3357849121094,265.6427307128906,264.34912109375,289.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.43681526184082,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.82745361328125,0.0,0.0,0.0001183559579658,292.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202392578125,0.0,0.0,0.0001246340834768,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,9.205468813888729e-05,290.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0001246346073457,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187438964844,0.0,0.0,0.0005912104388698,290.49560546875,294.1499938964844,264.3549499511719,263.3360900878906,265.6282958984375,264.3519897460937,289.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.432546615600582,-0.0,-1.0842678221933968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8141174316406,0.0,0.0,0.000118383562949,292.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,0.0001246631727553,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,9.207616676576436e-05,290.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.0001246636675205,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0005913483910262,290.4839782714844,294.1499938964844,264.3555908203125,263.3341064453125,265.5999450683594,264.35498046875,289.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.42365455627441,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8141174316406,0.0,0.0,0.000118383562949,292.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,0.0001246631727553,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,9.207616676576436e-05,290.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.0001246636675205,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0005913483910262,290.4839782714844,294.1499938964844,264.3555908203125,263.3341064453125,265.5999450683594,264.35498046875,289.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.42365455627441,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8007202148437,0.0,0.0,0.0001183978965855,292.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,0.0001246782630914,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,9.208730625687168e-05,290.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,0.0001246787578566,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,0.0005914199864491,290.4722900390625,294.1499938964844,264.3518371582031,263.32830810546875,265.5721740722656,264.3538513183594,289.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.415395736694336,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8007202148437,0.0,0.0,0.0001183978965855,292.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,0.0001246782630914,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,9.208730625687168e-05,290.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,0.0001246787578566,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,0.0005914199864491,290.4722900390625,294.1499938964844,264.3518371582031,263.32830810546875,265.5721740722656,264.3538513183594,289.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.415395736694336,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.787353515625,0.0,0.0,0.0001184038337669,292.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,0.000124684520415,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445678710937,0.0,0.0,9.209192648995668e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0001246850151801,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882568359375,0.0,0.0,0.0005914497305639,290.4605407714844,294.1499938964844,264.3432006835937,263.3182983398437,265.5448608398437,264.3481140136719,289.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.40910530090332,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.787353515625,0.0,0.0,0.0001184038337669,292.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,0.000124684520415,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445678710937,0.0,0.0,9.209192648995668e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0001246850151801,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882568359375,0.0,0.0,0.0005914497305639,290.4605407714844,294.1499938964844,264.3432006835937,263.3182983398437,265.5448608398437,264.3481140136719,289.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.40910530090332,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0001184053835459,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793762207031,0.0,0.0,0.0001246861647814,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,9.209312702296302e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0001246866449946,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779724121094,0.0,0.0,0.0005914574721828,290.44873046875,294.1499938964844,264.3291931152344,263.3036193847656,265.5179443359375,264.3373107910156,289.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.4060115814209,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0001184053835459,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793762207031,0.0,0.0,0.0001246861647814,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,9.209312702296302e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0001246866449946,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779724121094,0.0,0.0,0.0005914574721828,290.44873046875,294.1499938964844,264.3291931152344,263.3036193847656,265.5179443359375,264.3373107910156,289.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.4060115814209,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7672119140625,0.0,0.0,0.0001184054344776,292.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,0.0001246862229891,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254333496094,0.0,0.0,9.20931706787087e-05,290.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,0.0001246867032023,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727844238281,0.0,0.0,0.0005914577632211,290.4428100585937,294.1499938964844,264.3200378417969,263.2944030761719,265.5045471191406,264.329833984375,289.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.406036376953125,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.760498046875,0.0,0.0,0.0001184053471661,292.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690002441406,0.0,0.0,0.0001246861356776,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,9.209310519509016e-05,290.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7194519042969,0.0,0.0,0.0001246866158908,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,0.0005914573557674,290.4368591308594,294.1499938964844,264.309326171875,263.2838439941406,265.4912109375,264.32086181640625,289.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.407230377197266,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,0.0001184052889584,292.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,0.0001246860774699,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,9.209305426338688e-05,290.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,0.0001246865431312,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55718994140625,0.0,0.0,0.0005914570647291,290.4249267578125,294.1499938964844,264.2830810546875,263.2585144042969,265.464599609375,264.2984619140625,289.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.4134578704834,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,0.0001184052889584,292.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,0.0001246860774699,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,9.209305426338688e-05,290.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,0.0001246865431312,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55718994140625,0.0,0.0,0.0005914570647291,290.4249267578125,294.1499938964844,264.2830810546875,263.2585144042969,265.464599609375,264.2984619140625,289.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.4134578704834,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.73358154296875,0.0,0.0,0.0001184054708573,292.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480651855469,0.0,0.0,0.0001246862666448,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,9.209319250658154e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,0.0001246867323061,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54669189453125,0.0,0.0,0.0005914579960517,290.4129638671875,294.1499938964844,264.25,263.22723388671875,265.4378662109375,264.2694396972656,289.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.6457336705097993e-08,0.0012615582672879,-0.0941738411784172,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.425386428833008,-0.0,-1.0851739773443117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.73358154296875,0.0,0.0,0.0001184054708573,292.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480651855469,0.0,0.0,0.0001246862666448,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,9.209319250658154e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,0.0001246867323061,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54669189453125,0.0,0.0,0.0005914579960517,290.4129638671875,294.1499938964844,264.25,263.22723388671875,265.4378662109375,264.2694396972656,289.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.6457336705097993e-08,0.0012615582672879,-0.0941738411784172,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.425386428833008,-0.0,-1.0851739773443117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201232910156,0.0,0.0,0.0001184048087452,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,0.0001246855827048,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,9.209268318954857e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,0.0001246860338142,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361328125,0.0,0.0,0.0005914547364227,290.4009094238281,294.1499938964844,264.2133483886719,263.19305419921875,265.4109802246094,264.23492431640625,289.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.44207763671875,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201232910156,0.0,0.0,0.0001184048087452,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,0.0001246855827048,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,9.209268318954857e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,0.0001246860338142,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361328125,0.0,0.0,0.0005914547364227,290.4009094238281,294.1499938964844,264.2133483886719,263.19305419921875,265.4109802246094,264.23492431640625,289.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.44207763671875,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066345214844,0.0,0.0,0.0001184017964988,292.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,0.0001246824249392,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,9.209034033119678e-05,290.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,0.0001246828614966,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255126953125,0.0,0.0,0.0005914397188462,290.3888244628906,294.1499938964844,264.1766662597656,263.1593017578125,265.38385009765625,264.1986389160156,289.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615554733201,3.645273594088394e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838268667459,60.0,-21.459850311279297,-0.0,-1.085106333675867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066345214844,0.0,0.0,0.0001184017964988,292.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,0.0001246824249392,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,9.209034033119678e-05,290.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,0.0001246828614966,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255126953125,0.0,0.0,0.0005914397188462,290.3888244628906,294.1499938964844,264.1766662597656,263.1593017578125,265.38385009765625,264.1986389160156,289.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615554733201,3.645273594088394e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838268667459,60.0,-21.459850311279297,-0.0,-1.085106333675867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,0.0001183987769763,292.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,0.0001246792380698,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,9.20879901968874e-05,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0001246796891791,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,0.000591424643062,290.3827514648437,294.1499938964844,264.1583251953125,263.142578125,265.3702087402344,264.18035888671875,289.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261523226276,3.644896651167073e-08,0.0012614867882803,-0.0941521972417831,0.0,0.0,0.0,-0.0228819567710161,60.0,-21.468605041503903,-0.0,-1.085050911342478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.693115234375,0.0,0.0,0.0001183944477816,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5161437988281,0.0,0.0,0.0001246746833203,290.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548156738281,0.0,0.0,9.208462142851204e-05,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,0.0001246751198777,291.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,0.0005914030480198,290.37664794921875,294.1499938964844,264.1400146484375,263.1259765625,265.35650634765625,264.1620788574219,289.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614770093932,3.644356638687896e-08,0.0012614405713975,-0.0941382199525833,0.0,0.0,0.0,-0.0228792801499366,60.0,-21.4771785736084,-0.0,-1.0849714016103465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795959472656,0.0,0.0,0.0001183805652544,292.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50537109375,0.0,0.0,0.0001246600731974,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,9.20738239074126e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.0001246604952029,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041198730469,0.0,0.0,0.0005913337226957,290.3644714355469,294.1499938964844,264.10333251953125,263.0930480957031,265.3289489746094,264.1254272460937,289.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.49359130859375,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795959472656,0.0,0.0,0.0001183805652544,292.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50537109375,0.0,0.0,0.0001246600731974,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,9.20738239074126e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.0001246604952029,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041198730469,0.0,0.0,0.0005913337226957,290.3644714355469,294.1499938964844,264.10333251953125,263.0930480957031,265.3289489746094,264.1254272460937,289.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.49359130859375,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6660461425781,0.0,0.0,0.0001183574131573,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.0001246356987394,290.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289367675781,0.0,0.0,9.205581591231748e-05,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,0.0001246361207449,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933166503906,0.0,0.0,0.0005912180640734,290.3522033691406,294.1499938964844,264.0666809082031,263.0604553222656,265.3012084960937,264.0887756347656,289.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610823614522,3.639738821448192e-08,0.0012610459234565,-0.094018779695034,0.0,0.0,0.0,-0.0228563882410526,60.0,-21.50856208801269,-0.0,-1.0842924780263274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6660461425781,0.0,0.0,0.0001183574131573,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945678710937,0.0,0.0,0.0001246356987394,290.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289367675781,0.0,0.0,9.205581591231748e-05,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,0.0001246361207449,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933166503906,0.0,0.0,0.0005912180640734,290.3522033691406,294.1499938964844,264.0666809082031,263.0604553222656,265.3012084960937,264.0887756347656,289.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610823614522,3.639738821448192e-08,0.0012610459234565,-0.094018779695034,0.0,0.0,0.0,-0.0228563882410526,60.0,-21.50856208801269,-0.0,-1.0842924780263274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524963378906,0.0,0.0,0.0001183223066618,292.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48370361328125,0.0,0.0,0.0001245987368747,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.615966796875,0.0,0.0,9.202850924339144e-05,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,0.0001245991588803,291.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,0.0005910427425988,290.33990478515625,294.1499938964844,264.0299987792969,263.0282287597656,265.27325439453125,264.0521240234375,289.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607082026079,3.635362588738644e-08,0.0012606718810275,-0.0939055755734443,0.0,0.0,0.0,-0.0228346940129995,60.0,-21.521608352661133,-0.0,-1.0836491526333702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524963378906,0.0,0.0,0.0001183223066618,292.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48370361328125,0.0,0.0,0.0001245987368747,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.615966796875,0.0,0.0,9.202850924339144e-05,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,0.0001245991588803,291.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,0.0005910427425988,290.33990478515625,294.1499938964844,264.0299987792969,263.0282287597656,265.27325439453125,264.0521240234375,289.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607082026079,3.635362588738644e-08,0.0012606718810275,-0.0939055755734443,0.0,0.0,0.0,-0.0228346940129995,60.0,-21.521608352661133,-0.0,-1.0836491526333702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.638916015625,0.0,0.0,0.0001182728228741,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727478027344,0.0,0.0,0.0001245466264663,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,9.199001942761242e-05,290.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,0.0001245470484718,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715270996094,0.0,0.0,0.0005907955928705,290.3275451660156,294.1499938964844,263.99334716796875,262.996337890625,265.2451477050781,264.0155029296875,288.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601809576153,3.629194367249512e-08,0.0012601446360349,-0.0937460139393806,0.0,0.0,0.0,-0.0228041168302297,60.0,-21.532276153564453,-0.0,-1.0827427843196349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.638916015625,0.0,0.0,0.0001182728228741,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727478027344,0.0,0.0,0.0001245466264663,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,9.199001942761242e-05,290.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,0.0001245470484718,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715270996094,0.0,0.0,0.0005907955928705,290.3275451660156,294.1499938964844,263.99334716796875,262.996337890625,265.2451477050781,264.0155029296875,288.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601809576153,3.629194367249512e-08,0.0012601446360349,-0.0937460139393806,0.0,0.0,0.0,-0.0228041168302297,60.0,-21.532276153564453,-0.0,-1.0827427843196349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63214111328125,0.0,0.0,0.0001182422056444,292.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46728515625,0.0,0.0,0.000124514393974,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,9.19662052183412e-05,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968017578125,0.0,0.0,0.0001245148014277,291.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.466064453125,0.0,0.0,0.0005906426813453,290.32135009765625,294.1499938964844,263.9750061035156,262.98046875,265.2309875488281,263.9971923828125,288.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598547618836,3.6253780422157433e-08,0.0012598184403032,-0.0936472937464714,0.0,0.0,0.0,-0.022785197943449,60.0,-21.53655815124512,-0.0,-1.0821823082096672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
