time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429360,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253662109375,0.0,0.0,0.0001182071355287,292.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617614746094,0.0,0.0,0.0001244774612132,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899658203125,0.0,0.0,9.193892765324564e-05,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,0.0001244778686668,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,0.0005904674762859,290.31512451171875,294.1499938964844,263.9566650390625,262.9646911621094,265.216796875,263.9788818359375,288.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594809522852,3.621006428033979e-08,0.0012594447471201,-0.0935341939330101,0.0,0.0,0.0,-0.0227635260671377,60.0,-21.54009056091309,-0.0,-1.0815402617936345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117553710937,0.0,0.0,0.0001181227780762,292.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,0.0001243886363226,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.576904296875,0.0,0.0,9.187332034343854e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772399902344,0.0,0.0,0.0001243890437763,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,0.0005900461692363,290.3027038574219,294.1499938964844,263.9200134277344,262.933349609375,265.1883239746094,263.9422607421875,288.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585821095854,3.610492527172937e-08,0.0012585460208356,-0.0932621881365776,0.0,0.0,0.0,-0.0227114055305719,60.0,-21.544727325439453,-0.0,-1.0799971050801105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117553710937,0.0,0.0,0.0001181227780762,292.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,0.0001243886363226,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.576904296875,0.0,0.0,9.187332034343854e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772399902344,0.0,0.0,0.0001243890437763,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,0.0005900461692363,290.3027038574219,294.1499938964844,263.9200134277344,262.933349609375,265.1883239746094,263.9422607421875,288.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585821095854,3.610492527172937e-08,0.0012585460208356,-0.0932621881365776,0.0,0.0,0.0,-0.0227114055305719,60.0,-21.544727325439453,-0.0,-1.0799971050801105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981750488281,0.0,0.0,0.0001180213439511,292.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43963623046875,0.0,0.0,0.0001242818252649,290.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638732910156,0.0,0.0,9.179441985907032e-05,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641784667969,0.0,0.0,0.0001242822181666,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384765625,0.0,0.0,0.000589539471548,290.29022216796875,294.1499938964844,263.8833312988281,262.9022216796875,265.15966796875,263.9056701660156,288.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575013097375,3.5978491297328226e-08,0.0012574653374031,-0.092935062944889,0.0,0.0,0.0,-0.0226487293839454,60.0,-21.546220779418945,-0.0,-1.0781428017025979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981750488281,0.0,0.0,0.0001180213439511,292.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43963623046875,0.0,0.0,0.0001242818252649,290.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638732910156,0.0,0.0,9.179441985907032e-05,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641784667969,0.0,0.0,0.0001242822181666,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384765625,0.0,0.0,0.000589539471548,290.29022216796875,294.1499938964844,263.8833312988281,262.9022216796875,265.15966796875,263.9056701660156,288.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575013097375,3.5978491297328226e-08,0.0012574653374031,-0.092935062944889,0.0,0.0,0.0,-0.0226487293839454,60.0,-21.546220779418945,-0.0,-1.0781428017025979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,0.0001179014652734,292.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42852783203125,0.0,0.0,0.0001241556019522,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508117675781,0.0,0.0,9.170118573820218e-05,290.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511169433594,0.0,0.0,0.000124155980302,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273681640625,0.0,0.0,0.0005889406893402,290.2776794433594,294.1499938964844,263.8466796875,262.8713073730469,265.130859375,263.8690795898437,288.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562240008264,3.5829078370852585e-08,0.0012561882613226,-0.0925484523177146,0.0,0.0,0.0,-0.0225746631622314,60.0,-21.54438018798828,-0.0,-1.0759536195337205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,0.0001179014652734,292.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42852783203125,0.0,0.0,0.0001241556019522,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508117675781,0.0,0.0,9.170118573820218e-05,290.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511169433594,0.0,0.0,0.000124155980302,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273681640625,0.0,0.0,0.0005889406893402,290.2776794433594,294.1499938964844,263.8466796875,262.8713073730469,265.130859375,263.8690795898437,288.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562240008264,3.5829078370852585e-08,0.0012561882613226,-0.0925484523177146,0.0,0.0,0.0,-0.0225746631622314,60.0,-21.54438018798828,-0.0,-1.0759536195337205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5710144042969,0.0,0.0,0.0001177665108116,292.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173583984375,0.0,0.0,0.0001240134879481,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377502441406,0.0,0.0,9.159621549770236e-05,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380554199219,0.0,0.0,0.0001240138662979,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162292480469,0.0,0.0,0.0005882665864191,290.26513671875,294.1499938964844,263.8099975585937,262.840576171875,265.1019287109375,263.83251953125,288.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547860387712,3.5660878694443454e-08,0.0012547504156827,-0.0921131670475006,0.0,0.0,0.0,-0.0224912799894809,60.0,-21.539613723754883,-0.0,-1.0734917310628589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5710144042969,0.0,0.0,0.0001177665108116,292.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173583984375,0.0,0.0,0.0001240134879481,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377502441406,0.0,0.0,9.159621549770236e-05,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380554199219,0.0,0.0,0.0001240138662979,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162292480469,0.0,0.0,0.0005882665864191,290.26513671875,294.1499938964844,263.8099975585937,262.840576171875,265.1019287109375,263.83251953125,288.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547860387712,3.5660878694443454e-08,0.0012547504156827,-0.0921131670475006,0.0,0.0,0.0,-0.0224912799894809,60.0,-21.539613723754883,-0.0,-1.0734917310628589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.564208984375,0.0,0.0,0.0001176942532765,292.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117431640625,0.0,0.0,0.0001239373959833,290.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312194824219,0.0,0.0,9.15400160010904e-05,290.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,0.0001239377743331,291.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41064453125,0.0,0.0,0.0005879056989215,290.25885009765625,294.1499938964844,263.7916564941406,262.8252868652344,265.08740234375,263.8142395019531,288.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254016184248,3.557082095539954e-08,0.0012539805611595,-0.0918800979852676,0.0,0.0,0.0,-0.0224466361105442,60.0,-21.53618812561035,-0.0,-1.0721748111564013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574035644531,0.0,0.0,0.0001176188816316,292.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,0.0001238580298377,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.524658203125,0.0,0.0,9.148139361059292e-05,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52496337890625,0.0,0.0,0.0001238584081875,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.405029296875,0.0,0.0,0.000587529153563,290.2525634765625,294.1499938964844,263.7733459472656,262.8100280761719,265.0728454589844,263.79595947265625,288.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532130349427,3.54768801003047e-08,0.0012531775282695,-0.091636948287487,0.0,0.0,0.0,-0.0224000662565231,60.0,-21.53210830688477,-0.0,-1.0708019004823657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438232421875,0.0,0.0,0.0001174625213025,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,0.0001236933749169,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,9.135977597907186e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0001236937387147,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0005867481231689,290.2399597167969,294.1499938964844,263.7366638183594,262.77960205078125,265.04364013671875,263.7594299316406,288.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547015272,3.5281995991454096e-08,0.0012515117414295,-0.0911324918270111,0.0,0.0,0.0,-0.0223034564405679,60.0,-21.522655487060547,-0.0,-1.0679566031512877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438232421875,0.0,0.0,0.0001174625213025,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,0.0001236933749169,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,9.135977597907186e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0001236937387147,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0005867481231689,290.2399597167969,294.1499938964844,263.7366638183594,262.77960205078125,265.04364013671875,263.7594299316406,288.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547015272,3.5281995991454096e-08,0.0012515117414295,-0.0911324918270111,0.0,0.0,0.0,-0.0223034564405679,60.0,-21.522655487060547,-0.0,-1.0679566031512877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302429199219,0.0,0.0,0.0001173009295598,292.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,0.0001235232193721,290.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985046386719,0.0,0.0,9.123409836320208e-05,290.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.498779296875,0.0,0.0,0.00012352358317,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3825378417969,0.0,0.0,0.000585940957535,290.2273254394531,294.1499938964844,263.70001220703125,262.7492980957031,265.0143127441406,263.7228698730469,288.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498252326622,3.508059975843025e-08,0.001249790075235,-0.0906111001968383,0.0,0.0,0.0,-0.0222036186605691,60.0,-21.511869430541992,-0.0,-1.065020143187212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302429199219,0.0,0.0,0.0001173009295598,292.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,0.0001235232193721,290.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985046386719,0.0,0.0,9.123409836320208e-05,290.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.498779296875,0.0,0.0,0.00012352358317,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3825378417969,0.0,0.0,0.000585940957535,290.2273254394531,294.1499938964844,263.70001220703125,262.7492980957031,265.0143127441406,263.7228698730469,288.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498252326622,3.508059975843025e-08,0.001249790075235,-0.0906111001968383,0.0,0.0,0.0,-0.0222036186605691,60.0,-21.511869430541992,-0.0,-1.065020143187212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51666259765625,0.0,0.0,0.0001171330441138,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,0.0001233464427059,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,9.110352402785792e-05,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856872558594,0.0,0.0,0.0001233467919519,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712158203125,0.0,0.0,0.0005851024179719,290.21466064453125,294.1499938964844,263.663330078125,262.7191162109375,264.98486328125,263.68634033203125,288.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036394827,3.4871366239030976e-08,0.0012480015866458,-0.0900693461298942,0.0,0.0,0.0,-0.0220998954027891,60.0,-21.49989128112793,-0.0,-1.0619736912076405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51666259765625,0.0,0.0,0.0001171330441138,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,0.0001233464427059,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,9.110352402785792e-05,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856872558594,0.0,0.0,0.0001233467919519,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712158203125,0.0,0.0,0.0005851024179719,290.21466064453125,294.1499938964844,263.663330078125,262.7191162109375,264.98486328125,263.68634033203125,288.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036394827,3.4871366239030976e-08,0.0012480015866458,-0.0900693461298942,0.0,0.0,0.0,-0.0220998954027891,60.0,-21.49989128112793,-0.0,-1.0619736912076405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,0.0001169530150946,292.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,0.0001231568603543,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,9.096349822357296e-05,290.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725952148437,0.0,0.0,0.0001231572096003,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,0.0005842031096108,290.20196533203125,294.1499938964844,263.6266784667969,262.68896484375,264.9552917480469,263.6498107910156,288.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461182195693,3.464698750121897e-08,0.0012460835278034,-0.0894882902503013,0.0,0.0,0.0,-0.0219886638224124,60.0,-21.48607063293457,-0.0,-1.058711589507766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,0.0001169530150946,292.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,0.0001231568603543,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,9.096349822357296e-05,290.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725952148437,0.0,0.0,0.0001231572096003,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,0.0005842031096108,290.20196533203125,294.1499938964844,263.6266784667969,262.68896484375,264.9552917480469,263.6498107910156,288.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461182195693,3.464698750121897e-08,0.0012460835278034,-0.0894882902503013,0.0,0.0,0.0,-0.0219886638224124,60.0,-21.48607063293457,-0.0,-1.058711589507766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49627685546875,0.0,0.0,0.0001168588423752,292.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,0.0001230577036039,290.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657592773437,0.0,0.0,9.089025115827098e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,0.000123058038298,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542175292969,0.0,0.0,0.0005837327335029,290.19561767578125,294.1499938964844,263.6083374023437,262.6739196777344,264.9404602050781,263.6315612792969,288.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451147194951,3.45296236048398e-08,0.0012450802605599,-0.0891843289136886,0.0,0.0,0.0,-0.0219304822385311,60.0,-21.47835159301757,-0.0,-1.0570072817017717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.489501953125,0.0,0.0,0.0001167624213849,292.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.0001229561603395,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591979980469,0.0,0.0,9.08152578631416e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45947265625,0.0,0.0,0.0001229565095854,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,0.0005832511233165,290.18927001953125,294.1499938964844,263.5899963378906,262.65887451171875,264.9256286621094,263.6133117675781,288.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124408735428,3.440944951194069e-08,0.0012440530117601,-0.0888730585575103,0.0,0.0,0.0,-0.0218709092587232,60.0,-21.47018241882324,-0.0,-1.0552636098282164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759216308594,0.0,0.0,0.0001165631838375,292.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.338134765625,0.0,0.0,0.0001227463653776,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44610595703125,0.0,0.0,9.066029451787472e-05,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463806152344,0.0,0.0,0.0001227467000717,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371276855469,0.0,0.0,0.0005822558887302,290.1765441894531,294.1499938964844,263.5533447265625,262.6287841796875,264.8958435058594,263.5768127441406,288.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419645208865,3.4161139694788296e-08,0.0012419304111972,-0.0882298275828361,0.0,0.0,0.0,-0.0217478144913911,60.0,-21.45256996154785,-0.0,-1.0516652793057801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759216308594,0.0,0.0,0.0001165631838375,292.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.338134765625,0.0,0.0,0.0001227463653776,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44610595703125,0.0,0.0,9.066029451787472e-05,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463806152344,0.0,0.0,0.0001227467000717,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371276855469,0.0,0.0,0.0005822558887302,290.1765441894531,294.1499938964844,263.5533447265625,262.6287841796875,264.8958435058594,263.5768127441406,288.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419645208865,3.4161139694788296e-08,0.0012419304111972,-0.0882298275828361,0.0,0.0,0.0,-0.0217478144913911,60.0,-21.45256996154785,-0.0,-1.0516652793057801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623718261719,0.0,0.0,0.000116358314699,292.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,0.0001225306332344,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,9.05009510461241e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,0.0001225309679284,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32568359375,0.0,0.0,0.0005812325398437,290.1637878417969,294.1499938964844,263.51666259765625,262.5987243652344,264.865966796875,263.5403137207031,288.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.3905813268120255e-08,0.0012397477403283,-0.0875683054327964,0.0,0.0,0.0,-0.0216212403029203,60.0,-21.433544158935547,-0.0,-1.047971736056752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623718261719,0.0,0.0,0.000116358314699,292.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,0.0001225306332344,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,9.05009510461241e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,0.0001225309679284,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32568359375,0.0,0.0,0.0005812325398437,290.1637878417969,294.1499938964844,263.51666259765625,262.5987243652344,264.865966796875,263.5403137207031,288.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.3905813268120255e-08,0.0012397477403283,-0.0875683054327964,0.0,0.0,0.0,-0.0216212403029203,60.0,-21.433544158935547,-0.0,-1.047971736056752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488220214844,0.0,0.0,0.0001161499676527,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152160644531,0.0,0.0,0.0001223112340085,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.419921875,0.0,0.0,9.0338900918141e-05,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,0.0001223115541506,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3142395019531,0.0,0.0,0.0005801918450742,290.1510314941406,294.1499938964844,263.4800109863281,262.5686340332031,264.83599853515625,263.5038452148437,288.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237561693415,3.3646148978050405e-08,0.001237528049387,-0.0868954360485076,0.0,0.0,0.0,-0.0214925166219472,60.0,-21.413572311401367,-0.0,-1.0442219888773253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488220214844,0.0,0.0,0.0001161499676527,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152160644531,0.0,0.0,0.0001223112340085,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.419921875,0.0,0.0,9.0338900918141e-05,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,0.0001223115541506,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3142395019531,0.0,0.0,0.0005801918450742,290.1510314941406,294.1499938964844,263.4800109863281,262.5686340332031,264.83599853515625,263.5038452148437,288.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237561693415,3.3646148978050405e-08,0.001237528049387,-0.0868954360485076,0.0,0.0,0.0,-0.0214925166219472,60.0,-21.413572311401367,-0.0,-1.0442219888773253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4352722167969,0.0,0.0,0.0001159409948741,292.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0001220911799464,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40679931640625,0.0,0.0,9.017636330099776e-05,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,0.0001220915000885,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,0.0005791480070911,290.13824462890625,294.1499938964844,263.4433288574219,262.5384826660156,264.8059387207031,263.46734619140625,288.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353350175544,3.33857066436849e-08,0.001235301606357,-0.0862204283475875,0.0,0.0,0.0,-0.0213634073734283,60.0,-21.39315223693848,-0.0,-1.0404677652786633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4352722167969,0.0,0.0,0.0001159409948741,292.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0001220911799464,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40679931640625,0.0,0.0,9.017636330099776e-05,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,0.0001220915000885,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,0.0005791480070911,290.13824462890625,294.1499938964844,263.4433288574219,262.5384826660156,264.8059387207031,263.46734619140625,288.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353350175544,3.33857066436849e-08,0.001235301606357,-0.0862204283475875,0.0,0.0,0.0,-0.0213634073734283,60.0,-21.39315223693848,-0.0,-1.0404677652786633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.42852783203125,0.0,0.0,0.0001158372397185,292.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,0.0001219819241669,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,9.009566565509886e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005126953125,0.0,0.0,0.000121982237033,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969970703125,0.0,0.0,0.0005786297260783,290.1318664550781,294.1499938964844,263.42498779296875,262.5233764648437,264.7908630371094,263.4490966796875,288.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.32563985239176e-08,0.0012341962428763,-0.0858852490782737,0.0,0.0,0.0,-0.0212993063032627,60.0,-21.382936477661133,-0.0,-1.0386063564737925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217529296875,0.0,0.0,0.0001157347069238,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922058105469,0.0,0.0,0.0001218739562318,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,9.00159211596474e-05,290.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939819335937,0.0,0.0,0.000121874269098,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912292480469,0.0,0.0,0.0005781175568699,290.1254577636719,294.1499938964844,263.4066772460937,262.5082702636719,264.7757873535156,263.4308776855469,288.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233136979863,3.31286145183185e-08,0.0012331038014963,-0.0855539962649345,0.0,0.0,0.0,-0.0212359596043825,60.0,-21.37283706665039,-0.0,-1.0367685376877489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082336425781,0.0,0.0,0.0001155350182671,292.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0001216636737808,290.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,8.986060129245743e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.380859375,0.0,0.0,0.000121663979371,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796936035156,0.0,0.0,0.0005771201103925,290.1126403808594,294.1499938964844,263.3699951171875,262.4779663085937,264.7455444335937,263.3943786621094,288.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310091406106,3.2879743372404846e-08,0.0012309763114899,-0.0849087610840797,0.0,0.0,0.0,-0.021112585440278,60.0,-21.3532829284668,-0.0,-1.0331937971841398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082336425781,0.0,0.0,0.0001155350182671,292.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0001216636737808,290.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,8.986060129245743e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.380859375,0.0,0.0,0.000121663979371,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796936035156,0.0,0.0,0.0005771201103925,290.1126403808594,294.1499938964844,263.3699951171875,262.4779663085937,264.7455444335937,263.3943786621094,288.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310091406106,3.2879743372404846e-08,0.0012309763114899,-0.0849087610840797,0.0,0.0,0.0,-0.021112585440278,60.0,-21.3532829284668,-0.0,-1.0331937971841398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,0.0001153440462076,292.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,0.0001214625808643,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,8.971206989372149e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677673339844,0.0,0.0,0.0001214628791785,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,0.0005761662032455,290.0998229980469,294.1499938964844,263.3333435058594,262.4475402832031,264.7152099609375,263.35791015625,288.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289744336158,3.264174353034832e-08,0.0012289417209103,-0.0842916220426559,0.0,0.0,0.0,-0.0209946017712354,60.0,-21.33505249023437,-0.0,-1.0297809893700105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,0.0001153440462076,292.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,0.0001214625808643,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,8.971206989372149e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677673339844,0.0,0.0,0.0001214628791785,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,0.0005761662032455,290.0998229980469,294.1499938964844,263.3333435058594,262.4475402832031,264.7152099609375,263.35791015625,288.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289744336158,3.264174353034832e-08,0.0012289417209103,-0.0842916220426559,0.0,0.0,0.0,-0.0209946017712354,60.0,-21.33505249023437,-0.0,-1.0297809893700105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3811950683594,0.0,0.0,0.0001151672186097,292.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,0.000121276374557,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,8.957453246694058e-05,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,0.0001212766728713,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565612792969,0.0,0.0,0.0005752829019911,290.08697509765625,294.1499938964844,263.2966613769531,262.4169921875,264.6847839355469,263.3214111328125,288.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227090251632,3.2421365148138654e-08,0.0012270577717572,-0.0837200954556465,0.0,0.0,0.0,-0.0208853539079427,60.0,-21.318958282470703,-0.0,-1.0266258954061419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3811950683594,0.0,0.0,0.0001151672186097,292.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,0.000121276374557,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,8.957453246694058e-05,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,0.0001212766728713,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565612792969,0.0,0.0,0.0005752829019911,290.08697509765625,294.1499938964844,263.2966613769531,262.4169921875,264.6847839355469,263.3214111328125,288.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227090251632,3.2421365148138654e-08,0.0012270577717572,-0.0837200954556465,0.0,0.0,0.0,-0.0208853539079427,60.0,-21.318958282470703,-0.0,-1.0266258954061419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,0.000115005968837,292.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458190917969,0.0,0.0,0.0001211065755342,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34130859375,0.0,0.0,8.94491167855449e-05,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,0.0001211068665725,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24493408203125,0.0,0.0,0.0005744774243794,290.0741271972656,294.1499938964844,263.260009765625,262.38629150390625,264.6542663574219,263.284912109375,288.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253719614818,3.2220402346183625e-08,0.0012253397144377,-0.0831988453865051,0.0,0.0,0.0,-0.0207857303321361,60.0,-21.305391311645508,-0.0,-1.0237529579626425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,0.000115005968837,292.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458190917969,0.0,0.0,0.0001211065755342,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34130859375,0.0,0.0,8.94491167855449e-05,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,0.0001211068665725,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24493408203125,0.0,0.0,0.0005744774243794,290.0741271972656,294.1499938964844,263.260009765625,262.38629150390625,264.6542663574219,263.284912109375,288.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253719614818,3.2220402346183625e-08,0.0012253397144377,-0.0831988453865051,0.0,0.0,0.0,-0.0207857303321361,60.0,-21.305391311645508,-0.0,-1.0237529579626425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
