time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431700,291.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609313964844,0.0,0.0,0.0001149330782936,292.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.239990234375,0.0,0.0,0.0001210298214573,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,8.93924297997728e-05,290.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,0.0001210301124956,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391052246094,0.0,0.0,0.000574113393668,290.06768798828125,294.1499938964844,263.2416687011719,262.3708801269531,264.63897705078125,263.26666259765625,288.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245953548699,3.2129570115557726e-08,0.0012245632242411,-0.0829632207751274,0.0,0.0,0.0,-0.0207407008856534,60.0,-21.299835205078125,-0.0,-1.0224557200899653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35418701171875,0.0,0.0,0.0001148656374425,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,0.000120958800835,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,8.933997014537454e-05,290.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,0.0001209590918733,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,0.0005737764877267,290.06121826171875,294.1499938964844,263.22332763671875,262.3554077148437,264.6236572265625,263.2484130859375,288.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223876606673,3.2045512909917306e-08,0.0012238445924594,-0.0827451646327972,0.0,0.0,0.0,-0.02069903165102,60.0,-21.29516792297364,-0.0,-1.021256039734908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406677246094,0.0,0.0,0.0001147491857409,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,0.0001208361791213,290.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,8.924939902499318e-05,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153381347656,0.0,0.0,0.0001208364628837,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,0.0005731948185712,290.04833984375,294.1499938964844,263.1866760253906,262.3243103027344,264.5929260253906,263.2118530273437,288.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226357357576,3.1900381003424634e-08,0.0012226038379594,-0.0823686495423317,0.0,0.0,0.0,-0.0206270851194858,60.0,-21.289119720458984,-0.0,-1.0191862997999125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406677246094,0.0,0.0,0.0001147491857409,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,0.0001208361791213,290.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,8.924939902499318e-05,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153381347656,0.0,0.0,0.0001208364628837,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,0.0005731948185712,290.04833984375,294.1499938964844,263.1866760253906,262.3243103027344,264.5929260253906,263.2118530273437,288.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226357357576,3.1900381003424634e-08,0.0012226038379594,-0.0823686495423317,0.0,0.0,0.0,-0.0206270851194858,60.0,-21.289119720458984,-0.0,-1.0191862997999125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271789550781,0.0,0.0,0.0001146578142652,292.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,0.0001207399618579,290.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019714355469,0.0,0.0,8.917832747101784e-05,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022155761719,0.0,0.0,0.0001207402383442,291.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,0.0005727384123019,290.035400390625,294.1499938964844,263.1499938964844,262.29302978515625,264.5621337890625,263.17529296875,288.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216621544212,3.1786505871878035e-08,0.0012216303730383,-0.08207318931818,0.0,0.0,0.0,-0.0205706320703029,60.0,-21.28734016418457,-0.0,-1.0175637754628045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271789550781,0.0,0.0,0.0001146578142652,292.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,0.0001207399618579,290.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019714355469,0.0,0.0,8.917832747101784e-05,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022155761719,0.0,0.0,0.0001207402383442,291.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,0.0005727384123019,290.035400390625,294.1499938964844,263.1499938964844,262.29302978515625,264.5621337890625,263.17529296875,288.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216621544212,3.1786505871878035e-08,0.0012216303730383,-0.08207318931818,0.0,0.0,0.0,-0.0205706320703029,60.0,-21.28734016418457,-0.0,-1.0175637754628045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31365966796875,0.0,0.0,0.0001145966380136,292.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.198974609375,0.0,0.0,0.0001206755478051,290.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,8.913074998417869e-05,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890625,0.0,0.0,0.0001206758242915,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981506347656,0.0,0.0,0.0005724328220821,290.0224609375,294.1499938964844,263.11334228515625,262.2615966796875,264.5311889648437,263.1387023925781,288.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210102286189,3.1710268189044655e-08,0.0012209784472361,-0.0818753764033317,0.0,0.0,0.0,-0.020532839000225,60.0,-21.29063606262207,-0.0,-1.01647820827111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31365966796875,0.0,0.0,0.0001145966380136,292.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.198974609375,0.0,0.0,0.0001206755478051,290.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,8.913074998417869e-05,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890625,0.0,0.0,0.0001206758242915,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981506347656,0.0,0.0,0.0005724328220821,290.0224609375,294.1499938964844,263.11334228515625,262.2615966796875,264.5311889648437,263.1387023925781,288.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210102286189,3.1710268189044655e-08,0.0012209784472361,-0.0818753764033317,0.0,0.0,0.0,-0.020532839000225,60.0,-21.29063606262207,-0.0,-1.01647820827111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3001403808594,0.0,0.0,0.0001145647038356,292.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18719482421875,0.0,0.0,0.000120641918329,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27569580078125,0.0,0.0,8.910590986488387e-05,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,0.0001206421948154,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,0.0005722733330912,290.00946044921875,294.1499938964844,263.07666015625,262.2301330566406,264.50018310546875,263.10211181640625,288.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206697138026,3.1670463584987374e-08,0.001220638048835,-0.0817720890045166,0.0,0.0,0.0,-0.0205131042748689,60.0,-21.29949760437012,-0.0,-1.015911621493615e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3001403808594,0.0,0.0,0.0001145647038356,292.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18719482421875,0.0,0.0,0.000120641918329,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27569580078125,0.0,0.0,8.910590986488387e-05,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,0.0001206421948154,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,0.0005722733330912,290.00946044921875,294.1499938964844,263.07666015625,262.2301330566406,264.50018310546875,263.10211181640625,288.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206697138026,3.1670463584987374e-08,0.001220638048835,-0.0817720890045166,0.0,0.0,0.0,-0.0205131042748689,60.0,-21.29949760437012,-0.0,-1.015911621493615e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933654785156,0.0,0.0,0.0001145584246842,292.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0001206353117595,290.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26910400390625,0.0,0.0,8.910102769732475e-05,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,0.0001206355809699,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1804504394531,0.0,0.0,0.000572241959162,290.0029602050781,294.1499938964844,263.0583190917969,262.21441650390625,264.484619140625,263.08380126953125,288.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206027749925,3.16626334040393e-08,0.001220571110025,-0.0817517787218093,0.0,0.0,0.0,-0.0205092225223779,60.0,-21.305683135986328,-0.0,-1.0158002083926481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865905761719,0.0,0.0,0.0001145588248618,292.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17535400390625,0.0,0.0,0.000120635741041,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,8.910134056350216e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627258300781,0.0,0.0,0.0001206360029755,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745300292969,0.0,0.0,0.0005722439964301,289.9964599609375,294.1499938964844,263.0400085449219,262.1986999511719,264.4690246582031,263.0654602050781,288.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206070823594,3.1663137889381694e-08,0.0012205754173919,-0.0817530825734138,0.0,0.0,0.0,-0.0205094721168279,60.0,-21.3132381439209,-0.0,-1.0158073848742789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730407714844,0.0,0.0,0.0001145784117397,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634826660156,0.0,0.0,0.0001206563611049,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,8.911656914278865e-05,290.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2495422363281,0.0,0.0,0.0001206566230393,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.0005723418435081,289.9833984375,294.1499938964844,263.0033264160156,262.1672058105469,264.4377746582031,263.02880859375,288.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208155822008,3.168753437421401e-08,0.0012207839172333,-0.0818163827061653,0.0,0.0,0.0,-0.0205215662717819,60.0,-21.33197021484375,-0.0,-1.0161546271092449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730407714844,0.0,0.0,0.0001145784117397,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634826660156,0.0,0.0,0.0001206563611049,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,8.911656914278865e-05,290.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2495422363281,0.0,0.0,0.0001206566230393,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.0005723418435081,289.9833984375,294.1499938964844,263.0033264160156,262.1672058105469,264.4377746582031,263.02880859375,288.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208155822008,3.168753437421401e-08,0.0012207839172333,-0.0818163827061653,0.0,0.0,0.0,-0.0205215662717819,60.0,-21.33197021484375,-0.0,-1.0161546271092449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25946044921875,0.0,0.0,0.0001146211579907,292.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.0001207013774546,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,8.914982026908547e-05,290.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,0.0001207016393891,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507568359375,0.0,0.0,0.000572555407416,289.9703369140625,294.1499938964844,262.9666748046875,262.1357116699219,264.4063720703125,262.9920959472656,288.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740803763113945e-08,0.001221239217557,-0.0819546058773994,0.0,0.0,0.0,-0.0205479748547077,60.0,-21.355194091796875,-0.0,-1.016912918316848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25946044921875,0.0,0.0,0.0001146211579907,292.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.0001207013774546,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,8.914982026908547e-05,290.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,0.0001207016393891,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507568359375,0.0,0.0,0.000572555407416,289.9703369140625,294.1499938964844,262.9666748046875,262.1357116699219,264.4063720703125,262.9920959472656,288.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740803763113945e-08,0.001221239217557,-0.0819546058773994,0.0,0.0,0.0,-0.0205479748547077,60.0,-21.355194091796875,-0.0,-1.016912918316848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.245849609375,0.0,0.0,0.000114685135486,292.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,0.0001207687528221,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22283935546875,0.0,0.0,8.919958054320887e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,0.0001207690074807,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387939453125,0.0,0.0,0.0005728749674744,289.95721435546875,294.1499938964844,262.92999267578125,262.10418701171875,264.3748474121094,262.95538330078125,288.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.1820530210779914e-08,0.0012219207128509,-0.0821614637970924,0.0,0.0,0.0,-0.0205874964594841,60.0,-21.38258934020996,-0.0,-1.0180483656085928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.245849609375,0.0,0.0,0.000114685135486,292.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,0.0001207687528221,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22283935546875,0.0,0.0,8.919958054320887e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,0.0001207690074807,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387939453125,0.0,0.0,0.0005728749674744,289.95721435546875,294.1499938964844,262.92999267578125,262.10418701171875,264.3748474121094,262.95538330078125,288.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.1820530210779914e-08,0.0012219207128509,-0.0821614637970924,0.0,0.0,0.0,-0.0205874964594841,60.0,-21.38258934020996,-0.0,-1.0180483656085928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23223876953125,0.0,0.0,0.000114768903586,292.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.0001208569738082,290.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095642089844,0.0,0.0,8.926473674364388e-05,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,0.0001208572211908,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0005732934223487,289.94403076171875,294.1499938964844,262.8933410644531,262.0726623535156,264.3432006835937,262.91864013671875,288.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.192492314951778e-08,0.0012228130362927,-0.0824323147535324,0.0,0.0,0.0,-0.0206392463296651,60.0,-21.41390991210937,-0.0,-1.0195360999887273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23223876953125,0.0,0.0,0.000114768903586,292.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,0.0001208569738082,290.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095642089844,0.0,0.0,8.926473674364388e-05,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,0.0001208572211908,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0005732934223487,289.94403076171875,294.1499938964844,262.8933410644531,262.0726623535156,264.3432006835937,262.91864013671875,288.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.192492314951778e-08,0.0012228130362927,-0.0824323147535324,0.0,0.0,0.0,-0.0206392463296651,60.0,-21.41390991210937,-0.0,-1.0195360999887273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,0.0001148175651906,292.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,0.0001209082183777,290.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20294189453125,0.0,0.0,8.930257899919525e-05,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.203125,0.0,0.0,0.0001209084657602,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,0.0005735364975407,289.9374389648437,294.1499938964844,262.875,262.056884765625,264.32733154296875,262.9002685546875,288.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.4309310913086,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.21856689453125,0.0,0.0,0.0001148703231592,292.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,0.0001209637703141,290.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,8.934361540013924e-05,290.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19647216796875,0.0,0.0,0.0001209640176966,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,0.0005738000618293,289.93084716796875,294.1499938964844,262.8566589355469,262.0411071777344,264.3114318847656,262.88189697265625,288.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130383321375e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.4487419128418,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20489501953125,0.0,0.0,0.000114988797577,292.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.0001210885384352,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18292236328125,0.0,0.0,8.943575812736526e-05,290.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,0.0001210887785418,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026306152344,0.0,0.0,0.0005743918591178,289.9175720214844,294.1499938964844,262.82000732421875,262.0095520019531,264.2795104980469,262.8451232910156,288.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.219894750827734e-08,0.0012251554289832,-0.0831431895494461,0.0,0.0,0.0,-0.0207750890403985,60.0,-21.4869441986084,-0.0,-1.0234465008807093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20489501953125,0.0,0.0,0.000114988797577,292.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.0001210885384352,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18292236328125,0.0,0.0,8.943575812736526e-05,290.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,0.0001210887785418,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026306152344,0.0,0.0,0.0005743918591178,289.9175720214844,294.1499938964844,262.82000732421875,262.0095520019531,264.2795104980469,262.8451232910156,288.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.219894750827734e-08,0.0012251554289832,-0.0831431895494461,0.0,0.0,0.0,-0.0207750890403985,60.0,-21.4869441986084,-0.0,-1.0234465008807093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911926269531,0.0,0.0,0.0001151207980001,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,0.0001212275456055,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,8.9538429165259e-05,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,0.0001212277857121,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,0.0005750512937083,289.904296875,294.1499938964844,262.7833251953125,261.9779357910156,264.2474365234375,262.8083190917969,288.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.236344880974684e-08,0.0012265617260709,-0.0835698768496513,0.0,0.0,0.0,-0.020856637507677,60.0,-21.52789878845215,-0.0,-1.0257975446847922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911926269531,0.0,0.0,0.0001151207980001,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,0.0001212275456055,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,8.9538429165259e-05,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,0.0001212277857121,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,0.0005750512937083,289.904296875,294.1499938964844,262.7833251953125,261.9779357910156,264.2474365234375,262.8083190917969,288.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.236344880974684e-08,0.0012265617260709,-0.0835698768496513,0.0,0.0,0.0,-0.020856637507677,60.0,-21.52789878845215,-0.0,-1.0257975446847922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1774597167969,0.0,0.0,0.000115266040666,292.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,0.0001213804935105,290.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561584472656,0.0,0.0,8.96513884072192e-05,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,0.0001213807263411,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,0.000575776793994,289.8909606933594,294.1499938964844,262.7466735839844,261.94635009765625,264.2152709960937,262.77154541015625,288.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281414819881,3.254444891354069e-08,0.0012281090021133,-0.0840393081307411,0.0,0.0,0.0,-0.0209463648498058,60.0,-21.571430206298828,-0.0,-1.028387472956638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1774597167969,0.0,0.0,0.000115266040666,292.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,0.0001213804935105,290.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561584472656,0.0,0.0,8.96513884072192e-05,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,0.0001213807263411,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,0.000575776793994,289.8909606933594,294.1499938964844,262.7466735839844,261.94635009765625,264.2152709960937,262.77154541015625,288.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281414819881,3.254444891354069e-08,0.0012281090021133,-0.0840393081307411,0.0,0.0,0.0,-0.0209463648498058,60.0,-21.571430206298828,-0.0,-1.028387472956638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636657714844,0.0,0.0,0.0001154222918557,292.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667419433594,0.0,0.0,0.000121545032016,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,8.977291872724891e-05,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,0.0001215452648466,291.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.0005765573005191,289.8775634765625,294.1499938964844,262.7099914550781,261.91473388671875,264.1829528808594,262.7347106933594,288.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298062210902,3.2739169597562074e-08,0.0012297735083848,-0.084544263780117,0.0,0.0,0.0,-0.0210428945720195,60.0,-21.617374420166016,-0.0,-1.0311773479543265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636657714844,0.0,0.0,0.0001154222918557,292.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667419433594,0.0,0.0,0.000121545032016,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,8.977291872724891e-05,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,0.0001215452648466,291.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.0005765573005191,289.8775634765625,294.1499938964844,262.7099914550781,261.91473388671875,264.1829528808594,262.7347106933594,288.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298062210902,3.2739169597562074e-08,0.0012297735083848,-0.084544263780117,0.0,0.0,0.0,-0.0210428945720195,60.0,-21.617374420166016,-0.0,-1.0311773479543265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567687988281,0.0,0.0,0.0001155040663434,292.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0605773925781,0.0,0.0,0.0001216311502503,290.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1359558105469,0.0,0.0,8.98365251487121e-05,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361389160156,0.0,0.0,0.0001216313830809,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,0.0005769658018834,289.870849609375,294.1499938964844,262.6916809082031,261.8988952636719,264.1667175292969,262.71630859375,288.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306775897741,3.2841082742152146e-08,0.0012306447606533,-0.0848085209727287,0.0,0.0,0.0,-0.0210934150964021,60.0,-21.64117813110352,-0.0,-1.032639076470332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498718261719,0.0,0.0,0.0001155879872385,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,0.0001217195167555,290.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,8.990179048851132e-05,290.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,0.0001217197495861,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,0.0005773850134573,289.8641357421875,294.1499938964844,262.67333984375,261.8830871582031,264.1504821777344,262.6979064941406,288.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315716594457,3.294566042200131e-08,0.0012315387139096,-0.0850796699523925,0.0,0.0,0.0,-0.0211452580988407,60.0,-21.665414810180664,-0.0,-1.0341400269453517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,0.0001157615406555,292.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,0.0001219022888108,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,9.003678133012727e-05,290.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158752441406,0.0,0.0,0.0001219025143655,291.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04132080078125,0.0,0.0,0.000578251958359,289.85064697265625,294.1499938964844,262.6366577148437,261.8514404296875,264.11785888671875,262.6610717773437,288.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334208004176,3.3161949630766685e-08,0.0012333876220509,-0.0856404155492782,0.0,0.0,0.0,-0.021252479404211,60.0,-21.715057373046875,-0.0,-1.0372478698172929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,0.0001157615406555,292.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,0.0001219022888108,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,9.003678133012727e-05,290.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158752441406,0.0,0.0,0.0001219025143655,291.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04132080078125,0.0,0.0,0.000578251958359,289.85064697265625,294.1499938964844,262.6366577148437,261.8514404296875,264.11785888671875,262.6610717773437,288.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334208004176,3.3161949630766685e-08,0.0012333876220509,-0.0856404155492782,0.0,0.0,0.0,-0.021252479404211,60.0,-21.715057373046875,-0.0,-1.0372478698172929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12213134765625,0.0,0.0,0.0001159410821855,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,0.0001220913545694,290.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,9.017642150865868e-05,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,0.0001220915728481,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.0005791488219983,289.83709716796875,294.1499938964844,262.6000061035156,261.8197631835937,264.0851135253906,262.6242370605469,288.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353337369859,3.338569598554386e-08,0.0012353003257885,-0.0862204059958458,0.0,0.0,0.0,-0.0213633980602026,60.0,-21.76597595214844,-0.0,-1.0404676942243897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12213134765625,0.0,0.0,0.0001159410821855,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,0.0001220913545694,290.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,9.017642150865868e-05,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,0.0001220915728481,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.0005791488219983,289.83709716796875,294.1499938964844,262.6000061035156,261.8197631835937,264.0851135253906,262.6242370605469,288.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353337369859,3.338569598554386e-08,0.0012353003257885,-0.0862204059958458,0.0,0.0,0.0,-0.0213633980602026,60.0,-21.76597595214844,-0.0,-1.0404676942243897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10821533203125,0.0,0.0,0.0001161246473202,292.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,0.0001222846622113,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,9.031919034896418e-05,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,0.00012228488049,291.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163879394531,0.0,0.0,0.0005800657672807,289.8235168457031,294.1499938964844,262.5633239746094,261.7880554199219,264.05224609375,262.58740234375,288.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372895143926,3.3614458772035505e-08,0.0012372558703646,-0.0868133082985878,0.0,0.0,0.0,-0.0214768014848232,60.0,-21.817960739135746,-0.0,-1.0437648967354109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10821533203125,0.0,0.0,0.0001161246473202,292.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,0.0001222846622113,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,9.031919034896418e-05,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,0.00012228488049,291.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163879394531,0.0,0.0,0.0005800657672807,289.8235168457031,294.1499938964844,262.5633239746094,261.7880554199219,264.05224609375,262.58740234375,288.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372895143926,3.3614458772035505e-08,0.0012372558703646,-0.0868133082985878,0.0,0.0,0.0,-0.0214768014848232,60.0,-21.817960739135746,-0.0,-1.0437648967354109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942687988281,0.0,0.0,0.0001163107444881,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045166015625,0.0,0.0,0.0001224806328536,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748596191406,0.0,0.0,9.046393824974076e-05,290.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,0.0001224808511324,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,0.0005809954018332,289.80987548828125,294.1499938964844,262.52667236328125,261.75634765625,264.01922607421875,262.5505676269531,288.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.870677947998047,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
