time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434040,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942687988281,0.0,0.0,0.0001163107444881,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045166015625,0.0,0.0,0.0001224806328536,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748596191406,0.0,0.0,9.046393824974076e-05,290.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,0.0001224808511324,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,0.0005809954018332,289.80987548828125,294.1499938964844,262.52667236328125,261.75634765625,264.01922607421875,262.5505676269531,288.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.870677947998047,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,0.0001164042405434,292.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981994628906,0.0,0.0,0.0001225790911121,290.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,9.05366541701369e-05,290.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06817626953125,0.0,0.0,0.0001225792948389,291.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99755859375,0.0,0.0,0.0005814624018967,289.80303955078125,294.1499938964844,262.5083312988281,261.740478515625,264.0026550292969,262.5321655273437,288.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.897186279296875,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802917480469,0.0,0.0,0.0001164976347354,292.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,0.0001226774329552,290.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,9.06092973309569e-05,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001226776512339,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,0.0005819289362989,289.79620361328125,294.1499938964844,262.489990234375,261.724609375,263.9860534667969,262.5137634277344,288.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.923734664916992,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0662536621094,0.0,0.0,0.0001166832444141,292.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,0.0001228728942805,290.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,9.07536523300223e-05,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,0.0001228730980074,291.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,0.0005828561261296,289.7824401855469,294.1499938964844,262.4533386230469,261.69287109375,263.9527893066406,262.4769287109375,288.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.976783752441406,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0662536621094,0.0,0.0,0.0001166832444141,292.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,0.0001228728942805,290.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,9.07536523300223e-05,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,0.0001228730980074,291.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,0.0005828561261296,289.7824401855469,294.1499938964844,262.4533386230469,261.69287109375,263.9527893066406,262.4769287109375,288.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.976783752441406,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521850585937,0.0,0.0,0.0001168661619885,292.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96649169921875,0.0,0.0,0.0001230655179824,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,9.089592640521003e-05,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,0.0001230657217092,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,0.0005837698117829,289.7686767578125,294.1499938964844,262.4166564941406,261.6611022949219,263.9193725585937,262.4400939941406,288.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.0295639038086,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521850585937,0.0,0.0,0.0001168661619885,292.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96649169921875,0.0,0.0,0.0001230655179824,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,9.089592640521003e-05,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,0.0001230657217092,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,0.0005837698117829,289.7686767578125,294.1499938964844,262.4166564941406,261.6611022949219,263.9193725585937,262.4400939941406,288.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.0295639038086,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380859375,0.0,0.0,0.000117043746286,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,0.000123252524645,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,9.103404590860008e-05,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,0.0001232527283718,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530944824219,0.0,0.0,0.0005846569547429,289.7548217773437,294.1499938964844,262.3800048828125,261.6293334960937,263.8858337402344,262.4032592773437,288.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759882083790223e-08,0.0012470474466681,-0.0897806510329246,0.0,0.0,0.0,-0.0220446232706308,60.0,-22.0815658569336,-0.0,-1.0603523037389097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380859375,0.0,0.0,0.000117043746286,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,0.000123252524645,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,9.103404590860008e-05,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,0.0001232527283718,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530944824219,0.0,0.0,0.0005846569547429,289.7548217773437,294.1499938964844,262.3800048828125,261.6293334960937,263.8858337402344,262.4032592773437,288.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759882083790223e-08,0.0012470474466681,-0.0897806510329246,0.0,0.0,0.0,-0.0220446232706308,60.0,-22.0815658569336,-0.0,-1.0603523037389097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02960205078125,0.0,0.0,0.0001171475305454,292.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460144042969,0.0,0.0,0.0001233618095284,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,9.111476538237184e-05,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,0.0001233620132552,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454040527344,0.0,0.0,0.000585175352171,289.7464904785156,294.1499938964844,262.3580017089844,261.6102600097656,263.8656616210937,262.38116455078125,288.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155695319175,0.0,0.0,0.0,-0.0221087392419576,60.0,-22.112335205078125,-0.0,-1.0622334656318345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02392578125,0.0,0.0,0.0001172150150523,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408874511719,0.0,0.0,0.0001234328810824,290.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,9.116726141655818e-05,290.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,0.0001234330848092,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402770996094,0.0,0.0,0.000585512490943,289.7409362792969,294.1499938964844,262.34332275390625,261.5975341796875,263.8522033691406,262.366455078125,288.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.132606506347656,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.016845703125,0.0,0.0,0.0001172975462395,292.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344482421875,0.0,0.0,0.000123519799672,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990234375,0.0,0.0,9.12314499146305e-05,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,0.0001235199888469,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.933837890625,0.0,0.0,0.0005859247175976,289.7339782714844,294.1499938964844,262.32501220703125,261.5816345214844,263.8353271484375,262.3480529785156,288.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076176629900147e-08,0.0012497513089329,-0.0905996486544609,0.0,0.0,0.0,-0.0222014207392931,60.0,-22.15760612487793,-0.0,-1.0649556969610785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.009765625,0.0,0.0,0.0001173773416667,292.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.927978515625,0.0,0.0,0.0001236038224305,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920654296875,0.0,0.0,9.129350655712189e-05,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0001236040261574,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273681640625,0.0,0.0,0.0005863233236595,289.7270202636719,294.1499938964844,262.3066711425781,261.56573486328125,263.81842041015625,262.32965087890625,288.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517561708576977e-08,0.0012506013736128,-0.0908571034669876,0.0,0.0,0.0,-0.0222507175058126,60.0,-22.182165145874023,-0.0,-1.066405062033482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955444335937,0.0,0.0,0.0001175288925878,292.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150390625,0.0,0.0,0.0001237634132849,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,9.141138434642926e-05,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.0001237636170117,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0005870803724974,289.7130432128906,294.1499938964844,262.2699890136719,261.53387451171875,263.7845458984375,262.2928466796875,288.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460329174995,0.0,0.0,0.0,-0.022344347089529,60.0,-22.229955673217773,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955444335937,0.0,0.0,0.0001175288925878,292.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150390625,0.0,0.0,0.0001237634132849,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,9.141138434642926e-05,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.0001237636170117,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0005870803724974,289.7130432128906,294.1499938964844,262.2699890136719,261.53387451171875,263.7845458984375,262.2928466796875,288.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460329174995,0.0,0.0,0.0,-0.022344347089529,60.0,-22.229955673217773,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812927246094,0.0,0.0,0.0001176676596514,292.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90203857421875,0.0,0.0,0.0001239095436176,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,9.151930862572044e-05,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642944335937,0.0,0.0,0.0001239097473444,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014587402344,0.0,0.0,0.0005877735093235,289.6990051269531,294.1499938964844,262.2333374023437,261.5020446777344,263.7505798339844,262.2560729980469,288.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537298025563,3.5537428999532494e-08,0.0012536942958831,-0.0917936637997627,0.0,0.0,0.0,-0.0224300771951675,60.0,-22.27556610107422,-0.0,-1.071686668296934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812927246094,0.0,0.0,0.0001176676596514,292.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90203857421875,0.0,0.0,0.0001239095436176,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,9.151930862572044e-05,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642944335937,0.0,0.0,0.0001239097473444,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014587402344,0.0,0.0,0.0005877735093235,289.6990051269531,294.1499938964844,262.2333374023437,261.5020446777344,263.7505798339844,262.2560729980469,288.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537298025563,3.5537428999532494e-08,0.0012536942958831,-0.0917936637997627,0.0,0.0,0.0,-0.0224300771951675,60.0,-22.27556610107422,-0.0,-1.071686668296934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0001177917220047,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890075683594,0.0,0.0,0.0001240401907125,290.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,9.161580237559974e-05,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502868652344,0.0,0.0,0.0001240403798874,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.888427734375,0.0,0.0,0.0005883932462893,289.6849365234375,294.1499938964844,262.1966552734375,261.4701843261719,263.71649169921875,262.21929931640625,288.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550516985356,3.569204309883389e-08,0.0012550159590318,-0.0921938195824623,0.0,0.0,0.0,-0.0225067250430583,60.0,-22.318639755249023,-0.0,-1.0739476863363961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0001177917220047,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890075683594,0.0,0.0,0.0001240401907125,290.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,9.161580237559974e-05,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502868652344,0.0,0.0,0.0001240403798874,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.888427734375,0.0,0.0,0.0005883932462893,289.6849365234375,294.1499938964844,262.1966552734375,261.4701843261719,263.71649169921875,262.21929931640625,288.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550516985356,3.569204309883389e-08,0.0012550159590318,-0.0921938195824623,0.0,0.0,0.0,-0.0225067250430583,60.0,-22.318639755249023,-0.0,-1.0739476863363961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,0.0001178981256089,292.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,0.0001241522404598,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93609619140625,0.0,0.0,9.169856639346108e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9362487792969,0.0,0.0,0.0001241524296347,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753356933594,0.0,0.0,0.0005889247986488,289.6708374023437,294.1499938964844,262.1600036621094,261.43829345703125,263.6823425292969,262.1825256347656,288.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561854673549,3.58246516896088e-08,0.0012561496114358,-0.0925369933247566,0.0,0.0,0.0,-0.0225724633783102,60.0,-22.35855484008789,-0.0,-1.0758887469819457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,0.0001178981256089,292.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,0.0001241522404598,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93609619140625,0.0,0.0,9.169856639346108e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9362487792969,0.0,0.0,0.0001241524296347,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753356933594,0.0,0.0,0.0005889247986488,289.6708374023437,294.1499938964844,262.1600036621094,261.43829345703125,263.6823425292969,262.1825256347656,288.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561854673549,3.58246516896088e-08,0.0012561496114358,-0.0925369933247566,0.0,0.0,0.0,-0.0225724633783102,60.0,-22.35855484008789,-0.0,-1.0758887469819457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9455871582031,0.0,0.0,0.0001179447062895,292.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8693542480469,0.0,0.0,0.000124201294966,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,9.17347933864221e-05,290.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292297363281,0.0,0.0,0.0001242014841409,291.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687744140625,0.0,0.0,0.0005891574546694,289.6637878417969,294.1499938964844,262.14166259765625,261.4223327636719,263.66522216796875,262.1641540527344,288.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566817458719,3.588269592569304e-08,0.0012566458899527,-0.09268718957901,0.0,0.0,0.0,-0.0226012375205755,60.0,-22.37736892700196,-0.0,-1.0767389824195561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384155273437,0.0,0.0,0.0001179862156277,292.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,0.0001242450089193,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220275878906,0.0,0.0,9.176707681035624e-05,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92218017578125,0.0,0.0,0.0001242451980942,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,0.0005893648485653,289.6567077636719,294.1499938964844,262.1233215332031,261.4064025878906,263.6481018066406,262.1457824707031,288.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571241240948,3.5934430542283735e-08,0.0012570881517603,-0.0928210616111755,0.0,0.0,0.0,-0.0226268842816352,60.0,-22.39529228210449,-0.0,-1.077496989410065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.924072265625,0.0,0.0,0.0001180534745799,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,0.0001243158476427,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,9.18193909456022e-05,290.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,0.0001243160222657,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490600585937,0.0,0.0,0.0005897008231841,289.6425476074219,294.1499938964844,262.086669921875,261.3744812011719,263.61376953125,262.10906982421875,288.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257840776816,3.6018249716107675e-08,0.0012578048044815,-0.0930379405617713,0.0,0.0,0.0,-0.0226684380322694,60.0,-22.42831420898437,-0.0,-1.0787258020172885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.924072265625,0.0,0.0,0.0001180534745799,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,0.0001243158476427,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,9.18193909456022e-05,290.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,0.0001243160222657,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490600585937,0.0,0.0,0.0005897008231841,289.6425476074219,294.1499938964844,262.086669921875,261.3744812011719,263.61376953125,262.10906982421875,288.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257840776816,3.6018249716107675e-08,0.0012578048044815,-0.0930379405617713,0.0,0.0,0.0,-0.0226684380322694,60.0,-22.42831420898437,-0.0,-1.0787258020172885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,0.0001180968974949,292.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,0.0001243615697603,290.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,9.185315866488963e-05,290.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.0001243617443833,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,0.0005899177049286,289.6283569335937,294.1499938964844,262.04998779296875,261.342529296875,263.57940673828125,262.0723571777344,288.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583034113049,3.6072357545435814e-08,0.0012582673225551,-0.093177929520607,0.0,0.0,0.0,-0.0226952601224184,60.0,-22.457029342651367,-0.0,-1.0795193361445857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,0.0001180968974949,292.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,0.0001243615697603,290.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,9.185315866488963e-05,290.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.0001243617443833,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,0.0005899177049286,289.6283569335937,294.1499938964844,262.04998779296875,261.342529296875,263.57940673828125,262.0723571777344,288.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583034113049,3.6072357545435814e-08,0.0012582673225551,-0.093177929520607,0.0,0.0,0.0,-0.0226952601224184,60.0,-22.457029342651367,-0.0,-1.0795193361445857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89532470703125,0.0,0.0,0.0001181363841169,291.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231506347656,0.0,0.0,0.000124403159134,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,9.188387775793672e-05,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,0.000124403333757,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,0.0005901150288991,289.6141357421875,294.1499938964844,262.0165100097656,261.31298828125,263.5450134277344,262.0372619628906,288.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258724136278,3.612156973531455e-08,0.0012586879311129,-0.0933052599430084,0.0,0.0,0.0,-0.022719657048583,60.0,-22.48189163208008,-0.0,-1.080241389672665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89532470703125,0.0,0.0,0.0001181363841169,291.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231506347656,0.0,0.0,0.000124403159134,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,9.188387775793672e-05,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,0.000124403333757,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,0.0005901150288991,289.6141357421875,294.1499938964844,262.0165100097656,261.31298828125,263.5450134277344,262.0372619628906,288.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258724136278,3.612156973531455e-08,0.0012586879311129,-0.0933052599430084,0.0,0.0,0.0,-0.022719657048583,60.0,-22.48189163208008,-0.0,-1.080241389672665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88092041015625,0.0,0.0,0.0001181881307275,291.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,0.0001244576415047,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86553955078125,0.0,0.0,9.192412107950076e-05,290.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656921386719,0.0,0.0,0.0001244578161276,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8093566894531,0.0,0.0,0.0005903734709136,289.5998840332031,294.1499938964844,261.98907470703125,261.2880249023437,263.5106811523437,262.0063781738281,288.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592752464115,3.618605148858478e-08,0.0012592390412464,-0.0934720709919929,0.0,0.0,0.0,-0.0227516200393438,60.0,-22.50369644165039,-0.0,-1.0811877615424237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88092041015625,0.0,0.0,0.0001181881307275,291.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,0.0001244576415047,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86553955078125,0.0,0.0,9.192412107950076e-05,290.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656921386719,0.0,0.0,0.0001244578161276,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8093566894531,0.0,0.0,0.0005903734709136,289.5998840332031,294.1499938964844,261.98907470703125,261.2880249023437,263.5106811523437,262.0063781738281,288.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592752464115,3.618605148858478e-08,0.0012592390412464,-0.0934720709919929,0.0,0.0,0.0,-0.0227516200393438,60.0,-22.50369644165039,-0.0,-1.0811877615424237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736877441406,0.0,0.0,0.0001182171472464,291.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,0.0001244882005266,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85845947265625,0.0,0.0,9.194669110001996e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85858154296875,0.0,0.0,0.0001244883751496,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027038574219,0.0,0.0,0.0005905184661969,289.5927429199219,294.1499938964844,261.9775085449219,261.2771911621094,263.4936218261719,261.9932861328125,288.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.6222218113834976e-08,0.0012595482403412,-0.0935656353831291,0.0,0.0,0.0,-0.0227695498615503,60.0,-22.5132064819336,-0.0,-1.0817187501288573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8664855957031,0.0,0.0,0.0001182470732601,291.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,0.000124519719975,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8513488769531,0.0,0.0,9.196995961247012e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,0.0001245198800461,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960510253906,0.0,0.0,0.0005906678852625,289.5856018066406,294.1499938964844,261.9673156738281,261.2673645019531,263.47662353515625,261.9814758300781,288.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.521875381469727,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85205078125,0.0,0.0,0.0001183065687655,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.783203125,0.0,0.0,0.0001245823659701,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371276855469,0.0,0.0,9.201624197885394e-05,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372802734375,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78271484375,0.0,0.0,0.0005909651517868,289.5712890625,294.1499938964844,261.9508056640625,261.25067138671875,263.44287109375,261.961669921875,288.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.53628730773925,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85205078125,0.0,0.0,0.0001183065687655,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.783203125,0.0,0.0,0.0001245823659701,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371276855469,0.0,0.0,9.201624197885394e-05,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372802734375,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78271484375,0.0,0.0,0.0005909651517868,289.5712890625,294.1499938964844,261.9508056640625,261.25067138671875,263.44287109375,261.961669921875,288.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.53628730773925,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83758544921875,0.0,0.0,0.0001183602871606,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698059082031,0.0,0.0,0.0001246389438165,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,9.205802052747458e-05,290.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,0.0001246391038876,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693176269531,0.0,0.0,0.0005912334891036,289.55694580078125,294.1499938964844,261.93914794921875,261.2377014160156,263.4095458984375,261.94696044921875,288.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059986764754e-08,0.0012610731646418,-0.0940270870923996,0.0,0.0,0.0,-0.02285797894001,60.0,-22.54585838317871,-0.0,-1.0843397291182562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83758544921875,0.0,0.0,0.0001183602871606,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698059082031,0.0,0.0,0.0001246389438165,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,9.205802052747458e-05,290.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,0.0001246391038876,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693176269531,0.0,0.0,0.0005912334891036,289.55694580078125,294.1499938964844,261.93914794921875,261.2377014160156,263.4095458984375,261.94696044921875,288.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059986764754e-08,0.0012610731646418,-0.0940270870923996,0.0,0.0,0.0,-0.02285797894001,60.0,-22.54585838317871,-0.0,-1.0843397291182562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.0001184020729851,291.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7563781738281,0.0,0.0,0.0001246829488081,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,9.209051495417953e-05,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80877685546875,0.0,0.0,0.0001246831088792,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,0.0005914422217756,289.5425720214844,294.1499938964844,261.9319763183594,261.2281188964844,263.37677001953125,261.93701171875,288.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615546584129,3.645266843932404e-08,0.0012615182204172,-0.0941617637872695,0.0,0.0,0.0,-0.0228837914764881,60.0,-22.549678802490234,-0.0,-1.0851052678617637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.0001184020729851,291.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7563781738281,0.0,0.0,0.0001246829488081,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,9.209051495417953e-05,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80877685546875,0.0,0.0,0.0001246831088792,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,0.0005914422217756,289.5425720214844,294.1499938964844,261.9319763183594,261.2281188964844,263.37677001953125,261.93701171875,288.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615546584129,3.645266843932404e-08,0.0012615182204172,-0.0941617637872695,0.0,0.0,0.0,-0.0228837914764881,60.0,-22.549678802490234,-0.0,-1.0851052678617637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
