time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436380,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80859375,0.0,0.0,0.0001184261636808,291.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.742919921875,0.0,0.0,0.0001247083127964,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,9.210925782099366e-05,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945251464844,0.0,0.0,0.0001247084874194,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424621582031,0.0,0.0,0.0005915625952184,289.5281982421875,294.1499938964844,261.9288330078125,261.2215881347656,263.3445739746094,261.9312744140625,288.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618114706128,3.648269242262359e-08,0.0012617749162018,-0.0942394286394119,0.0,0.0,0.0,-0.0228986758738756,60.0,-22.54732894897461,-0.0,-1.085546941226312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80859375,0.0,0.0,0.0001184261636808,291.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.742919921875,0.0,0.0,0.0001247083127964,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,9.210925782099366e-05,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945251464844,0.0,0.0,0.0001247084874194,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424621582031,0.0,0.0,0.0005915625952184,289.5281982421875,294.1499938964844,261.9288330078125,261.2215881347656,263.3445739746094,261.9312744140625,288.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618114706128,3.648269242262359e-08,0.0012617749162018,-0.0942394286394119,0.0,0.0,0.0,-0.0228986758738756,60.0,-22.54732894897461,-0.0,-1.085546941226312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80133056640625,0.0,0.0,0.0001184313296107,291.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362060546875,0.0,0.0,0.0001247137552127,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872314453125,0.0,0.0,9.211327414959668e-05,290.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.787353515625,0.0,0.0,0.0001247139152837,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357177734375,0.0,0.0,0.0005915883812122,289.52099609375,294.1499938964844,261.9286804199219,261.2193908691406,263.3287353515625,261.92999267578125,288.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618665350601,3.648912993980957e-08,0.001261829980649,-0.0942560732364654,0.0,0.0,0.0,-0.0229018665850162,60.0,-22.54332160949707,-0.0,-1.0856415855187153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940673828125,0.0,0.0,0.0001184298816951,291.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294311523437,0.0,0.0,0.0001247122418135,290.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78009033203125,0.0,0.0,9.211215365212412e-05,290.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,0.0001247124018846,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289733886719,0.0,0.0,0.0005915811634622,289.5137634277344,294.1499938964844,261.92938232421875,261.21783447265625,263.3131103515625,261.9296569824219,288.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618511682376,3.648732516126074e-08,0.0012618146138265,-0.0942514017224311,0.0,0.0,0.0,-0.0229009725153446,60.0,-22.537521362304688,-0.0,-1.0856150112203977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.0001184081411338,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159118652344,0.0,0.0,0.0001246893516508,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657775878906,0.0,0.0,9.209524432662874e-05,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658996582031,0.0,0.0,0.00012468949717,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154541015625,0.0,0.0,0.0005914725479669,289.49932861328125,294.1499938964844,261.9331359863281,261.216552734375,263.2823791503906,261.9313049316406,288.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616195017471,3.646022506131885e-08,0.0012615830637514,-0.0941813066601753,0.0,0.0,0.0,-0.0228875372558832,60.0,-22.520885467529297,-0.0,-1.0852163967456364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.0001184081411338,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159118652344,0.0,0.0,0.0001246893516508,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657775878906,0.0,0.0,9.209524432662874e-05,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658996582031,0.0,0.0,0.00012468949717,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154541015625,0.0,0.0,0.0005914725479669,289.49932861328125,294.1499938964844,261.9331359863281,261.216552734375,263.2823791503906,261.9313049316406,288.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616195017471,3.646022506131885e-08,0.0012615830637514,-0.0941813066601753,0.0,0.0,0.0,-0.0228875372558832,60.0,-22.520885467529297,-0.0,-1.0852163967456364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650146484375,0.0,0.0,0.0001183598869829,291.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,0.0001246385363629,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,9.205770766129716e-05,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.000124638681882,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019348144531,0.0,0.0,0.0005912315100431,289.4848937988281,294.1499938964844,261.93975830078125,261.2174377441406,263.25244140625,261.93609619140625,288.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261105411686,3.6400077618736766e-08,0.0012610689736902,-0.0940257310867309,0.0,0.0,0.0,-0.0228577218949794,60.0,-22.496496200561523,-0.0,-1.0843319842024357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650146484375,0.0,0.0,0.0001183598869829,291.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,0.0001246385363629,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,9.205770766129716e-05,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.000124638681882,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019348144531,0.0,0.0,0.0005912315100431,289.4848937988281,294.1499938964844,261.93975830078125,261.2174377441406,263.25244140625,261.93609619140625,288.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261105411686,3.6400077618736766e-08,0.0012610689736902,-0.0940257310867309,0.0,0.0,0.0,-0.0228577218949794,60.0,-22.496496200561523,-0.0,-1.0843319842024357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504577636719,0.0,0.0,0.0001182828418677,291.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888122558594,0.0,0.0,0.0001245573948835,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,9.199778287438676e-05,290.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,0.0001245575549546,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,0.0005908466409891,289.4704284667969,294.1499938964844,261.9488220214844,261.2201843261719,263.2234191894531,261.9437561035156,288.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602844508364,3.630404776799878e-08,0.0012602482456713,-0.0937773212790489,0.0,0.0,0.0,-0.0228101164102554,60.0,-22.46416664123535,-0.0,-1.0829206331663957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504577636719,0.0,0.0,0.0001182828418677,291.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888122558594,0.0,0.0,0.0001245573948835,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,9.199778287438676e-05,290.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,0.0001245575549546,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,0.0005908466409891,289.4704284667969,294.1499938964844,261.9488220214844,261.2201843261719,263.2234191894531,261.9437561035156,288.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602844508364,3.630404776799878e-08,0.0012602482456713,-0.0937773212790489,0.0,0.0,0.0,-0.0228101164102554,60.0,-22.46416664123535,-0.0,-1.0829206331663957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359313964844,0.0,0.0,0.0001181786283268,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752319335937,0.0,0.0,0.0001244476588908,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227783203125,0.0,0.0,9.191672870656475e-05,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,0.00012444780441,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748046875,0.0,0.0,0.0005903260898776,289.4559631347656,294.1499938964844,261.9599304199219,261.22442626953125,263.1953430175781,261.9535827636719,287.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591741979122,3.617416055590184e-08,0.0012591379927471,-0.0934413149952888,0.0,0.0,0.0,-0.0227457284927368,60.0,-22.42490005493164,-0.0,-1.0810131811922474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359313964844,0.0,0.0,0.0001181786283268,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752319335937,0.0,0.0,0.0001244476588908,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227783203125,0.0,0.0,9.191672870656475e-05,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,0.00012444780441,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748046875,0.0,0.0,0.0005903260898776,289.4559631347656,294.1499938964844,261.9599304199219,261.22442626953125,263.1953430175781,261.9535827636719,287.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591741979122,3.617416055590184e-08,0.0012591379927471,-0.0934413149952888,0.0,0.0,0.0,-0.0227457284927368,60.0,-22.42490005493164,-0.0,-1.0810131811922474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286376953125,0.0,0.0,0.000118118005048,291.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,0.0001243838196387,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156066894531,0.0,0.0,9.186957322526725e-05,290.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157287597656,0.0,0.0,0.0001243839651579,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679992675781,0.0,0.0,0.0005900232936255,289.4486999511719,294.1499938964844,261.96612548828125,261.22705078125,263.1816101074219,261.9591979980469,287.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585282092913,3.609860499409479e-08,0.0012584921205416,-0.0932458341121673,0.0,0.0,0.0,-0.022708274424076,60.0,-22.402875900268555,-0.0,-1.079904379253094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72137451171875,0.0,0.0,0.0001180552790174,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6616516113281,0.0,0.0,0.0001243177684955,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084655761719,0.0,0.0,9.182078792946412e-05,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,0.0001243179140146,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0005897099617868,289.44146728515625,294.1499938964844,261.9726867675781,261.2299499511719,263.16815185546875,261.9652404785156,287.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578599853441,3.602042752959278e-08,0.0012578238965943,-0.0930435732007026,0.0,0.0,0.0,-0.0226695202291011,60.0,-22.379669189453125,-0.0,-1.0787577053861241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70684814453125,0.0,0.0,0.0001179209866677,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,0.0001241763529833,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,9.171634155791251e-05,290.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942443847656,0.0,0.0,0.0001241764985024,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,0.0005890391767024,289.427001953125,294.1499938964844,261.9866638183594,261.2363586425781,263.141845703125,261.97833251953125,287.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564291246235,3.5853062740898174e-08,0.0012563932687044,-0.0926105082035064,0.0,0.0,0.0,-0.0225865505635738,60.0,-22.33061790466309,-0.0,-1.0763048408080068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70684814453125,0.0,0.0,0.0001179209866677,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,0.0001241763529833,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,9.171634155791251e-05,290.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942443847656,0.0,0.0,0.0001241764985024,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,0.0005890391767024,289.427001953125,294.1499938964844,261.9866638183594,261.2363586425781,263.141845703125,261.97833251953125,287.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564291246235,3.5853062740898174e-08,0.0012563932687044,-0.0926105082035064,0.0,0.0,0.0,-0.0225865505635738,60.0,-22.33061790466309,-0.0,-1.0763048408080068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922912597656,0.0,0.0,0.000117767980555,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343994140625,0.0,0.0,0.0001240152341779,290.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797790527344,0.0,0.0,9.159733599517494e-05,290.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799011230469,0.0,0.0,0.000124015379697,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,0.000588274851907,289.4125061035156,294.1499938964844,262.00146484375,261.243408203125,263.1165466308594,261.9925537109375,287.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547988444566,3.566236372876119e-08,0.0012547632213681,-0.0921170115470886,0.0,0.0,0.0,-0.0224920157343149,60.0,-22.27737236022949,-0.0,-1.0735134736705733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922912597656,0.0,0.0,0.000117767980555,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343994140625,0.0,0.0,0.0001240152341779,290.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797790527344,0.0,0.0,9.159733599517494e-05,290.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799011230469,0.0,0.0,0.000124015379697,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,0.000588274851907,289.4125061035156,294.1499938964844,262.00146484375,261.243408203125,263.1165466308594,261.9925537109375,287.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547988444566,3.566236372876119e-08,0.0012547632213681,-0.0921170115470886,0.0,0.0,0.0,-0.0224920157343149,60.0,-22.27737236022949,-0.0,-1.0735134736705733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777648925781,0.0,0.0,0.0001175927900476,291.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62078857421875,0.0,0.0,0.0001238307595485,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,9.146107186097652e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,0.0001238308905158,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,0.0005873997579328,289.39801025390625,294.1499938964844,262.0167236328125,261.2507629394531,263.0921936035156,262.0074157714844,287.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529322411864,3.544402460420315e-08,0.0012528968509286,-0.0915519073605537,0.0,0.0,0.0,-0.0223837792873382,60.0,-22.220029830932617,-0.0,-1.0703219288643596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777648925781,0.0,0.0,0.0001175927900476,291.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62078857421875,0.0,0.0,0.0001238307595485,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,9.146107186097652e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,0.0001238308905158,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,0.0005873997579328,289.39801025390625,294.1499938964844,262.0167236328125,261.2507629394531,263.0921936035156,262.0074157714844,287.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529322411864,3.544402460420315e-08,0.0012528968509286,-0.0915519073605537,0.0,0.0,0.0,-0.0223837792873382,60.0,-22.220029830932617,-0.0,-1.0703219288643596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66326904296875,0.0,0.0,0.0001173933851532,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6071472167969,0.0,0.0,0.0001236207754118,290.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,9.130597754847258e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512451171875,0.0,0.0,0.000123620906379,291.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,0.0005864037084393,289.383544921875,294.1499938964844,262.031982421875,261.2581481933594,263.0686950683594,262.02252197265625,287.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508076615631,3.5195501624230026e-08,0.0012507725041359,-0.0909085720777511,0.0,0.0,0.0,-0.0222605802118778,60.0,-22.15830421447754,-0.0,-1.0666949634696721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66326904296875,0.0,0.0,0.0001173933851532,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6071472167969,0.0,0.0,0.0001236207754118,290.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,9.130597754847258e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512451171875,0.0,0.0,0.000123620906379,291.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,0.0005864037084393,289.383544921875,294.1499938964844,262.031982421875,261.2581481933594,263.0686950683594,262.02252197265625,287.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508076615631,3.5195501624230026e-08,0.0012507725041359,-0.0909085720777511,0.0,0.0,0.0,-0.0222605802118778,60.0,-22.15830421447754,-0.0,-1.0666949634696721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,0.000117283911095,291.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.600341796875,0.0,0.0,0.0001235054951393,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439514160156,0.0,0.0,9.12208342924714e-05,290.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440734863281,0.0,0.0,0.0001235056261066,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,0.0005858569056726,289.3763122558594,294.1499938964844,262.0395202636719,261.2617492675781,263.0572814941406,262.03009033203125,287.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496412964537,3.505907031353672e-08,0.0012496062554419,-0.0905553549528122,0.0,0.0,0.0,-0.022192945703864,60.0,-22.12563133239746,-0.0,-1.0647064385693741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487731933594,0.0,0.0,0.0001171671392512,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.593505859375,0.0,0.0,0.0001233825169038,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,9.113000851357356e-05,290.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63690185546875,0.0,0.0,0.0001233826624229,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,0.000585273548495,289.3690795898437,294.1499938964844,262.0469055175781,261.2652282714844,263.04608154296875,262.0375366210937,287.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483971659094,3.4913533397684666e-08,0.0012483622413128,-0.0901785343885421,0.0,0.0,0.0,-0.0221207998692989,60.0,-22.09179306030273,-0.0,-1.062587315914243e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,0.0001169128954643,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57989501953125,0.0,0.0,0.0001231147907674,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224975585937,0.0,0.0,9.09322698134929e-05,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0001231149362865,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,0.0005840035737492,289.3546142578125,294.1499938964844,262.0610046386719,261.271728515625,263.0242919921875,262.0520324707031,287.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456882977858,3.4596677522813486e-08,0.0012456537224352,-0.0893579944968223,0.0,0.0,0.0,-0.0219637248665094,60.0,-22.0209903717041,-0.0,-1.0579808673583105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,0.0001169128954643,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57989501953125,0.0,0.0,0.0001231147907674,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224975585937,0.0,0.0,9.09322698134929e-05,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0001231149362865,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,0.0005840035737492,289.3546142578125,294.1499938964844,262.0610046386719,261.271728515625,263.0242919921875,262.0520324707031,287.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456882977858,3.4596677522813486e-08,0.0012456537224352,-0.0893579944968223,0.0,0.0,0.0,-0.0219637248665094,60.0,-22.0209903717041,-0.0,-1.0579808673583105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0001166345900855,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,0.0001228217297466,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60821533203125,0.0,0.0,9.071580279851332e-05,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083374023437,0.0,0.0,0.0001228218607138,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,0.0005826134001836,289.34014892578125,294.1499938964844,262.073974609375,261.2773132324219,263.0033874511719,262.06549072265625,287.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427229667082,3.4249826086352186e-08,0.0012426887406036,-0.0884595811367034,0.0,0.0,0.0,-0.0217917803674936,60.0,-21.945850372314453,-0.0,-1.0529497984634872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0001166345900855,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,0.0001228217297466,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60821533203125,0.0,0.0,9.071580279851332e-05,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083374023437,0.0,0.0,0.0001228218607138,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,0.0005826134001836,289.34014892578125,294.1499938964844,262.073974609375,261.2773132324219,263.0033874511719,262.06549072265625,287.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427229667082,3.4249826086352186e-08,0.0012426887406036,-0.0884595811367034,0.0,0.0,0.0,-0.0217917803674936,60.0,-21.945850372314453,-0.0,-1.0529497984634872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053771972656,0.0,0.0,0.0001163389388239,291.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,0.0001225103915203,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,9.048585343407468e-05,290.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,0.0001225105224875,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,0.0005811365554109,289.32574462890625,294.1499938964844,262.0853271484375,261.28173828125,262.9831848144531,262.07781982421875,287.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395728845149,3.388136349258275e-08,0.0012395390076562,-0.0875049531459808,0.0,0.0,0.0,-0.0216091219335794,60.0,-21.86829376220703,-0.0,-1.0476183831542585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053771972656,0.0,0.0,0.0001163389388239,291.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,0.0001225103915203,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,9.048585343407468e-05,290.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,0.0001225105224875,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,0.0005811365554109,289.32574462890625,294.1499938964844,262.0853271484375,261.28173828125,262.9831848144531,262.07781982421875,287.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395728845149,3.388136349258275e-08,0.0012395390076562,-0.0875049531459808,0.0,0.0,0.0,-0.0216091219335794,60.0,-21.86829376220703,-0.0,-1.0476183831542585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909423828125,0.0,0.0,0.0001160339015768,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,0.0001221891725435,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797119140625,0.0,0.0,9.024859900819138e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,0.0001221893035108,291.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,0.0005796128534711,289.31134033203125,294.1499938964844,262.0946960449219,261.2846374511719,262.9637756347656,262.08819580078125,287.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363228015601,3.350120891809638e-08,0.0012362892739474,-0.0865197926759719,0.0,0.0,0.0,-0.0214206669479608,60.0,-21.789730072021484,-0.0,-1.0421319274200869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909423828125,0.0,0.0,0.0001160339015768,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,0.0001221891725435,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797119140625,0.0,0.0,9.024859900819138e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,0.0001221893035108,291.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,0.0005796128534711,289.31134033203125,294.1499938964844,262.0946960449219,261.2846374511719,262.9637756347656,262.08819580078125,287.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363228015601,3.350120891809638e-08,0.0012362892739474,-0.0865197926759719,0.0,0.0,0.0,-0.0214206669479608,60.0,-21.789730072021484,-0.0,-1.0421319274200869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837707519531,0.0,0.0,0.0001158807353931,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,0.0001220278863911,290.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726013183594,0.0,0.0,9.012946975417437e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727233886719,0.0,0.0,0.0001220280100824,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0005788477719761,289.3041381835937,294.1499938964844,262.0985412597656,261.28546142578125,262.95428466796875,262.0926818847656,287.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346907751634,3.331032161213443e-08,0.0012346574803814,-0.0860250294208526,0.0,0.0,0.0,-0.0213260389864444,60.0,-21.75066566467285,-0.0,-1.0393824112497897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765686035156,0.0,0.0,0.0001157288643298,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52545166015625,0.0,0.0,0.0001218679608427,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56549072265625,0.0,0.0,9.00113518582657e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.000121868084534,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250549316406,0.0,0.0,0.0005780891515314,289.29693603515625,294.1499938964844,262.1017150878906,261.2857666015625,262.9449768066406,262.0965881347656,287.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123307260219,3.312105434361001e-08,0.0012330395402386,-0.085534393787384,0.0,0.0,0.0,-0.0212322119623422,60.0,-21.712162017822266,-0.0,-1.0366598246491777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56219482421875,0.0,0.0,0.0001154319543275,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,0.0001215553056681,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,8.978042751550674e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,0.0001215554293594,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.511474609375,0.0,0.0,0.0005766060203313,289.2825622558594,294.1499938964844,262.1058959960937,261.2848205566406,262.9267272949219,262.1026306152344,287.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299091322347,3.275103210853558e-08,0.0012298764195293,-0.0845750272274017,0.0,0.0,0.0,-0.0210487823933362,60.0,-21.63734245300293,-0.0,-1.0313474518852677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56219482421875,0.0,0.0,0.0001154319543275,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,0.0001215553056681,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,8.978042751550674e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,0.0001215554293594,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.511474609375,0.0,0.0,0.0005766060203313,289.2825622558594,294.1499938964844,262.1058959960937,261.2848205566406,262.9267272949219,262.1026306152344,287.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299091322347,3.275103210853558e-08,0.0012298764195293,-0.0845750272274017,0.0,0.0,0.0,-0.0210487823933362,60.0,-21.63734245300293,-0.0,-1.0313474518852677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478515625,0.0,0.0,0.0001151492906501,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,0.0001212576462421,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,8.956056990427896e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,0.0001212577699334,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979248046875,0.0,0.0,0.0005751940771006,289.2682189941406,294.1499938964844,262.1069030761719,261.281494140625,262.90899658203125,262.1055908203125,287.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268972350284,3.2398762783714126e-08,0.0012268648715689,-0.0836614668369293,0.0,0.0,0.0,-0.0208741500973701,60.0,-21.56747055053711,-0.0,-1.0263025274070969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478515625,0.0,0.0,0.0001151492906501,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,0.0001212576462421,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,8.956056990427896e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,0.0001212577699334,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979248046875,0.0,0.0,0.0005751940771006,289.2682189941406,294.1499938964844,262.1069030761719,261.281494140625,262.90899658203125,262.1055908203125,287.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268972350284,3.2398762783714126e-08,0.0012268648715689,-0.0836614668369293,0.0,0.0,0.0,-0.0208741500973701,60.0,-21.56747055053711,-0.0,-1.0263025274070969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335388183594,0.0,0.0,0.000114888549433,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,0.0001209830734296,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,8.935777441365644e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0001209831971209,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,0.00057389162248,289.2538757324219,294.1499938964844,262.1043395996094,261.27545166015625,262.8916320800781,262.10528564453125,287.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224118983373,3.207381737979631e-08,0.0012240869691595,-0.0828185975551605,0.0,0.0,0.0,-0.0207130648195743,60.0,-21.503808975219727,-0.0,-1.021659912225914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
