time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438720,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335388183594,0.0,0.0,0.000114888549433,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,0.0001209830734296,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,8.935777441365644e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0001209831971209,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,0.00057389162248,289.2538757324219,294.1499938964844,262.1043395996094,261.27545166015625,262.8916320800781,262.10528564453125,287.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224118983373,3.207381737979631e-08,0.0012240869691595,-0.0828185975551605,0.0,0.0,0.0,-0.0207130648195743,60.0,-21.503808975219727,-0.0,-1.021659912225914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51922607421875,0.0,0.0,0.0001146538124885,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,0.0001207358873216,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,8.917519880924374e-05,290.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,0.0001207360037369,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707946777344,0.0,0.0,0.0005727190873585,289.23956298828125,294.1499938964844,262.0977478027344,261.2664489746094,262.8746032714844,262.1012878417969,287.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216178001835,3.1781279830056526e-08,0.0012215860188007,-0.0820596292614936,0.0,0.0,0.0,-0.0205680429935455,60.0,-21.4477596282959,-0.0,-1.0174893105840965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51922607421875,0.0,0.0,0.0001146538124885,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,0.0001207358873216,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,8.917519880924374e-05,290.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,0.0001207360037369,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707946777344,0.0,0.0,0.0005727190873585,289.23956298828125,294.1499938964844,262.0977478027344,261.2664489746094,262.8746032714844,262.1012878417969,287.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216178001835,3.1781279830056526e-08,0.0012215860188007,-0.0820596292614936,0.0,0.0,0.0,-0.0205680429935455,60.0,-21.4477596282959,-0.0,-1.0174893105840965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,0.0001145475689554,291.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46435546875,0.0,0.0,0.0001206240121973,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50177001953125,0.0,0.0,8.909256575861946e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018615722656,0.0,0.0,0.0001206241286126,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640197753906,0.0,0.0,0.0005721883499063,289.2323913574219,294.1499938964844,262.09283447265625,261.2607421875,262.8661804199219,262.0977478027344,287.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.164887729667498e-08,0.0012204541126266,-0.0817160829901695,0.0,0.0,0.0,-0.0205024071037769,60.0,-21.42301368713379,-0.0,-1.0156045249232193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50494384765625,0.0,0.0,0.0001144489069702,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45758056640625,0.0,0.0,0.0001205201187985,290.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,8.901582623366266e-05,290.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947814941406,0.0,0.0,0.0001205202279379,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4572448730469,0.0,0.0,0.000571695563849,289.2252502441406,294.1499938964844,262.0867614746094,261.2541809082031,262.8577575683594,262.0932006835937,287.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.400489807128903,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906616210937,0.0,0.0,0.0001142745750257,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44403076171875,0.0,0.0,0.000120336539112,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805603027344,0.0,0.0,8.888023876352236e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,0.0001203366482513,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44366455078125,0.0,0.0,0.0005708247190341,289.2109375,294.1499938964844,262.07098388671875,261.2383117675781,262.84100341796875,262.0806884765625,287.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308669434793046e-08,0.0012175457086414,-0.0808331966400146,0.0,0.0,0.0,-0.0203337538987398,60.0,-21.362472534179688,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906616210937,0.0,0.0,0.0001142745750257,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44403076171875,0.0,0.0,0.000120336539112,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805603027344,0.0,0.0,8.888023876352236e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,0.0001203366482513,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44366455078125,0.0,0.0,0.0005708247190341,289.2109375,294.1499938964844,262.07098388671875,261.2383117675781,262.84100341796875,262.0806884765625,287.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308669434793046e-08,0.0012175457086414,-0.0808331966400146,0.0,0.0,0.0,-0.0203337538987398,60.0,-21.362472534179688,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,0.0001141293832915,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4304504394531,0.0,0.0,0.0001201836421387,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,8.876730862539262e-05,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.466552734375,0.0,0.0,0.000120183751278,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301147460937,0.0,0.0,0.0005700994515791,289.1966247558594,294.1499938964844,262.04998779296875,261.21856689453125,262.82421875,262.0633239746094,287.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.334203720092773,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,0.0001141293832915,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4304504394531,0.0,0.0,0.0001201836421387,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,8.876730862539262e-05,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.466552734375,0.0,0.0,0.000120183751278,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301147460937,0.0,0.0,0.0005700994515791,289.1966247558594,294.1499938964844,262.04998779296875,261.21856689453125,262.82421875,262.0633239746094,287.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.334203720092773,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621276855469,0.0,0.0,0.0001139925880124,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,0.0001200395927298,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,8.866091229720041e-05,290.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524230957031,0.0,0.0,0.0001200397018692,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,0.0005694161518476,289.1823425292969,294.1499938964844,262.0256652832031,261.196533203125,262.8072814941406,262.0418701171875,287.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.31283569335937,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621276855469,0.0,0.0,0.0001139925880124,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,0.0001200395927298,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,8.866091229720041e-05,290.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524230957031,0.0,0.0,0.0001200397018692,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,0.0005694161518476,289.1823425292969,294.1499938964844,262.0256652832031,261.196533203125,262.8072814941406,262.0418701171875,287.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.31283569335937,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478759765625,0.0,0.0,0.0001138445732067,291.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032897949219,0.0,0.0,0.0001198837271658,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,8.85457920958288e-05,290.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383239746094,0.0,0.0,0.0001198838363052,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,0.0005686767981387,289.16802978515625,294.1499938964844,262.00018310546875,261.17401123046875,262.79022216796875,262.0178527832031,287.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.29330062866211,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478759765625,0.0,0.0,0.0001138445732067,291.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032897949219,0.0,0.0,0.0001198837271658,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,8.85457920958288e-05,290.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383239746094,0.0,0.0,0.0001198838363052,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,0.0005686767981387,289.16802978515625,294.1499938964844,262.00018310546875,261.17401123046875,262.79022216796875,262.0178527832031,287.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.29330062866211,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44073486328125,0.0,0.0,0.0001137664949055,291.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965148925781,0.0,0.0,0.0001198015088448,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,8.848506695358083e-05,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312744140625,0.0,0.0,0.0001198016179841,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39617919921875,0.0,0.0,0.0005682868068106,289.160888671875,294.1499938964844,261.9870300292969,261.1625671386719,262.7816162109375,262.0052185058594,287.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.283287048339844,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336242675781,0.0,0.0,0.0001136851569754,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38970947265625,0.0,0.0,0.0001197158635477,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,8.84218025021255e-05,290.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,0.0001197159654111,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.389404296875,0.0,0.0,0.0005678805173374,289.1537475585937,294.1499938964844,261.9735717773437,261.1510009765625,262.7729797363281,261.99224853515625,287.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.019969617947936,60.0,-21.27300453186035,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193725585937,0.0,0.0,0.0001135129059548,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,0.0001195344666484,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100036621094,0.0,0.0,8.828782301861793e-05,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,0.0001195345685118,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758239746094,0.0,0.0,0.0005670200334861,289.1394348144531,294.1499938964844,261.9458312988281,261.12744140625,262.7555236816406,261.9654846191406,287.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.019863199442625,60.0,-21.2514705657959,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193725585937,0.0,0.0,0.0001135129059548,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,0.0001195344666484,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100036621094,0.0,0.0,8.828782301861793e-05,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,0.0001195345685118,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758239746094,0.0,0.0,0.0005670200334861,289.1394348144531,294.1499938964844,261.9458312988281,261.12744140625,262.7555236816406,261.9654846191406,287.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.019863199442625,60.0,-21.2514705657959,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,0.0001133284677052,291.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.362548828125,0.0,0.0,0.0001193402495118,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,8.81443775142543e-05,290.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,0.0001193403513752,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622436523437,0.0,0.0,0.0005660987808369,289.1251525878906,294.1499938964844,261.91705322265625,261.1033935546875,262.7378845214844,261.93768310546875,287.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.0129616135354815e-08,0.0012074662372469,-0.0777719840407371,0.0,0.0,0.0,-0.0197492577135562,60.0,-21.228593826293945,-0.0,-9.941017964365528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,0.0001133284677052,291.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.362548828125,0.0,0.0,0.0001193402495118,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,8.81443775142543e-05,290.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,0.0001193403513752,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622436523437,0.0,0.0,0.0005660987808369,289.1251525878906,294.1499938964844,261.91705322265625,261.1033935546875,262.7378845214844,261.93768310546875,287.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.0129616135354815e-08,0.0012074662372469,-0.0777719840407371,0.0,0.0,0.0,-0.0197492577135562,60.0,-21.228593826293945,-0.0,-9.941017964365528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,0.0001131319222622,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489685058594,0.0,0.0,0.0001191332848975,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,8.799150964478031e-05,290.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819274902344,0.0,0.0,0.0001191333794849,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486633300781,0.0,0.0,0.0005651169922202,289.1108703613281,294.1499938964844,261.8872375488281,261.0787658691406,262.72003173828125,261.9087829589844,287.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054023100063,2.9884684948910945e-08,0.0012053723912686,-0.077135793864727,0.0,0.0,0.0,-0.0196278393268585,60.0,-21.204254150390625,-0.0,-9.906566589279465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,0.0001131319222622,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489685058594,0.0,0.0,0.0001191332848975,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,8.799150964478031e-05,290.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819274902344,0.0,0.0,0.0001191333794849,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486633300781,0.0,0.0,0.0005651169922202,289.1108703613281,294.1499938964844,261.8872375488281,261.0787658691406,262.72003173828125,261.9087829589844,287.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054023100063,2.9884684948910945e-08,0.0012053723912686,-0.077135793864727,0.0,0.0,0.0,-0.0196278393268585,60.0,-21.204254150390625,-0.0,-9.906566589279465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.376708984375,0.0,0.0,0.0001129243537434,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,0.0001189147005788,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677673339844,0.0,0.0,8.783006342127919e-05,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36785888671875,0.0,0.0,0.0001189147951663,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,0.0005640801391564,289.0965881347656,294.1499938964844,261.8564147949219,261.0535888671875,262.7019348144531,261.8788452148437,287.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626006536886962e-08,0.0012031609658151,-0.076463796198368,0.0,0.0,0.0,-0.0194996036589145,60.0,-21.178525924682617,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.376708984375,0.0,0.0,0.0001129243537434,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,0.0001189147005788,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677673339844,0.0,0.0,8.783006342127919e-05,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36785888671875,0.0,0.0,0.0001189147951663,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,0.0005640801391564,289.0965881347656,294.1499938964844,261.8564147949219,261.0535888671875,262.7019348144531,261.8788452148437,287.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626006536886962e-08,0.0012031609658151,-0.076463796198368,0.0,0.0,0.0,-0.0194996036589145,60.0,-21.178525924682617,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36962890625,0.0,0.0,0.0001128166986745,291.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285827636719,0.0,0.0,0.0001188013338833,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607482910156,0.0,0.0,8.774633170105517e-05,290.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608093261719,0.0,0.0,0.0001188014284707,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282775878906,0.0,0.0,0.0005635423585772,289.0894775390625,294.1499938964844,261.84063720703125,261.040771484375,262.6927795410156,261.863525390625,287.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491848962948097e-08,0.0012020141584798,-0.0761152431368827,0.0,0.0,0.0,-0.0194330979138612,60.0,-21.165206909179688,-0.0,-9.85143699949731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625183105469,0.0,0.0,0.0001127066352637,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218078613281,0.0,0.0,0.0001186854351544,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,8.76607300597243e-05,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537902832031,0.0,0.0,0.0001186855297419,291.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215026855469,0.0,0.0,0.0005629925872199,289.08233642578125,294.1499938964844,261.8246459960937,261.02783203125,262.6835632324219,261.8479919433594,287.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.15161323547364,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3483581542969,0.0,0.0,0.0001124794216593,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,0.0001184461652883,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33966064453125,0.0,0.0,8.74840043252334e-05,290.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,0.0001184462598757,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30792236328125,0.0,0.0,0.0005618575960397,289.0680847167969,294.1499938964844,261.7919311523437,261.0014953613281,262.6649169921875,261.816162109375,287.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.123624801635746,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3483581542969,0.0,0.0,0.0001124794216593,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,0.0001184461652883,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33966064453125,0.0,0.0,8.74840043252334e-05,290.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,0.0001184462598757,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30792236328125,0.0,0.0,0.0005618575960397,289.0680847167969,294.1499938964844,261.7919311523437,261.0014953613281,262.6649169921875,261.816162109375,287.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.123624801635746,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341979980469,0.0,0.0,0.0001122450630646,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.294677734375,0.0,0.0,0.000118199372082,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,8.730172703508288e-05,290.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,0.0001181994666694,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943725585937,0.0,0.0,0.0005606869235634,289.0538635253906,294.1499938964844,261.75830078125,260.9745178222656,262.6460266113281,261.78350830078125,287.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.094820022583008,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341979980469,0.0,0.0,0.0001122450630646,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.294677734375,0.0,0.0,0.000118199372082,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,8.730172703508288e-05,290.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,0.0001181994666694,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943725585937,0.0,0.0,0.0005606869235634,289.0538635253906,294.1499938964844,261.75830078125,260.9745178222656,262.6460266113281,261.78350830078125,287.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.094820022583008,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200378417969,0.0,0.0,0.0001120045708375,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810974121094,0.0,0.0,0.0001179461323772,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116149902344,0.0,0.0,8.711467671673745e-05,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28082275390625,0.0,0.0,0.0005594856338575,289.0396423339844,294.1499938964844,261.7238464355469,260.94696044921875,262.6268310546875,261.7499694824219,287.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.065414428710938,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200378417969,0.0,0.0,0.0001120045708375,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810974121094,0.0,0.0,0.0001179461323772,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116149902344,0.0,0.0,8.711467671673745e-05,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28082275390625,0.0,0.0,0.0005594856338575,289.0396423339844,294.1499938964844,261.7238464355469,260.94696044921875,262.6268310546875,261.7499694824219,287.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.065414428710938,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,0.0001117598440032,291.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675476074219,0.0,0.0,0.0001176884252345,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,8.69243303895928e-05,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976989746094,0.0,0.0,0.000117688512546,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26727294921875,0.0,0.0,0.0005582632147707,289.02545166015625,294.1499938964844,261.68853759765625,260.91876220703125,262.6073913574219,261.7156066894531,287.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.03566551208496,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,0.0001117598440032,291.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675476074219,0.0,0.0,0.0001176884252345,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,8.69243303895928e-05,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976989746094,0.0,0.0,0.000117688512546,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26727294921875,0.0,0.0,0.0005582632147707,289.02545166015625,294.1499938964844,261.68853759765625,260.91876220703125,262.6073913574219,261.7156066894531,287.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.03566551208496,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29888916015625,0.0,0.0,0.0001116365892812,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26080322265625,0.0,0.0,0.0001175586294266,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906494140625,0.0,0.0,8.682846964802593e-05,290.546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29071044921875,0.0,0.0,0.0001175587167381,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.260498046875,0.0,0.0,0.0005576475523412,289.01837158203125,294.1499938964844,261.67059326171875,260.9044189453125,262.5975341796875,261.6981201171875,287.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.0207576751709,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918395996094,0.0,0.0,0.0001115129271056,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2540283203125,0.0,0.0,0.0001174284043372,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836608886719,0.0,0.0,8.673228148836643e-05,290.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837219238281,0.0,0.0,0.0001174284916487,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537536621094,0.0,0.0,0.0005570297944359,289.0112609863281,294.1499938964844,261.6524353027344,260.889892578125,262.58758544921875,261.680419921875,287.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.00589179992676,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777404785156,0.0,0.0,0.0001112659228965,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405090332031,0.0,0.0,0.0001171682961285,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,8.654016710352153e-05,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.269775390625,0.0,0.0,0.00011716838344,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.240234375,0.0,0.0,0.0005557959666475,288.9971008300781,294.1499938964844,261.6155700683594,260.8603820800781,262.5674743652344,261.6444396972656,287.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854928452521,-0.0710913464426994,0.0,0.0,0.0,-0.0184750743210315,60.0,-20.976539611816406,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777404785156,0.0,0.0,0.0001112659228965,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405090332031,0.0,0.0,0.0001171682961285,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,8.654016710352153e-05,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.269775390625,0.0,0.0,0.00011716838344,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.240234375,0.0,0.0,0.0005557959666475,288.9971008300781,294.1499938964844,261.6155700683594,260.8603820800781,262.5674743652344,261.6444396972656,287.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854928452521,-0.0710913464426994,0.0,0.0,0.0,-0.0184750743210315,60.0,-20.976539611816406,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,0.0001110199955292,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269897460937,0.0,0.0,0.0001169093302451,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557373046875,0.0,0.0,8.634889672975987e-05,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558288574219,0.0,0.0,0.0001169094175565,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267150878906,0.0,0.0,0.0005545675521716,288.9829406738281,294.1499938964844,261.5780029296875,260.8302001953125,262.54705810546875,261.6077880859375,287.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.94769287109375,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,0.0001110199955292,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269897460937,0.0,0.0,0.0001169093302451,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557373046875,0.0,0.0,8.634889672975987e-05,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558288574219,0.0,0.0,0.0001169094175565,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267150878906,0.0,0.0,0.0005545675521716,288.9829406738281,294.1499938964844,261.5780029296875,260.8302001953125,262.54705810546875,261.6077880859375,287.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.94769287109375,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
