time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441060,290.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496337890625,0.0,0.0,0.0001107740972656,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134704589844,0.0,0.0,0.0001166503861895,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418212890625,0.0,0.0,8.615764090791345e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24188232421875,0.0,0.0,0.000116650473501,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132263183594,0.0,0.0,0.0005533391959033,288.96881103515625,294.1499938964844,261.5397033691406,260.7993469238281,262.5263366699219,261.5704040527344,287.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180280232802,2.6946429088070545e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712470948696,60.0,-20.91950035095215,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496337890625,0.0,0.0,0.0001107740972656,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134704589844,0.0,0.0,0.0001166503861895,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418212890625,0.0,0.0,8.615764090791345e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24188232421875,0.0,0.0,0.000116650473501,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132263183594,0.0,0.0,0.0005533391959033,288.96881103515625,294.1499938964844,261.5397033691406,260.7993469238281,262.5263366699219,261.5704040527344,287.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180280232802,2.6946429088070545e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712470948696,60.0,-20.91950035095215,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,0.000110525303171,291.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1999816894531,0.0,0.0,0.0001163883935078,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279052734375,0.0,0.0,8.596413681516424e-05,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279663085937,0.0,0.0,0.0001163884808192,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19970703125,0.0,0.0,0.0005520964623428,288.9547119140625,294.1499938964844,261.5007629394531,260.7677917480469,262.5052795410156,261.5324401855469,287.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.891475677490234,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,0.000110525303171,291.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1999816894531,0.0,0.0,0.0001163883935078,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279052734375,0.0,0.0,8.596413681516424e-05,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279663085937,0.0,0.0,0.0001163884808192,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19970703125,0.0,0.0,0.0005520964623428,288.9547119140625,294.1499938964844,261.5007629394531,260.7677917480469,262.5052795410156,261.5324401855469,287.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.891475677490234,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,0.0001103997710742,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932373046875,0.0,0.0,0.0001162562039098,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209777832031,0.0,0.0,8.58664934639819e-05,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210388183594,0.0,0.0,0.0001162562839454,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929931640625,0.0,0.0,0.0005514693912118,288.9476623535156,294.1499938964844,261.4810791015625,260.7517395019531,262.49462890625,261.51318359375,287.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831034064292,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.8774471282959,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.0001102735695894,291.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864929199219,0.0,0.0,0.00011612331582,290.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,8.576834079576656e-05,290.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140808105469,0.0,0.0,0.0001161233958555,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1862487792969,0.0,0.0,0.0005508390022441,288.94061279296875,294.1499938964844,261.4612121582031,260.73553466796875,262.48388671875,261.4937744140625,287.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270579283613e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.8633975982666,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001100192530429,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17303466796875,0.0,0.0,0.0001158555023721,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,8.557053661206737e-05,290.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002258300781,0.0,0.0,0.0001158555824076,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727905273437,0.0,0.0,0.0005495686200447,288.9265441894531,294.1499938964844,261.4210510253906,260.7025451660156,262.4621276855469,261.4544677734375,287.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005787745475573e-08,0.0011722114868462,-0.0670488998293876,0.0,0.0,0.0,-0.0177049376070499,60.0,-20.835248947143555,-0.0,-9.368934428266584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001100192530429,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17303466796875,0.0,0.0,0.0001158555023721,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,8.557053661206737e-05,290.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002258300781,0.0,0.0,0.0001158555824076,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727905273437,0.0,0.0,0.0005495686200447,288.9265441894531,294.1499938964844,261.4210510253906,260.7025451660156,262.4621276855469,261.4544677734375,287.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005787745475573e-08,0.0011722114868462,-0.0670488998293876,0.0,0.0,0.0,-0.0177049376070499,60.0,-20.835248947143555,-0.0,-9.368934428266584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0001097629792639,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595764160156,0.0,0.0,0.0001155856371042,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863098144531,0.0,0.0,8.537121902918443e-05,290.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863708496094,0.0,0.0,0.0001155857171397,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593322753906,0.0,0.0,0.0005482885171659,288.9124755859375,294.1499938964844,261.3803405761719,260.6688537597656,262.4400939941406,261.4147033691406,287.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.5686444971029232e-08,0.0011694813147187,-0.0662175267934799,0.0,0.0,0.0,-0.0175466276705265,60.0,-20.807052612304688,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0001097629792639,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595764160156,0.0,0.0,0.0001155856371042,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863098144531,0.0,0.0,8.537121902918443e-05,290.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863708496094,0.0,0.0,0.0001155857171397,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593322753906,0.0,0.0,0.0005482885171659,288.9124755859375,294.1499938964844,261.3803405761719,260.6688537597656,262.4400939941406,261.4147033691406,287.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.5686444971029232e-08,0.0011694813147187,-0.0662175267934799,0.0,0.0,0.0,-0.0175466276705265,60.0,-20.807052612304688,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001095046900445,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,0.0001153136472566,290.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1724853515625,0.0,0.0,8.517032256349921e-05,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17254638671875,0.0,0.0,0.0001153137272922,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458740234375,0.0,0.0,0.0005469982861541,288.8984375,294.1499938964844,261.339111328125,260.6344299316406,262.4176330566406,261.37432861328125,287.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.5364583322584625e-08,0.0011667296057567,-0.0653794631361961,0.0,0.0,0.0,-0.017387069761753,60.0,-20.778827667236328,-0.0,-9.28150285517404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001095046900445,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,0.0001153136472566,290.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1724853515625,0.0,0.0,8.517032256349921e-05,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17254638671875,0.0,0.0,0.0001153137272922,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458740234375,0.0,0.0,0.0005469982861541,288.8984375,294.1499938964844,261.339111328125,260.6344299316406,262.4176330566406,261.37432861328125,287.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.5364583322584625e-08,0.0011667296057567,-0.0653794631361961,0.0,0.0,0.0,-0.017387069761753,60.0,-20.778827667236328,-0.0,-9.28150285517404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001092449601856,291.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326904296875,0.0,0.0,0.0001150401440099,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1586608886719,0.0,0.0,8.496831287629902e-05,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587219238281,0.0,0.0,0.0001150402167695,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324462890625,0.0,0.0,0.0005457008956,288.8843994140625,294.1499938964844,261.2973937988281,260.5992431640625,262.3948974609375,261.3335266113281,287.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040931106445896e-08,0.0011639626463875,-0.0645366013050079,0.0,0.0,0.0,-0.0172266252338886,60.0,-20.750600814819336,-0.0,-9.237526654715113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001092449601856,291.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326904296875,0.0,0.0,0.0001150401440099,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1586608886719,0.0,0.0,8.496831287629902e-05,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587219238281,0.0,0.0,0.0001150402167695,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324462890625,0.0,0.0,0.0005457008956,288.8843994140625,294.1499938964844,261.2973937988281,260.5992431640625,262.3948974609375,261.3335266113281,287.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040931106445896e-08,0.0011639626463875,-0.0645366013050079,0.0,0.0,0.0,-0.0172266252338886,60.0,-20.750600814819336,-0.0,-9.237526654715113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001091146114049,291.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259765625,0.0,0.0,0.0001149028757936,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,8.486692968290299e-05,290.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518249511719,0.0,0.0,0.0001149029558291,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.125732421875,0.0,0.0,0.000545049784705,288.8774108886719,294.1499938964844,261.2763366699219,260.58135986328125,262.3834228515625,261.3129577636719,287.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878501037051137e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.736492156982425,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.000108983957034,291.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192932128906,0.0,0.0,0.0001147652947111,290.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448669433594,0.0,0.0,8.476530638290569e-05,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449279785156,0.0,0.0,0.0001147653674706,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190490722656,0.0,0.0,0.0005443971604108,288.87042236328125,294.1499938964844,261.25518798828125,260.5633239746094,262.371826171875,261.292236328125,287.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.722394943237305,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001087219425244,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058959960937,0.0,0.0,0.0001144893758464,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.131103515625,0.0,0.0,8.456151408609003e-05,290.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13116455078125,0.0,0.0,0.000114489448606,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,0.0005430883029475,288.8564147949219,294.1499938964844,261.21258544921875,260.5266418457031,262.3483581542969,261.25048828125,287.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.69424819946289,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001087219425244,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058959960937,0.0,0.0,0.0001144893758464,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.131103515625,0.0,0.0,8.456151408609003e-05,290.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13116455078125,0.0,0.0,0.000114489448606,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,0.0005430883029475,288.8564147949219,294.1499938964844,261.21258544921875,260.5266418457031,262.3483581542969,261.25048828125,287.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.69424819946289,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0001084592659026,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924987792969,0.0,0.0,0.0001142127730417,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11737060546875,0.0,0.0,8.435721974819899e-05,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.117431640625,0.0,0.0,0.0001142128458013,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922546386719,0.0,0.0,0.0005417761858552,288.84246826171875,294.1499938964844,261.16961669921875,260.4891967773437,262.3245849609375,261.2084045410156,287.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.666162490844727,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0001084592659026,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924987792969,0.0,0.0,0.0001142127730417,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11737060546875,0.0,0.0,8.435721974819899e-05,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.117431640625,0.0,0.0,0.0001142128458013,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922546386719,0.0,0.0,0.0005417761858552,288.84246826171875,294.1499938964844,261.16961669921875,260.4891967773437,262.3245849609375,261.2084045410156,287.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.666162490844727,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0001081961308955,291.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,0.0001139356827479,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036376953125,0.0,0.0,8.415255433646962e-05,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10369873046875,0.0,0.0,0.0001139357482315,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788879394531,0.0,0.0,0.0005404617986641,288.8285217285156,294.1499938964844,261.1262512207031,260.4509582519531,262.3004150390625,261.1659240722656,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.6381778717041,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0001081961308955,291.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,0.0001139356827479,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036376953125,0.0,0.0,8.415255433646962e-05,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10369873046875,0.0,0.0,0.0001139357482315,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788879394531,0.0,0.0,0.0005404617986641,288.8285217285156,294.1499938964844,261.1262512207031,260.4509582519531,262.3004150390625,261.1659240722656,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.6381778717041,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0001079328285413,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,0.0001136584032792,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899353027344,0.0,0.0,8.394776523346081e-05,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899963378906,0.0,0.0,0.0001136584760388,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655517578125,0.0,0.0,0.0005391465383581,288.8146057128906,294.1499938964844,261.08258056640625,260.4119873046875,262.27593994140625,261.12310791015625,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.610301971435547,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0001079328285413,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,0.0001136584032792,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899353027344,0.0,0.0,8.394776523346081e-05,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899963378906,0.0,0.0,0.0001136584760388,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655517578125,0.0,0.0,0.0005391465383581,288.8146057128906,294.1499938964844,261.08258056640625,260.4119873046875,262.27593994140625,261.12310791015625,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.610301971435547,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001078011482604,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591125488281,0.0,0.0,0.000113519745355,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,8.384534885408357e-05,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831604003906,0.0,0.0,0.0001135198108386,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588684082031,0.0,0.0,0.0005384887917898,288.80767822265625,294.1499938964844,261.0606384277344,260.3921813964844,262.2635803222656,261.10162353515625,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.59640312194824,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0001076695334631,291.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05242919921875,0.0,0.0,0.0001133811456384,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07623291015625,0.0,0.0,8.374298340640962e-05,290.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762939453125,0.0,0.0,0.0001133812183979,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522155761719,0.0,0.0,0.0005378313362598,288.8007202148437,294.1499938964844,261.03863525390625,260.3721923828125,262.25115966796875,261.0800476074219,287.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077795674453228e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.5825424194336,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0001074065512511,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,0.0001131042154156,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625915527344,0.0,0.0,8.353843441000208e-05,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,0.0001131042808992,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03887939453125,0.0,0.0,0.0005365177057683,288.7868347167969,294.1499938964844,260.9944152832031,260.3316345214844,262.2260131835937,261.03668212890625,287.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275009336472068e-08,0.0011443770490586,-0.0585669986903667,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.55495262145996,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0001074065512511,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,0.0001131042154156,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625915527344,0.0,0.0,8.353843441000208e-05,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,0.0001131042808992,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03887939453125,0.0,0.0,0.0005365177057683,288.7868347167969,294.1499938964844,260.9944152832031,260.3316345214844,262.2260131835937,261.03668212890625,287.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275009336472068e-08,0.0011443770490586,-0.0585669986903667,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.55495262145996,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001071432052413,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257873535156,0.0,0.0,0.0001128268995671,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489501953125,0.0,0.0,8.333361620316282e-05,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,0.0001128269650507,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02557373046875,0.0,0.0,0.0005352022708393,288.7729797363281,294.1499938964844,260.95001220703125,260.290283203125,262.2005310058594,260.9928894042969,287.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.24219487421351e-08,0.0011415715562179,-0.0577113851904869,0.0,0.0,0.0,-0.0159283000975847,60.0,-20.527597427368164,-0.0,-8.885507440936635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001071432052413,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257873535156,0.0,0.0,0.0001128268995671,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489501953125,0.0,0.0,8.333361620316282e-05,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,0.0001128269650507,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02557373046875,0.0,0.0,0.0005352022708393,288.7729797363281,294.1499938964844,260.95001220703125,260.290283203125,262.2005310058594,260.9928894042969,287.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.24219487421351e-08,0.0011415715562179,-0.0577113851904869,0.0,0.0,0.0,-0.0159283000975847,60.0,-20.527597427368164,-0.0,-8.885507440936635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0001068782657966,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01251220703125,0.0,0.0,0.0001125479029724,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03533935546875,0.0,0.0,8.312754653161392e-05,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.035400390625,0.0,0.0,0.000112547968456,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0122985839844,0.0,0.0,0.0005338788032531,288.7591552734375,294.1499938964844,260.9036865234375,260.24664306640625,262.1747436523437,260.9485168457031,287.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50058937072754,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0001068782657966,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01251220703125,0.0,0.0,0.0001125479029724,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03533935546875,0.0,0.0,8.312754653161392e-05,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.035400390625,0.0,0.0,0.000112547968456,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0122985839844,0.0,0.0,0.0005338788032531,288.7591552734375,294.1499938964844,260.9036865234375,260.24664306640625,262.1747436523437,260.9485168457031,287.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50058937072754,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0001066067561623,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992370605469,0.0,0.0,0.0001122619942179,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,8.291637641377747e-05,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02178955078125,0.0,0.0,0.0001122620597016,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990234375,0.0,0.0,0.0005325225647538,288.745361328125,294.1499938964844,260.8539733886719,260.19940185546875,262.1485595703125,260.90203857421875,287.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.474658966064453,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0001066067561623,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992370605469,0.0,0.0,0.0001122619942179,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,8.291637641377747e-05,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02178955078125,0.0,0.0,0.0001122620597016,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990234375,0.0,0.0,0.0005325225647538,288.745361328125,294.1499938964844,260.8539733886719,260.19940185546875,262.1485595703125,260.90203857421875,287.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.474658966064453,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.000106469145976,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925842285156,0.0,0.0,0.0001121170862461,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01495361328125,0.0,0.0,8.280933980131522e-05,290.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0149841308594,0.0,0.0,0.0001121171444538,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924011230469,0.0,0.0,0.0005318351904861,288.73846435546875,294.1499938964844,260.82794189453125,260.17449951171875,262.13531494140625,260.8778076171875,287.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.462177276611328,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.0001063303934643,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859619140625,0.0,0.0,0.0001119709704653,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081481933594,0.0,0.0,8.270142279798165e-05,290.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082092285156,0.0,0.0,0.0001119710359489,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857788085937,0.0,0.0,0.0005311421118676,288.7315673828125,294.1499938964844,260.8011474609375,260.1488342285156,262.1219482421875,260.8528747558594,287.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697520375251,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.45003700256348,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,0.0001060502036125,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,0.0001116759158321,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945983886719,0.0,0.0,8.248350059147924e-05,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,0.0001116759813157,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725341796875,0.0,0.0,0.0005297424504533,288.7178039550781,294.1499938964844,260.7455139160156,260.0953063964844,262.09478759765625,260.8009033203125,287.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.42680549621582,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,0.0001060502036125,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,0.0001116759158321,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945983886719,0.0,0.0,8.248350059147924e-05,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,0.0001116759813157,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725341796875,0.0,0.0,0.0005297424504533,288.7178039550781,294.1499938964844,260.7455139160156,260.0953063964844,262.09478759765625,260.8009033203125,287.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.42680549621582,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0001057675399351,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595031738281,0.0,0.0,0.0001113782636821,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,8.226365025620908e-05,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98114013671875,0.0,0.0,0.0001113783218897,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593200683594,0.0,0.0,0.0005283305072225,288.7040710449219,294.1499938964844,260.6873779296875,260.0390625,262.0671691894531,260.7465515136719,287.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778393203909e-08,0.0011269159149378,-0.0532398261129856,0.0,0.0,0.0,-0.0150785250589251,60.0,-20.40478515625,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
