time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443400,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0001057675399351,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595031738281,0.0,0.0,0.0001113782636821,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,8.226365025620908e-05,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98114013671875,0.0,0.0,0.0001113783218897,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593200683594,0.0,0.0,0.0005283305072225,288.7040710449219,294.1499938964844,260.6873779296875,260.0390625,262.0671691894531,260.7465515136719,287.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778393203909e-08,0.0011269159149378,-0.0532398261129856,0.0,0.0,0.0,-0.0150785250589251,60.0,-20.40478515625,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,0.0001054834283422,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463195800781,0.0,0.0,0.000111079076305,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96759033203125,0.0,0.0,8.204267214750871e-05,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676513671875,0.0,0.0,0.0001110791345126,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,0.0005269113462418,288.6903381347656,294.1499938964844,260.626953125,259.9804077148437,262.0389709472656,260.689697265625,287.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.38411521911621,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,0.0001054834283422,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463195800781,0.0,0.0,0.000111079076305,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96759033203125,0.0,0.0,8.204267214750871e-05,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676513671875,0.0,0.0,0.0001110791345126,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,0.0005269113462418,288.6903381347656,294.1499938964844,260.626953125,259.9804077148437,262.0389709472656,260.689697265625,287.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.38411521911621,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0001051987710525,291.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331359863281,0.0,0.0,0.0001107793214032,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541015625,0.0,0.0,8.182127203326672e-05,290.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95416259765625,0.0,0.0,0.0001107793796109,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329528808594,0.0,0.0,0.0005254893912933,288.6766662597656,294.1499938964844,260.5645751953125,259.919677734375,262.0101318359375,260.6307067871094,287.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.36471366882324,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0001051987710525,291.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331359863281,0.0,0.0,0.0001107793214032,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541015625,0.0,0.0,8.182127203326672e-05,290.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95416259765625,0.0,0.0,0.0001107793796109,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329528808594,0.0,0.0,0.0005254893912933,288.6766662597656,294.1499938964844,260.5645751953125,259.919677734375,262.0101318359375,260.6307067871094,287.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.36471366882324,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.0001050564969773,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9265441894531,0.0,0.0,0.00011062950216,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473876953125,0.0,0.0,8.171061199391261e-05,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474182128906,0.0,0.0,0.0001106295603676,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263610839844,0.0,0.0,0.0005247787339612,288.6698303222656,294.1499938964844,260.53277587890625,259.8886413574219,261.9955139160156,260.6005554199219,287.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.355432510375977,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,0.0001049145066644,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91998291015625,0.0,0.0,0.000110479981231,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.940673828125,0.0,0.0,8.160017750924453e-05,290.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,0.0001104800394386,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197692871094,0.0,0.0,0.000524069473613,288.6629943847656,294.1499938964844,260.50054931640625,259.857177734375,261.980712890625,260.5699462890625,287.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644870619117692e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.346454620361328,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.0001046318720909,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068298339844,0.0,0.0,0.0001101823509088,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,8.138035627780482e-05,290.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066467285156,0.0,0.0,0.0005226576467975,288.6493530273437,294.1499938964844,260.43511962890625,259.79315185546875,261.9506530761719,260.5075378417969,287.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.32944297790528,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.0001046318720909,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068298339844,0.0,0.0,0.0001101823509088,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,8.138035627780482e-05,290.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066467285156,0.0,0.0,0.0005226576467975,288.6493530273437,294.1499938964844,260.43511962890625,259.79315185546875,261.9506530761719,260.5075378417969,287.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.32944297790528,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,0.0001043511438183,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8937072753906,0.0,0.0,0.000109886728751,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9138488769531,0.0,0.0,8.116200478980318e-05,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91387939453125,0.0,0.0,0.0001098867869586,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,0.0005212553078308,288.6357421875,294.1499938964844,260.3686218261719,259.7279663085937,261.91998291015625,260.4438781738281,287.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326962709426,0.0,0.0,0.0,-0.0142036052420735,60.0,-20.313438415527344,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,0.0001043511438183,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8937072753906,0.0,0.0,0.000109886728751,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9138488769531,0.0,0.0,8.116200478980318e-05,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91387939453125,0.0,0.0,0.0001098867869586,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,0.0005212553078308,288.6357421875,294.1499938964844,260.3686218261719,259.7279663085937,261.91998291015625,260.4438781738281,287.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326962709426,0.0,0.0,0.0,-0.0142036052420735,60.0,-20.313438415527344,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0001040737624862,291.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,0.0001095946354325,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90045166015625,0.0,0.0,8.094626537058502e-05,290.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005126953125,0.0,0.0,0.0001095946863642,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88043212890625,0.0,0.0,0.0005198697326704,288.6221618652344,294.1499938964844,260.3013000488281,259.661865234375,261.888671875,260.3791809082031,287.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088898172602,1.8597280160292943e-08,0.0011088711908087,-0.0477301031351089,0.0,0.0,0.0,-0.0140322670340538,60.0,-20.298534393310547,-0.0,-8.383698002489839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0001040737624862,291.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,0.0001095946354325,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90045166015625,0.0,0.0,8.094626537058502e-05,290.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005126953125,0.0,0.0,0.0001095946863642,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88043212890625,0.0,0.0,0.0005198697326704,288.6221618652344,294.1499938964844,260.3013000488281,259.661865234375,261.888671875,260.3791809082031,287.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088898172602,1.8597280160292943e-08,0.0011088711908087,-0.0477301031351089,0.0,0.0,0.0,-0.0140322670340538,60.0,-20.298534393310547,-0.0,-8.383698002489839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0001037999536492,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675537109375,0.0,0.0,0.0001093063037842,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871154785156,0.0,0.0,8.073329809121788e-05,290.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871459960937,0.0,0.0,0.0001093063547159,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86737060546875,0.0,0.0,0.000518502027262,288.60858154296875,294.1499938964844,260.2334289550781,259.5951843261719,261.8567199707031,260.313720703125,287.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.284582138061523,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0001037999536492,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675537109375,0.0,0.0,0.0001093063037842,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871154785156,0.0,0.0,8.073329809121788e-05,290.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871459960937,0.0,0.0,0.0001093063547159,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86737060546875,0.0,0.0,0.000518502027262,288.60858154296875,294.1499938964844,260.2334289550781,259.5951843261719,261.8567199707031,260.313720703125,287.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.284582138061523,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.0001036647445289,291.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86102294921875,0.0,0.0,0.0001091639278456,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88043212890625,0.0,0.0,8.06281459517777e-05,290.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,0.0001091639787773,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86083984375,0.0,0.0,0.0005178266437724,288.601806640625,294.1499938964844,260.19940185546875,259.5617370605469,261.84051513671875,260.2807922363281,287.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087645159425847e-08,0.0011045137653127,-0.0463989824056625,0.0,0.0,0.0,-0.0137796215713024,60.0,-20.2779598236084,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,0.0001035307941492,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544921875,0.0,0.0,0.0001090228688553,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.873779296875,0.0,0.0,8.05239615147002e-05,290.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,0.000109022919787,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85430908203125,0.0,0.0,0.0005171575467102,288.5950622558594,294.1499938964844,260.16534423828125,259.5282287597656,261.8241882324219,260.24774169921875,287.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.7920740447152642e-08,0.0011030867462977,-0.0459629893302917,0.0,0.0,0.0,-0.0136968800798058,60.0,-20.27155494689941,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0001032675427268,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,0.0001087456475943,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604736328125,0.0,0.0,8.031920151552185e-05,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86053466796875,0.0,0.0,0.000108745698526,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412780761719,0.0,0.0,0.0005158425192348,288.58154296875,294.1499938964844,260.0973205566406,259.4612731933594,261.7909545898437,260.1815795898437,287.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002996470779,1.7592723722259507e-08,0.0011002820683643,-0.0451060608029365,0.0,0.0,0.0,-0.0135342702269554,60.0,-20.25943756103516,-0.0,-8.254311723021601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0001032675427268,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,0.0001087456475943,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604736328125,0.0,0.0,8.031920151552185e-05,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86053466796875,0.0,0.0,0.000108745698526,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412780761719,0.0,0.0,0.0005158425192348,288.58154296875,294.1499938964844,260.0973205566406,259.4612731933594,261.7909545898437,260.1815795898437,287.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002996470779,1.7592723722259507e-08,0.0011002820683643,-0.0451060608029365,0.0,0.0,0.0,-0.0135342702269554,60.0,-20.25943756103516,-0.0,-8.254311723021601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001030091079883,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,0.0001084735049516,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471984863281,0.0,0.0,8.011819591047242e-05,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472595214844,0.0,0.0,0.0001084735558833,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282470703125,0.0,0.0,0.0005145515897311,288.5680236816406,294.1499938964844,260.0296325683594,259.3946228027344,261.7572021484375,260.1153869628906,287.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.0442647263407707,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.247976303100582,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001030091079883,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,0.0001084735049516,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471984863281,0.0,0.0,8.011819591047242e-05,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472595214844,0.0,0.0,0.0001084735558833,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282470703125,0.0,0.0,0.0005145515897311,288.5680236816406,294.1499938964844,260.0296325683594,259.3946228027344,261.7572021484375,260.1153869628906,287.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.0442647263407707,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.247976303100582,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.000102757498098,291.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8154296875,0.0,0.0,0.0001082085509551,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339538574219,0.0,0.0,7.992250903043896e-05,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81524658203125,0.0,0.0,0.0005132947699166,288.5545654296875,294.1499938964844,259.9625549316406,259.3285827636719,261.722900390625,260.0494689941406,287.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948652634397,1.6957214299395673e-08,0.001094848383218,-0.0434455424547195,0.0,0.0,0.0,-0.0132192224264144,60.0,-20.237201690673828,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.000102757498098,291.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8154296875,0.0,0.0,0.0001082085509551,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339538574219,0.0,0.0,7.992250903043896e-05,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81524658203125,0.0,0.0,0.0005132947699166,288.5545654296875,294.1499938964844,259.9625549316406,259.3285827636719,261.722900390625,260.0494689941406,287.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948652634397,1.6957214299395673e-08,0.001094848383218,-0.0434455424547195,0.0,0.0,0.0,-0.0132192224264144,60.0,-20.237201690673828,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,0.0001025131568894,291.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80242919921875,0.0,0.0,0.000107951251266,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8207092285156,0.0,0.0,7.973246101755649e-05,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8207397460937,0.0,0.0,0.0001079513021977,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80224609375,0.0,0.0,0.0005120742716826,288.5411071777344,294.1499938964844,259.8963928222656,259.263427734375,261.6880798339844,259.984130859375,286.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922618675976,1.6652766277047704e-08,0.0010922452202066,-0.0426499284803867,0.0,0.0,0.0,-0.0130682960152626,60.0,-20.22700881958008,-0.0,-8.134156104233625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,0.0001025131568894,291.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80242919921875,0.0,0.0,0.000107951251266,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8207092285156,0.0,0.0,7.973246101755649e-05,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8207397460937,0.0,0.0,0.0001079513021977,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80224609375,0.0,0.0,0.0005120742716826,288.5411071777344,294.1499938964844,259.8963928222656,259.263427734375,261.6880798339844,259.984130859375,286.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922618675976,1.6652766277047704e-08,0.0010922452202066,-0.0426499284803867,0.0,0.0,0.0,-0.0130682960152626,60.0,-20.22700881958008,-0.0,-8.134156104233625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,0.000102393583802,291.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959289550781,0.0,0.0,0.0001078253335435,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140869140625,0.0,0.0,7.9639459727332e-05,290.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81414794921875,0.0,0.0,0.0001078253844752,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7957763671875,0.0,0.0,0.0005114769446663,288.5343933105469,294.1499938964844,259.86376953125,259.2312927246094,261.67047119140625,259.9517517089844,286.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503777899856686e-08,0.0010909712873399,-0.0422605462372303,0.0,0.0,0.0,-0.0129944356158375,60.0,-20.22211456298828,-0.0,-8.115191718616188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,0.0001022760261548,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894592285156,0.0,0.0,0.0001077015404007,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074951171875,0.0,0.0,7.954803004395217e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075256347656,0.0,0.0,0.0001077015913324,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7892761230469,0.0,0.0,0.000510889745783,288.5276794433594,294.1499938964844,259.8314514160156,259.1994934082031,261.6527404785156,259.91961669921875,286.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.63573066203071e-08,0.001089719007723,-0.0418777242302894,0.0,0.0,0.0,-0.0129218241199851,60.0,-20.21732521057129,-0.0,-8.096569104054654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.0001020474519464,291.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764892578125,0.0,0.0,0.0001074608444469,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942810058594,0.0,0.0,7.937024929560721e-05,290.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943115234375,0.0,0.0,0.0001074608881026,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0005097479443065,288.5142517089844,294.1499938964844,259.7679748535156,259.1370544433594,261.616943359375,259.856201171875,286.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872998973354,1.6072505104602897e-08,0.001087283832021,-0.0411333069205284,0.0,0.0,0.0,-0.0127806365489959,60.0,-20.208026885986328,-0.0,-8.060420242372859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.0001020474519464,291.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764892578125,0.0,0.0,0.0001074608444469,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942810058594,0.0,0.0,7.937024929560721e-05,290.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943115234375,0.0,0.0,0.0001074608881026,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0005097479443065,288.5142517089844,294.1499938964844,259.7679748535156,259.1370544433594,261.616943359375,259.856201171875,286.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872998973354,1.6072505104602897e-08,0.001087283832021,-0.0411333069205284,0.0,0.0,0.0,-0.0127806365489959,60.0,-20.208026885986328,-0.0,-8.060420242372859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0001018268521875,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7635498046875,0.0,0.0,0.0001072285376721,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810974121094,0.0,0.0,7.919866766314954e-05,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7811279296875,0.0,0.0,0.0001072285886039,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633972167969,0.0,0.0,0.0005086460150778,288.5008544921875,294.1499938964844,259.7062683105469,259.076416015625,261.5807189941406,259.7940673828125,286.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849494719877,1.5797644081771978e-08,0.001084933639504,-0.040414810180664,0.0,0.0,0.0,-0.0126443775370717,60.0,-20.19900321960449,-0.0,-8.025609332662499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0001018268521875,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7635498046875,0.0,0.0,0.0001072285376721,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810974121094,0.0,0.0,7.919866766314954e-05,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7811279296875,0.0,0.0,0.0001072285886039,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633972167969,0.0,0.0,0.0005086460150778,288.5008544921875,294.1499938964844,259.7062683105469,259.076416015625,261.5807189941406,259.7940673828125,286.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849494719877,1.5797644081771978e-08,0.001084933639504,-0.040414810180664,0.0,0.0,0.0,-0.0126443775370717,60.0,-20.19900321960449,-0.0,-8.025609332662499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,0.0001016154346871,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7506103515625,0.0,0.0,0.0001070059079211,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679443359375,0.0,0.0,7.903423102106899e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,0.0001070059515768,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7504577636719,0.0,0.0,0.0005075899534858,288.48748779296875,294.1499938964844,259.6466369628906,259.01788330078125,261.54412841796875,259.73345947265625,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826968355104,1.5534219244273118e-08,0.0010826812358573,-0.0397261492908,0.0,0.0,0.0,-0.0125137865543365,60.0,-20.190147399902344,-0.0,-7.992317563321194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,0.0001016154346871,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7506103515625,0.0,0.0,0.0001070059079211,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679443359375,0.0,0.0,7.903423102106899e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,0.0001070059515768,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7504577636719,0.0,0.0,0.0005075899534858,288.48748779296875,294.1499938964844,259.6466369628906,259.01788330078125,261.54412841796875,259.73345947265625,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826968355104,1.5534219244273118e-08,0.0010826812358573,-0.0397261492908,0.0,0.0,0.0,-0.0125137865543365,60.0,-20.190147399902344,-0.0,-7.992317563321194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.000101413061202,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377014160156,0.0,0.0,0.0001067927951226,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547912597656,0.0,0.0,7.887683023000136e-05,290.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7548217773437,0.0,0.0,0.0001067928387783,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.737548828125,0.0,0.0,0.0005065790610387,288.47412109375,294.1499938964844,259.58935546875,258.9617004394531,261.5072021484375,259.6747131347656,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805404745042,1.528206716727709e-08,0.001080525224097,-0.039066907018423,0.0,0.0,0.0,-0.0123887844383716,60.0,-20.181358337402344,-0.0,-7.960515091554043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.000101413061202,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377014160156,0.0,0.0,0.0001067927951226,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547912597656,0.0,0.0,7.887683023000136e-05,290.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7548217773437,0.0,0.0,0.0001067928387783,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.737548828125,0.0,0.0,0.0005065790610387,288.47412109375,294.1499938964844,259.58935546875,258.9617004394531,261.5072021484375,259.6747131347656,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805404745042,1.528206716727709e-08,0.001080525224097,-0.039066907018423,0.0,0.0,0.0,-0.0123887844383716,60.0,-20.181358337402344,-0.0,-7.960515091554043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,0.0001013156579574,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73126220703125,0.0,0.0,0.000106690233224,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481994628906,0.0,0.0,7.880107295932248e-05,290.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7482604980469,0.0,0.0,0.0001066902768798,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310791015625,0.0,0.0,0.0005060925032012,288.4674377441406,294.1499938964844,259.5616760253906,258.93463134765625,261.4886169433594,259.646240234375,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795027483254,1.5160711797079784e-08,0.0010794876143336,-0.0387496091425418,0.0,0.0,0.0,-0.0123286247253417,60.0,-20.17694091796875,-0.0,-7.94523202785058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,0.0001012205830193,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72479248046875,0.0,0.0,0.0001065901087713,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416381835937,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74169921875,0.0,0.0,0.000106590152427,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7246398925781,0.0,0.0,0.0005056175868958,288.4607849121094,294.1499938964844,259.5346984863281,258.9082336425781,261.469970703125,259.6182861328125,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042244783103342e-08,0.0010784746846184,-0.0384398512542247,0.0,0.0,0.0,-0.0122698955237865,60.0,-20.172494888305664,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,0.0001010377745842,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7119140625,0.0,0.0,0.0001063976014847,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.728515625,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72857666015625,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71173095703125,0.0,0.0,0.0005047044251114,288.44744873046875,294.1499938964844,259.48297119140625,258.8577575683594,261.4325561523437,259.5639953613281,286.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.16345977783203,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,0.0001010377745842,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7119140625,0.0,0.0,0.0001063976014847,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.728515625,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72857666015625,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71173095703125,0.0,0.0,0.0005047044251114,288.44744873046875,294.1499938964844,259.48297119140625,258.8577575683594,261.4325561523437,259.5639953613281,286.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.16345977783203,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
