time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445740,290.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,0.0001008653853205,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990051269531,0.0,0.0,0.0001062160663423,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154235839844,0.0,0.0,7.845085929147899e-05,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154541015625,0.0,0.0,0.000106216109998,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988525390625,0.0,0.0,0.0005038433009758,288.4341125488281,294.1499938964844,259.4344482421875,258.810546875,261.3949279785156,259.5124816894531,286.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747051564976,1.4599684128313584e-08,0.0010746904881671,-0.0372825898230075,0.0,0.0,0.0,-0.012050500139594,60.0,-20.154077529907227,-0.0,-7.874768215287986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,0.0001008653853205,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990051269531,0.0,0.0,0.0001062160663423,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154235839844,0.0,0.0,7.845085929147899e-05,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154541015625,0.0,0.0,0.000106216109998,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988525390625,0.0,0.0,0.0005038433009758,288.4341125488281,294.1499938964844,259.4344482421875,258.810546875,261.3949279785156,259.5124816894531,286.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747051564976,1.4599684128313584e-08,0.0010746904881671,-0.0372825898230075,0.0,0.0,0.0,-0.012050500139594,60.0,-20.154077529907227,-0.0,-7.874768215287986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,0.0001007032697089,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6861267089844,0.0,0.0,0.0001060453578247,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023010253906,0.0,0.0,7.832477422198281e-05,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023620605469,0.0,0.0,0.0001060454014805,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,0.0005030335159972,288.4208068847656,294.1499938964844,259.389404296875,258.76690673828125,261.35723876953125,259.4638366699219,286.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.14424133300781,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,0.0001007032697089,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6861267089844,0.0,0.0,0.0001060453578247,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023010253906,0.0,0.0,7.832477422198281e-05,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023620605469,0.0,0.0,0.0001060454014805,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,0.0005030335159972,288.4208068847656,294.1499938964844,259.389404296875,258.76690673828125,261.35723876953125,259.4638366699219,286.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.14424133300781,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,0.0001005519079626,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732482910156,0.0,0.0,0.0001058859634213,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6892395019531,0.0,0.0,7.82070419518277e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68927001953125,0.0,0.0,0.000105886007077,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.673095703125,0.0,0.0,0.0005022773984819,288.4075012207031,294.1499938964844,259.3481750488281,258.7271423339844,261.3194885253906,259.41851806640625,286.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713650844991,1.4209108556428872e-08,0.0010713508818298,-0.0362611413002014,0.0,0.0,0.0,-0.0118568753823637,60.0,-20.13376808166504,-0.0,-7.825897085922406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,0.0001005519079626,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732482910156,0.0,0.0,0.0001058859634213,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6892395019531,0.0,0.0,7.82070419518277e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68927001953125,0.0,0.0,0.000105886007077,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.673095703125,0.0,0.0,0.0005022773984819,288.4075012207031,294.1499938964844,259.3481750488281,258.7271423339844,261.3194885253906,259.41851806640625,286.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713650844991,1.4209108556428872e-08,0.0010713508818298,-0.0362611413002014,0.0,0.0,0.0,-0.0118568753823637,60.0,-20.13376808166504,-0.0,-7.825897085922406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68707275390625,0.0,0.0,0.0001004803343676,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.66680908203125,0.0,0.0,0.0001058105917763,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.68267822265625,0.0,0.0,7.815137360012159e-05,290.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827087402344,0.0,0.0,0.0001058106354321,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.66668701171875,0.0,0.0,0.0005019198870286,288.4008483886719,294.1499938964844,259.3290405273437,258.70880126953125,261.30059814453125,259.3970947265625,286.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706024477258,1.4119930114020462e-08,0.0010705883614718,-0.0360279008746147,0.0,0.0,0.0,-0.0118126654997468,60.0,-20.128252029418945,-0.0,-7.814760039082105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68048095703125,0.0,0.0,0.0001004111836664,291.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.660400390625,0.0,0.0,0.0001057377739925,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761474609375,0.0,0.0,7.809758972143754e-05,290.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761779785156,0.0,0.0,0.0001057378176483,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602478027344,0.0,0.0,0.0005015744827687,288.3941955566406,294.1499938964844,259.3110046386719,258.6915283203125,261.2817687988281,259.3764953613281,286.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698656551539,1.4033773254595872e-08,0.0010698515689,-0.035802561789751,0.0,0.0,0.0,-0.0117699541151523,60.0,-20.122541427612305,-0.0,-7.804008106404582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,0.0001002813442028,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64752197265625,0.0,0.0,0.0001056010441971,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630554199219,0.0,0.0,7.799660670571029e-05,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6631164550781,0.0,0.0,0.0001056010878528,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473693847656,0.0,0.0,0.0005009258748032,288.38092041015625,294.1499938964844,259.2781677246094,258.660400390625,261.2441711425781,259.3382568359375,286.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684822918847,1.387200043723169e-08,0.0010684684384614,-0.0353794321417808,0.0,0.0,0.0,-0.0116897569969296,60.0,-20.1103572845459,-0.0,-7.78383935085003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,0.0001002813442028,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64752197265625,0.0,0.0,0.0001056010441971,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630554199219,0.0,0.0,7.799660670571029e-05,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6631164550781,0.0,0.0,0.0001056010878528,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473693847656,0.0,0.0,0.0005009258748032,288.38092041015625,294.1499938964844,259.2781677246094,258.660400390625,261.2441711425781,259.3382568359375,286.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684822918847,1.387200043723169e-08,0.0010684684384614,-0.0353794321417808,0.0,0.0,0.0,-0.0116897569969296,60.0,-20.1103572845459,-0.0,-7.78383935085003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.0001001619311864,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346740722656,0.0,0.0,0.0001054753010976,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499938964844,0.0,0.0,7.790372910676524e-05,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6500244140625,0.0,0.0,0.0001054753374774,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.634521484375,0.0,0.0,0.0005003294209018,288.3676452636719,294.1499938964844,259.25,258.6340026855469,261.2067565917969,259.303955078125,286.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.3723218117434044e-08,0.0010671962518244,-0.0349902659654617,0.0,0.0,0.0,-0.0116159990429878,60.0,-20.097043991088867,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.0001001619311864,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346740722656,0.0,0.0,0.0001054753010976,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499938964844,0.0,0.0,7.790372910676524e-05,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6500244140625,0.0,0.0,0.0001054753374774,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.634521484375,0.0,0.0,0.0005003294209018,288.3676452636719,294.1499938964844,259.25,258.6340026855469,261.2067565917969,259.303955078125,286.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.3723218117434044e-08,0.0010671962518244,-0.0349902659654617,0.0,0.0,0.0,-0.0116159990429878,60.0,-20.097043991088867,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,0.0001000390693661,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217956542969,0.0,0.0,0.0001053459272952,290.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369323730469,0.0,0.0,7.780817395541817e-05,290.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.636962890625,0.0,0.0,0.000105345963675,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62164306640625,0.0,0.0,0.0004997157375328,288.3543701171875,294.1499938964844,259.2263488769531,258.6124267578125,261.1695861816406,259.2735900878906,286.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570147672226085e-08,0.0010658875107765,-0.0345898680388927,0.0,0.0,0.0,-0.0115401167422533,60.0,-20.08142471313477,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,0.0001000390693661,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217956542969,0.0,0.0,0.0001053459272952,290.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369323730469,0.0,0.0,7.780817395541817e-05,290.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.636962890625,0.0,0.0,0.000105345963675,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62164306640625,0.0,0.0,0.0004997157375328,288.3543701171875,294.1499938964844,259.2263488769531,258.6124267578125,261.1695861816406,259.2735900878906,286.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570147672226085e-08,0.0010658875107765,-0.0345898680388927,0.0,0.0,0.0,-0.0115401167422533,60.0,-20.08142471313477,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,9.989705722546204e-05,291.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60894775390625,0.0,0.0,0.0001051963772624,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6238708496094,0.0,0.0,7.769771764287725e-05,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239318847656,0.0,0.0,0.0001051964209182,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087951660156,0.0,0.0,0.0004990063607692,288.3410949707031,294.1499938964844,259.20672607421875,258.5953063964844,261.1327819824219,259.2477722167969,286.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393208320167105e-08,0.001064374577254,-0.0341270118951797,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.05990600585937,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,9.989705722546204e-05,291.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60894775390625,0.0,0.0,0.0001051963772624,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6238708496094,0.0,0.0,7.769771764287725e-05,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239318847656,0.0,0.0,0.0001051964209182,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087951660156,0.0,0.0,0.0004990063607692,288.3410949707031,294.1499938964844,259.20672607421875,258.5953063964844,261.1327819824219,259.2477722167969,286.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393208320167105e-08,0.001064374577254,-0.0341270118951797,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.05990600585937,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214599609375,0.0,0.0,9.981910261558367e-05,291.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6025085449219,0.0,0.0,0.0001051142899086,290.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6173400878906,0.0,0.0,7.763708708807826e-05,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6174011230469,0.0,0.0,0.0001051143262884,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023864746094,0.0,0.0,0.0004986169515177,288.3344421386719,294.1499938964844,259.1983642578125,258.5883178710937,261.11456298828125,259.2364807128906,286.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635573416948,1.3296078904545542e-08,0.0010635440703481,-0.0338729210197925,0.0,0.0,0.0,-0.0114042498171329,60.0,-20.04667282104492,-0.0,-7.712247906965788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148986816406,0.0,0.0,9.973786654882132e-05,291.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960998535156,0.0,0.0,0.000105028739199,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61083984375,0.0,0.0,7.757390267215669e-05,290.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6108703613281,0.0,0.0,0.0001050287828547,291.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.595947265625,0.0,0.0,0.0004982111277058,288.32781982421875,294.1499938964844,259.1908874511719,258.5823669433594,261.096435546875,259.2259826660156,286.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194863868193352e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.032215118408203,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.601806640625,0.0,0.0,9.956291614798828e-05,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.583251953125,0.0,0.0,0.0001048445119522,290.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5978088378906,0.0,0.0,7.743782771285623e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.59783935546875,0.0,0.0,0.0001048445556079,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5830993652344,0.0,0.0,0.0004973372560925,288.3145751953125,294.1499938964844,259.1785583496094,258.5732727050781,261.0605773925781,259.2079162597656,286.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976888896787386e-08,0.0010608149459585,-0.0330378785729408,0.0,0.0,0.0,-0.0112460143864154,60.0,-19.9986572265625,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.601806640625,0.0,0.0,9.956291614798828e-05,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.583251953125,0.0,0.0,0.0001048445119522,290.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5978088378906,0.0,0.0,7.743782771285623e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.59783935546875,0.0,0.0,0.0001048445556079,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5830993652344,0.0,0.0,0.0004973372560925,288.3145751953125,294.1499938964844,259.1785583496094,258.5732727050781,261.0605773925781,259.2079162597656,286.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976888896787386e-08,0.0010608149459585,-0.0330378785729408,0.0,0.0,0.0,-0.0112460143864154,60.0,-19.9986572265625,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,9.937411959981546e-05,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,0.0001046457036864,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58477783203125,0.0,0.0,7.729098433628678e-05,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848083496094,0.0,0.0,0.0001046457400661,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702819824219,0.0,0.0,0.0004963941755704,288.30133056640625,294.1499938964844,259.16949462890625,258.5677490234375,261.0252380371094,259.1932678222656,286.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.959829330444336,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,9.937411959981546e-05,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704345703125,0.0,0.0,0.0001046457036864,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58477783203125,0.0,0.0,7.729098433628678e-05,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848083496094,0.0,0.0,0.0001046457400661,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702819824219,0.0,0.0,0.0004963941755704,288.30133056640625,294.1499938964844,259.16949462890625,258.5677490234375,261.0252380371094,259.1932678222656,286.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.959829330444336,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57568359375,0.0,0.0,9.917251736624166e-05,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576171875,0.0,0.0,0.0001044334057951,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57177734375,0.0,0.0,7.713418744970113e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718078613281,0.0,0.0,0.0001044334421749,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574645996094,0.0,0.0,0.0004953871248289,288.2881164550781,294.1499938964844,259.1634521484375,258.5655212402344,260.9905090332031,259.1820373535156,286.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566684650257,1.2490480649773872e-08,0.0010566558921709,-0.0317652337253093,0.0,0.0,0.0,-0.0110048819333314,60.0,-19.91577911376953,-0.0,-7.612660368749857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57568359375,0.0,0.0,9.917251736624166e-05,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576171875,0.0,0.0,0.0001044334057951,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57177734375,0.0,0.0,7.713418744970113e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718078613281,0.0,0.0,0.0001044334421749,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574645996094,0.0,0.0,0.0004953871248289,288.2881164550781,294.1499938964844,259.1634521484375,258.5655212402344,260.9905090332031,259.1820373535156,286.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566684650257,1.2490480649773872e-08,0.0010566558921709,-0.0317652337253093,0.0,0.0,0.0,-0.0110048819333314,60.0,-19.91577911376953,-0.0,-7.612660368749857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,9.896048140944912e-05,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447998046875,0.0,0.0,0.0001042101212078,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.55877685546875,0.0,0.0,7.696927059441805e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5588073730469,0.0,0.0,0.0001042101575876,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.544677734375,0.0,0.0,0.000494327978231,288.27490234375,294.1499938964844,259.16015625,258.5663146972656,260.9563903808594,259.1736145019531,286.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544093092903,1.2226297307904588e-08,0.0010543970856815,-0.0310739614069461,0.0,0.0,0.0,-0.0108739156275987,60.0,-19.86770820617676,-0.0,-7.580143090990532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,9.896048140944912e-05,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447998046875,0.0,0.0,0.0001042101212078,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.55877685546875,0.0,0.0,7.696927059441805e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5588073730469,0.0,0.0,0.0001042101575876,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.544677734375,0.0,0.0,0.000494327978231,288.27490234375,294.1499938964844,259.16015625,258.5663146972656,260.9563903808594,259.1736145019531,286.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544093092903,1.2226297307904588e-08,0.0010543970856815,-0.0310739614069461,0.0,0.0,0.0,-0.0108739156275987,60.0,-19.86770820617676,-0.0,-7.580143090990532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561218261719,0.0,0.0,9.885103645501658e-05,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.53839111328125,0.0,0.0,0.0001040948700392,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5522766113281,0.0,0.0,7.68841418903321e-05,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523376464844,0.0,0.0,0.000104094906419,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53826904296875,0.0,0.0,0.000493781233672,288.268310546875,294.1499938964844,259.1594543457031,258.5677185058594,260.9396057128906,259.1705322265625,286.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532431770116,1.2089929057879093e-08,0.0010532310698181,-0.0307171158492565,0.0,0.0,0.0,-0.0108063127845525,60.0,-19.842004776000977,-0.0,-7.563385651110367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,9.873951057670638e-05,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320129394531,0.0,0.0,0.0001039774288074,290.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458068847656,0.0,0.0,7.679740519961342e-05,290.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458374023437,0.0,0.0,0.0001039774651871,291.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318908691406,0.0,0.0,0.0004932241863571,288.26171875,294.1499938964844,259.1593322753906,258.5697631835937,260.9230041503906,259.16815185546875,286.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520549258217,1.1950981537722782e-08,0.0010520429350435,-0.0303535107523202,0.0,0.0,0.0,-0.0107374303042888,60.0,-19.815433502197266,-0.0,-7.54632978328118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,9.851128561422227e-05,291.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51922607421875,0.0,0.0,0.0001037370966514,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328674316406,0.0,0.0,7.661989366170019e-05,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53289794921875,0.0,0.0,0.0001037371330312,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,0.0004920841311104,288.2485656738281,294.1499938964844,259.1607360839844,258.5756530761719,260.89031982421875,259.1651306152344,286.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496232425794,1.1666629440298948e-08,0.0010496116010472,-0.0296093635261058,0.0,0.0,0.0,-0.010596465319395,60.0,-19.760040283203125,-0.0,-7.511485478062242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,9.851128561422227e-05,291.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51922607421875,0.0,0.0,0.0001037370966514,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328674316406,0.0,0.0,7.661989366170019e-05,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53289794921875,0.0,0.0,0.0001037371330312,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,0.0004920841311104,288.2485656738281,294.1499938964844,259.1607360839844,258.5756530761719,260.89031982421875,259.1651306152344,286.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496232425794,1.1666629440298948e-08,0.0010496116010472,-0.0296093635261058,0.0,0.0,0.0,-0.010596465319395,60.0,-19.760040283203125,-0.0,-7.511485478062242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,9.827765461523086e-05,291.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064697265625,0.0,0.0,0.0001034910746966,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199279785156,0.0,0.0,7.643818389624357e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199584960937,0.0,0.0,0.0001034911110764,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.50634765625,0.0,0.0,0.0004909171257168,288.23541259765625,294.1499938964844,259.1641540527344,258.58367919921875,260.8583679199219,259.16436767578125,286.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047134050168,1.1375544062275368e-08,0.0010471226414665,-0.0288475472480058,0.0,0.0,0.0,-0.0104521624743938,60.0,-19.701887130737305,-0.0,-7.475899366227169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,9.827765461523086e-05,291.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064697265625,0.0,0.0,0.0001034910746966,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199279785156,0.0,0.0,7.643818389624357e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199584960937,0.0,0.0,0.0001034911110764,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.50634765625,0.0,0.0,0.0004909171257168,288.23541259765625,294.1499938964844,259.1641540527344,258.58367919921875,260.8583679199219,259.16436767578125,286.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047134050168,1.1375544062275368e-08,0.0010471226414665,-0.0288475472480058,0.0,0.0,0.0,-0.0104521624743938,60.0,-19.701887130737305,-0.0,-7.475899366227169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106811523437,0.0,0.0,9.804046567296608e-05,291.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937438964844,0.0,0.0,0.0001032413056236,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50701904296875,0.0,0.0,7.625370199093595e-05,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5070495605469,0.0,0.0,0.0001032413420034,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936218261719,0.0,0.0,0.0004897323087789,288.2222900390625,294.1499938964844,259.16925048828125,258.593505859375,260.8271789550781,259.1655578613281,286.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446069063618,1.108002845029432e-08,0.0010445958469063,-0.0280740838497877,0.0,0.0,0.0,-0.0103056635707616,60.0,-19.641586303710938,-0.0,-7.439858507041208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106811523437,0.0,0.0,9.804046567296608e-05,291.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937438964844,0.0,0.0,0.0001032413056236,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50701904296875,0.0,0.0,7.625370199093595e-05,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5070495605469,0.0,0.0,0.0001032413420034,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936218261719,0.0,0.0,0.0004897323087789,288.2222900390625,294.1499938964844,259.16925048828125,258.593505859375,260.8271789550781,259.1655578613281,286.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446069063618,1.108002845029432e-08,0.0010445958469063,-0.0280740838497877,0.0,0.0,0.0,-0.0103056635707616,60.0,-19.641586303710938,-0.0,-7.439858507041208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49774169921875,0.0,0.0,9.78014650172554e-05,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48101806640625,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.494140625,0.0,0.0,7.606780854985118e-05,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4941711425781,0.0,0.0,0.0001029896593536,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808959960937,0.0,0.0,0.0004885384114459,288.2091979980469,294.1499938964844,259.1758117675781,258.6048889160156,260.7968139648437,259.1685791015625,286.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.078224798334304e-08,0.0010420496109873,-0.0272946450859308,0.0,0.0,0.0,-0.0101580414921045,60.0,-19.579627990722656,-0.0,-7.403629354030272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49774169921875,0.0,0.0,9.78014650172554e-05,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48101806640625,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.494140625,0.0,0.0,7.606780854985118e-05,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4941711425781,0.0,0.0,0.0001029896593536,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808959960937,0.0,0.0,0.0004885384114459,288.2091979980469,294.1499938964844,259.1758117675781,258.6048889160156,260.7968139648437,259.1685791015625,286.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.078224798334304e-08,0.0010420496109873,-0.0272946450859308,0.0,0.0,0.0,-0.0101580414921045,60.0,-19.579627990722656,-0.0,-7.403629354030272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49127197265625,0.0,0.0,9.76817318587564e-05,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47467041015625,0.0,0.0,0.0001028635451802,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877014160156,0.0,0.0,7.597468356834725e-05,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877319335937,0.0,0.0,0.0001028635742841,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745483398437,0.0,0.0,0.0004879403568338,288.20263671875,294.1499938964844,259.1795654296875,258.6110534667969,260.7818908691406,259.1706237792969,286.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633075753219146e-08,0.001040774048306,-0.0269041676074266,0.0,0.0,0.0,-0.0100840898230671,60.0,-19.54823875427246,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,9.75622606347315e-05,291.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46832275390625,0.0,0.0,0.0001027377293212,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48126220703125,0.0,0.0,7.588176231365651e-05,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812927246094,0.0,0.0,0.000102737765701,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682006835937,0.0,0.0,0.0004873435536865,288.19610595703125,294.1499938964844,259.18359375,258.61749267578125,260.76715087890625,259.1730041503906,286.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484222379147924e-08,0.0010395012795925,-0.0265145134180784,0.0,0.0,0.0,-0.0100102974101901,60.0,-19.516639709472656,-0.0,-7.36745846552367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4719543457031,0.0,0.0,9.732462058309466e-05,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556579589844,0.0,0.0,0.000102487480035,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684143066406,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555358886719,0.0,0.0,0.0004861564957536,288.1830444335937,294.1499938964844,259.1922912597656,258.63104248046875,260.73828125,259.1786499023437,286.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188139221156687e-08,0.0010369694791734,-0.0257394202053546,0.0,0.0,0.0,-0.0098635163158178,60.0,-19.453094482421875,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
