time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448080,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4719543457031,0.0,0.0,9.732462058309466e-05,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556579589844,0.0,0.0,0.000102487480035,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684143066406,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555358886719,0.0,0.0,0.0004861564957536,288.1830444335937,294.1499938964844,259.1922912597656,258.63104248046875,260.73828125,259.1786499023437,286.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188139221156687e-08,0.0010369694791734,-0.0257394202053546,0.0,0.0,0.0,-0.0098635163158178,60.0,-19.453094482421875,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590759277344,0.0,0.0,9.70900000538677e-05,291.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,7.551444286946207e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45562744140625,0.0,0.0,0.0001022404467221,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,0.000484984513605,288.1700134277344,294.1499938964844,259.2016906738281,258.645263671875,260.7101135253906,259.1853332519531,286.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895825492378664e-09,0.0010344699257984,-0.0249741487205028,0.0,0.0,0.0,-0.0097186034545302,60.0,-19.389467239379883,-0.0,-7.296305426507389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590759277344,0.0,0.0,9.70900000538677e-05,291.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,7.551444286946207e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45562744140625,0.0,0.0,0.0001022404467221,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,0.000484984513605,288.1700134277344,294.1499938964844,259.2016906738281,258.645263671875,260.7101135253906,259.1853332519531,286.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895825492378664e-09,0.0010344699257984,-0.0249741487205028,0.0,0.0,0.0,-0.0097186034545302,60.0,-19.389467239379883,-0.0,-7.296305426507389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,9.686007251730187e-05,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43035888671875,0.0,0.0,0.0001019982955767,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427795410156,0.0,0.0,7.533562165917829e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428100585937,0.0,0.0,0.0001019983319565,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43023681640625,0.0,0.0,0.0004838360182475,288.156982421875,294.1499938964844,259.2115478515625,258.65985107421875,260.6827697753906,259.19287109375,286.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320300934836,9.60936485938646e-09,0.0010320205474272,-0.0242241602391004,0.0,0.0,0.0,-0.0095765935257077,60.0,-19.3262939453125,-0.0,-7.26178939203237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,9.686007251730187e-05,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43035888671875,0.0,0.0,0.0001019982955767,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427795410156,0.0,0.0,7.533562165917829e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428100585937,0.0,0.0,0.0001019983319565,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43023681640625,0.0,0.0,0.0004838360182475,288.156982421875,294.1499938964844,259.2115478515625,258.65985107421875,260.6827697753906,259.19287109375,286.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320300934836,9.60936485938646e-09,0.0010320205474272,-0.0242241602391004,0.0,0.0,0.0,-0.0095765935257077,60.0,-19.3262939453125,-0.0,-7.26178939203237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,9.663599485065788e-05,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0001017623289953,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42999267578125,0.0,0.0,7.516133337048814e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300231933594,0.0,0.0,0.0001017623653751,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176025390625,0.0,0.0,0.0004827166849281,288.1439819335937,294.1499938964844,259.2215270996094,258.6745300292969,260.6560974121094,259.2009582519531,286.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296426480636,9.33018551307896e-09,0.0010296332184225,-0.0234931949526071,0.0,0.0,0.0,-0.0094381924718618,60.0,-19.26395797729492,-0.0,-7.228229748079684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,9.663599485065788e-05,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0001017623289953,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42999267578125,0.0,0.0,7.516133337048814e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300231933594,0.0,0.0,0.0001017623653751,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176025390625,0.0,0.0,0.0004827166849281,288.1439819335937,294.1499938964844,259.2215270996094,258.6745300292969,260.6560974121094,259.2009582519531,286.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296426480636,9.33018551307896e-09,0.0010296332184225,-0.0234931949526071,0.0,0.0,0.0,-0.0094381924718618,60.0,-19.26395797729492,-0.0,-7.228229748079684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269714355469,0.0,0.0,9.652651351643726e-05,291.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114074707031,0.0,0.0,0.0001016470414469,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236145019531,0.0,0.0,7.507618283852935e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42364501953125,0.0,0.0,0.0001016470705508,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41131591796875,0.0,0.0,0.00048216979485,288.13751220703125,294.1499938964844,259.2265319824219,258.6817932128906,260.64306640625,259.2051696777344,286.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284760501235,9.193781735916673e-09,0.0010284668533131,-0.0231360420584678,0.0,0.0,0.0,-0.0093705710023641,60.0,-19.233318328857425,-0.0,-7.21186097507598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42059326171875,0.0,0.0,9.641910583013669e-05,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4051208496094,0.0,0.0,0.0001015339294099,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.417236328125,0.0,0.0,7.49926402932033e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4172668457031,0.0,0.0,0.0001015339657897,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049987792969,0.0,0.0,0.0004816332657355,288.1310119628906,294.1499938964844,259.2314453125,258.68896484375,260.6302185058594,259.2094421386719,286.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102733168751,9.059957228885196e-09,0.0010273226071149,-0.0227856319397687,0.0,0.0,0.0,-0.0093042282387614,60.0,-19.20307159423828,-0.0,-7.19581976227346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40777587890625,0.0,0.0,9.62107806117274e-05,291.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925170898437,0.0,0.0,0.0001013145592878,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40447998046875,0.0,0.0,7.483061199309304e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045104980469,0.0,0.0,0.0001013145883916,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39239501953125,0.0,0.0,0.0004805926582776,288.1180419921875,294.1499938964844,259.24102783203125,258.702880859375,260.6050109863281,259.21807861328125,286.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251119965687,8.800410178366747e-09,0.0010251031490042,-0.0221060030162334,0.0,0.0,0.0,-0.0091755595058202,60.0,-19.1439266204834,-0.0,-7.164759097122443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40777587890625,0.0,0.0,9.62107806117274e-05,291.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925170898437,0.0,0.0,0.0001013145592878,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40447998046875,0.0,0.0,7.483061199309304e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045104980469,0.0,0.0,0.0001013145883916,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39239501953125,0.0,0.0,0.0004805926582776,288.1180419921875,294.1499938964844,259.24102783203125,258.702880859375,260.6050109863281,259.21807861328125,286.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251119965687,8.800410178366747e-09,0.0010251031490042,-0.0221060030162334,0.0,0.0,0.0,-0.0091755595058202,60.0,-19.1439266204834,-0.0,-7.164759097122443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,9.60116376518272e-05,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37994384765625,0.0,0.0,0.0001011048516375,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,7.467572140740231e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39178466796875,0.0,0.0,0.0001011048807413,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798217773437,0.0,0.0,0.0004795978893525,288.1051025390625,294.1499938964844,259.25,258.7159729003906,260.5804443359375,259.2266540527344,286.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.552301977715615e-09,0.0010229815961793,-0.0214562993496656,0.0,0.0,0.0,-0.0090525615960359,60.0,-19.08684539794922,-0.0,-7.135130886126717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,9.60116376518272e-05,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37994384765625,0.0,0.0,0.0001011048516375,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,7.467572140740231e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39178466796875,0.0,0.0,0.0001011048807413,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798217773437,0.0,0.0,0.0004795978893525,288.1051025390625,294.1499938964844,259.25,258.7159729003906,260.5804443359375,259.2266540527344,286.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.552301977715615e-09,0.0010229815961793,-0.0214562993496656,0.0,0.0,0.0,-0.0090525615960359,60.0,-19.08684539794922,-0.0,-7.135130886126717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822631835937,0.0,0.0,9.582344500813632e-05,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36737060546875,0.0,0.0,0.0001009066763799,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790283203125,0.0,0.0,7.452935096807778e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790588378906,0.0,0.0,0.0001009067127597,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3672790527344,0.0,0.0,0.0004786578356288,288.0921936035156,294.1499938964844,259.25811767578125,258.7279663085937,260.5566101074219,259.23492431640625,286.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209850734099,8.317838862126337e-09,0.0010209766915068,-0.0208423025906085,0.0,0.0,0.0,-0.008936327882111,60.0,-19.03257369995117,-0.0,-7.10718737195748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822631835937,0.0,0.0,9.582344500813632e-05,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36737060546875,0.0,0.0,0.0001009066763799,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790283203125,0.0,0.0,7.452935096807778e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790588378906,0.0,0.0,0.0001009067127597,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3672790527344,0.0,0.0,0.0004786578356288,288.0921936035156,294.1499938964844,259.25811767578125,258.7279663085937,260.5566101074219,259.23492431640625,286.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209850734099,8.317838862126337e-09,0.0010209766915068,-0.0208423025906085,0.0,0.0,0.0,-0.008936327882111,60.0,-19.03257369995117,-0.0,-7.10718737195748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,9.56456278800033e-05,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548278808594,0.0,0.0,0.0001007194296107,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663330078125,0.0,0.0,7.439104956574738e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663635253906,0.0,0.0,0.0001007194587145,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547058105469,0.0,0.0,0.0004777695867232,288.0792541503906,294.1499938964844,259.2651062011719,258.7385559082031,260.5333251953125,259.2427978515625,286.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190904140472,8.096296078008436e-09,0.0010190822649747,-0.0202621202915906,0.0,0.0,0.0,-0.0088264998048543,60.0,-18.980897903442383,-0.0,-7.080834762973609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,9.56456278800033e-05,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548278808594,0.0,0.0,0.0001007194296107,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663330078125,0.0,0.0,7.439104956574738e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663635253906,0.0,0.0,0.0001007194587145,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547058105469,0.0,0.0,0.0004777695867232,288.0792541503906,294.1499938964844,259.2651062011719,258.7385559082031,260.5333251953125,259.2427978515625,286.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190904140472,8.096296078008436e-09,0.0010190822649747,-0.0202621202915906,0.0,0.0,0.0,-0.0088264998048543,60.0,-18.980897903442383,-0.0,-7.080834762973609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631591796875,0.0,0.0,9.556130680721252e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485412597656,0.0,0.0,0.000100630633824,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599853515625,0.0,0.0,7.432546408381313e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600158691406,0.0,0.0,0.0001006306629278,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34844970703125,0.0,0.0,0.0004773483960889,288.07281494140625,294.1499938964844,259.2680969238281,258.74322509765625,260.5219116210937,259.2464599609375,286.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181920370087,7.991244110883144e-09,0.0010181840043514,-0.0199870001524686,0.0,0.0,0.0,-0.0087744211778044,60.0,-18.95633125305176,-0.0,-7.06835621144819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567810058594,0.0,0.0,9.548015805194154e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34228515625,0.0,0.0,0.0001005451849778,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536376953125,0.0,0.0,7.42623524274677e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,0.0001005452140816,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421630859375,0.0,0.0,0.0004769430670421,288.0663757324219,294.1499938964844,259.2707214355469,258.7474365234375,260.5106201171875,259.2499694824219,286.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173273039981,7.890145425903938e-09,0.0010173195041716,-0.0197222288697958,0.0,0.0,0.0,-0.0087243020534515,60.0,-18.932558059692383,-0.0,-7.05635727626941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440856933594,0.0,0.0,9.532702097203584e-05,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3297424316406,0.0,0.0,0.0001003839206532,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,7.414324500132352e-05,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34100341796875,0.0,0.0,0.000100383949757,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296203613281,0.0,0.0,0.0004761781019624,288.053466796875,294.1499938964844,259.27471923828125,258.7543334960937,260.4884338378906,259.2562255859375,286.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156957432627,7.699354043211315e-09,0.0010156879434362,-0.0192225463688373,0.0,0.0,0.0,-0.0086297187954187,60.0,-18.88776016235352,-0.0,-7.033740700990165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440856933594,0.0,0.0,9.532702097203584e-05,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3297424316406,0.0,0.0,0.0001003839206532,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,7.414324500132352e-05,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34100341796875,0.0,0.0,0.000100383949757,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296203613281,0.0,0.0,0.0004761781019624,288.053466796875,294.1499938964844,259.27471923828125,258.7543334960937,260.4884338378906,259.2562255859375,286.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156957432627,7.699354043211315e-09,0.0010156879434362,-0.0192225463688373,0.0,0.0,0.0,-0.0086297187954187,60.0,-18.88776016235352,-0.0,-7.033740700990165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33135986328125,0.0,0.0,9.51866022660397e-05,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31719970703125,0.0,0.0,0.0001002360513666,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,0.0001002360804704,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171081542969,0.0,0.0,0.0004754766705445,288.04058837890625,294.1499938964844,259.2768249511719,258.7589111328125,260.4667663574219,259.26141357421875,286.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524408651704562e-09,0.0010141920065507,-0.0187643524259328,0.0,0.0,0.0,-0.0085429903119802,60.0,-18.846651077270508,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33135986328125,0.0,0.0,9.51866022660397e-05,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31719970703125,0.0,0.0,0.0001002360513666,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,0.0001002360804704,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171081542969,0.0,0.0,0.0004754766705445,288.04058837890625,294.1499938964844,259.2768249511719,258.7589111328125,260.4667663574219,259.26141357421875,286.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524408651704562e-09,0.0010141920065507,-0.0187643524259328,0.0,0.0,0.0,-0.0085429903119802,60.0,-18.846651077270508,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31866455078125,0.0,0.0,9.505914931651203e-05,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046875,0.0,0.0,0.0001001018390525,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.315673828125,0.0,0.0,0.0001001018681563,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045959472656,0.0,0.0,0.0004748400242533,288.0277099609375,294.1499938964844,259.2767944335937,258.76092529296875,260.44549560546875,259.2653503417969,286.4259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365621890187412e-09,0.0010128341382369,-0.0183484684675931,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.80950927734375,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31866455078125,0.0,0.0,9.505914931651203e-05,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046875,0.0,0.0,0.0001001018390525,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.315673828125,0.0,0.0,0.0001001018681563,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045959472656,0.0,0.0,0.0004748400242533,288.0277099609375,294.1499938964844,259.2767944335937,258.76092529296875,260.44549560546875,259.2653503417969,286.4259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365621890187412e-09,0.0010128341382369,-0.0183484684675931,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.80950927734375,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,9.494475671090186e-05,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29217529296875,0.0,0.0,9.998137829825282e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.302978515625,0.0,0.0,7.384592754533514e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3030090332031,0.0,0.0,9.998140740208328e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920837402344,0.0,0.0,0.0004742685996461,288.01483154296875,294.1499938964844,259.2743530273437,258.7600402832031,260.4245910644531,259.26776123046875,286.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.77654838562012,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,9.494475671090186e-05,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29217529296875,0.0,0.0,9.998137829825282e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.302978515625,0.0,0.0,7.384592754533514e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3030090332031,0.0,0.0,9.998140740208328e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920837402344,0.0,0.0,0.0004742685996461,288.01483154296875,294.1499938964844,259.2743530273437,258.7600402832031,260.4245910644531,259.26776123046875,286.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.77654838562012,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,9.489236254012212e-05,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859191894531,0.0,0.0,9.992620471166448e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966613769531,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29669189453125,0.0,0.0,9.992623381549492e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28582763671875,0.0,0.0,0.0004740068980026,288.0084228515625,294.1499938964844,259.2721252441406,258.7584228515625,260.4142761230469,259.2683410644531,286.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.761693954467773,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,9.484324255026876e-05,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796630859375,0.0,0.0,9.987447265302762e-05,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,9.987450175685808e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795715332031,0.0,0.0,0.0004737615236081,288.0019836425781,294.1499938964844,259.26922607421875,258.7559814453125,260.4040222167969,259.2684631347656,286.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.747947692871094,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,9.47544103837572e-05,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26715087890625,0.0,0.0,9.978093294193968e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776794433594,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,9.978095476981252e-05,291.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670288085937,0.0,0.0,0.0004733177775051,287.9891052246094,294.1499938964844,259.2611999511719,258.7484130859375,260.3836975097656,259.26739501953125,286.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.72359275817871,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,9.47544103837572e-05,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26715087890625,0.0,0.0,9.978093294193968e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776794433594,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,9.978095476981252e-05,291.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670288085937,0.0,0.0,0.0004733177775051,287.9891052246094,294.1499938964844,259.2611999511719,258.7484130859375,260.3836975097656,259.26739501953125,286.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.72359275817871,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679138183594,0.0,0.0,9.467821655562147e-05,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.254638671875,0.0,0.0,9.970070095732808e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650451660156,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650756835937,0.0,0.0,9.970072278520092e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545166015625,0.0,0.0,0.0004729371867142,287.97625732421875,294.1499938964844,259.25,258.73712158203125,260.3635559082031,259.2640991210937,286.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891037074296946e-09,0.001008775900118,-0.0171054136008024,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.70403289794922,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679138183594,0.0,0.0,9.467821655562147e-05,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.254638671875,0.0,0.0,9.970070095732808e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650451660156,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650756835937,0.0,0.0,9.970072278520092e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545166015625,0.0,0.0,0.0004729371867142,287.97625732421875,294.1499938964844,259.25,258.73712158203125,260.3635559082031,259.2640991210937,286.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891037074296946e-09,0.001008775900118,-0.0171054136008024,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.70403289794922,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552185058594,0.0,0.0,9.461440640734509e-05,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420959472656,0.0,0.0,9.96335074887611e-05,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523803710937,0.0,0.0,7.358899165410548e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524108886719,0.0,0.0,9.963353659259155e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24200439453125,0.0,0.0,0.0004726184706669,287.9634094238281,294.1499938964844,259.23663330078125,258.72320556640625,260.34356689453125,259.2585754394531,286.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811544217555365e-09,0.0010080960346385,-0.0168971940875053,0.0,0.0,0.0,-0.0081895915791392,60.0,-18.68882751464844,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552185058594,0.0,0.0,9.461440640734509e-05,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420959472656,0.0,0.0,9.96335074887611e-05,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523803710937,0.0,0.0,7.358899165410548e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524108886719,0.0,0.0,9.963353659259155e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24200439453125,0.0,0.0,0.0004726184706669,287.9634094238281,294.1499938964844,259.23663330078125,258.72320556640625,260.34356689453125,259.2585754394531,286.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811544217555365e-09,0.0010080960346385,-0.0168971940875053,0.0,0.0,0.0,-0.0081895915791392,60.0,-18.68882751464844,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,9.456487896386534e-05,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,9.958134614862502e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23974609375,0.0,0.0,7.355046545853838e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397766113281,0.0,0.0,9.958137525245549e-05,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,0.0004723710299003,287.9505310058594,294.1499938964844,259.2223205566406,258.7080993652344,260.3236999511719,259.2509765625,286.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075750760734,6.749836689579069e-09,0.0010075683239847,-0.0167355593293905,0.0,0.0,0.0,-0.0081590004265308,60.0,-18.677465438842773,-0.0,-6.921723638697588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,9.456487896386534e-05,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,9.958134614862502e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23974609375,0.0,0.0,7.355046545853838e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397766113281,0.0,0.0,9.958137525245549e-05,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,0.0004723710299003,287.9505310058594,294.1499938964844,259.2223205566406,258.7080993652344,260.3236999511719,259.2509765625,286.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075750760734,6.749836689579069e-09,0.0010075683239847,-0.0167355593293905,0.0,0.0,0.0,-0.0081590004265308,60.0,-18.677465438842773,-0.0,-6.921723638697588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,9.454404789721592e-05,291.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22332763671875,0.0,0.0,9.955941641237588e-05,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333984375,0.0,0.0,7.35342619009316e-05,290.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334289550781,0.0,0.0,9.955943824024872e-05,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232360839844,0.0,0.0,0.0004722669837065,287.944091796875,294.1499938964844,259.21484375,258.7001647949219,260.3138122558594,259.24658203125,286.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.7238881129583206e-09,0.0010073464363813,-0.016667591407895,0.0,0.0,0.0,-0.0081461360678076,60.0,-18.672895431518555,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,9.452605445403606e-05,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170715332031,0.0,0.0,9.954046254279092e-05,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270812988281,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,9.954049164662138e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169494628906,0.0,0.0,0.000472177111078,287.9376525878906,294.1499938964844,259.2071533203125,258.69195556640625,260.3039245605469,259.2417907714844,286.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.7014700455558796e-09,0.0010071547003462,-0.0166088677942752,0.0,0.0,0.0,-0.0081350225955247,60.0,-18.66904258728028,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
