time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450420,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,9.449759090784936e-05,291.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2045288085937,0.0,0.0,9.95104928733781e-05,290.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21441650390625,0.0,0.0,7.349812949541956e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,9.951052197720855e-05,291.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044372558594,0.0,0.0,0.0004720349388662,287.9247741699219,294.1499938964844,259.19122314453125,258.6747741699219,260.28424072265625,259.23114013671875,286.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.666015739398291e-09,0.0010068515548482,-0.0165159981697797,0.0,0.0,0.0,-0.008117445744574,60.0,-18.66339111328125,-0.0,-6.911878358550895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,9.449759090784936e-05,291.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2045288085937,0.0,0.0,9.95104928733781e-05,290.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21441650390625,0.0,0.0,7.349812949541956e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,9.951052197720855e-05,291.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044372558594,0.0,0.0,0.0004720349388662,287.9247741699219,294.1499938964844,259.19122314453125,258.6747741699219,260.28424072265625,259.23114013671875,286.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.666015739398291e-09,0.0010068515548482,-0.0165159981697797,0.0,0.0,0.0,-0.008117445744574,60.0,-18.66339111328125,-0.0,-6.911878358550895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044677734375,0.0,0.0,9.44775965763256e-05,291.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919860839844,0.0,0.0,9.948943625204264e-05,290.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017517089844,0.0,0.0,7.348258077399805e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017822265625,0.0,0.0,9.948946535587312e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.0,0.0,0.0004719350545201,287.9118957519531,294.1499938964844,259.174560546875,258.6566772460937,260.2646179199219,259.2192687988281,286.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066451504826,6.641107219707011e-09,0.0010066385148093,-0.0164507534354925,0.0,0.0,0.0,-0.0081050982698798,60.0,-18.66002082824707,-0.0,-6.908953764650505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044677734375,0.0,0.0,9.44775965763256e-05,291.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919860839844,0.0,0.0,9.948943625204264e-05,290.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017517089844,0.0,0.0,7.348258077399805e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017822265625,0.0,0.0,9.948946535587312e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.0,0.0,0.0004719350545201,287.9118957519531,294.1499938964844,259.174560546875,258.6566772460937,260.2646179199219,259.2192687988281,286.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066451504826,6.641107219707011e-09,0.0010066385148093,-0.0164507534354925,0.0,0.0,0.0,-0.0081050982698798,60.0,-18.66002082824707,-0.0,-6.908953764650505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917419433594,0.0,0.0,9.446506737731396e-05,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.179443359375,0.0,0.0,9.947624494088814e-05,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,7.347283099079505e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,9.947626676876098e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793518066406,0.0,0.0,0.0004718724812846,287.8990173339844,294.1499938964844,259.15728759765625,258.63775634765625,260.2450256347656,259.20623779296875,286.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065117385238,6.625501480783669e-09,0.0010065051028504,-0.0164098758250474,0.0,0.0,0.0,-0.0080973617732524,60.0,-18.658823013305664,-0.0,-6.907121985477715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917419433594,0.0,0.0,9.446506737731396e-05,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.179443359375,0.0,0.0,9.947624494088814e-05,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,7.347283099079505e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,9.947626676876098e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793518066406,0.0,0.0,0.0004718724812846,287.8990173339844,294.1499938964844,259.15728759765625,258.63775634765625,260.2450256347656,259.20623779296875,286.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065117385238,6.625501480783669e-09,0.0010065051028504,-0.0164098758250474,0.0,0.0,0.0,-0.0080973617732524,60.0,-18.658823013305664,-0.0,-6.907121985477715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,9.445919567951933e-05,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668701171875,0.0,0.0,9.947006037691608e-05,290.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763916015625,0.0,0.0,7.346826896537095e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764221191406,0.0,0.0,9.947008948074654e-05,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,0.0004718431446235,287.8861083984375,294.1499938964844,259.1394348144531,258.6180725097656,260.2254638671875,259.192138671875,286.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006449223496,6.618191772389537e-09,0.0010064425878226,-0.0163907278329134,0.0,0.0,0.0,-0.0080937379971146,60.0,-18.659482955932617,-0.0,-6.906264360395653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,9.445919567951933e-05,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668701171875,0.0,0.0,9.947006037691608e-05,290.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763916015625,0.0,0.0,7.346826896537095e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764221191406,0.0,0.0,9.947008948074654e-05,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,0.0004718431446235,287.8861083984375,294.1499938964844,259.1394348144531,258.6180725097656,260.2254638671875,259.192138671875,286.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006449223496,6.618191772389537e-09,0.0010064425878226,-0.0163907278329134,0.0,0.0,0.0,-0.0080937379971146,60.0,-18.659482955932617,-0.0,-6.906264360395653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,9.4458315288648e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605834960937,0.0,0.0,9.946912905434148e-05,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,7.34675777493976e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700744628906,0.0,0.0,9.946915815817192e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,0.0004718387499451,287.8796691894531,294.1499938964844,259.1303405761719,258.6080017089844,260.2156982421875,259.1846923828125,286.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064396774396,6.617091319327528e-09,0.0010064331581816,-0.0163878463208675,0.0,0.0,0.0,-0.0080931922420859,60.0,-18.66046714782715,-0.0,-6.906135041617746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,9.445906471228228e-05,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.154296875,0.0,0.0,9.94699221337214e-05,290.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636962890625,0.0,0.0,7.346815982600674e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,9.946994396159424e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542053222656,0.0,0.0,0.0004718424752354,287.87322998046875,294.1499938964844,259.1211242675781,258.5977478027344,260.2059631347656,259.177001953125,286.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064477100968,6.618027015292682e-09,0.0010064410744234,-0.0163902975618839,0.0,0.0,0.0,-0.008093656040728,60.0,-18.661834716796875,-0.0,-6.906244465199053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.153564453125,0.0,0.0,9.446417243452744e-05,291.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417236328125,0.0,0.0,9.947529906639828e-05,290.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,7.347213249886408e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,9.947532817022876e-05,291.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416320800781,0.0,0.0,0.0004718679992947,287.8602905273437,294.1499938964844,259.1023864746094,258.57684326171875,260.1864624023437,259.1611022949219,286.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065021924674,6.624395254561932e-09,0.0010064955567941,-0.0164069775491952,0.0,0.0,0.0,-0.0080968122929334,60.0,-18.665502548217773,-0.0,-6.906991956157071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.153564453125,0.0,0.0,9.446417243452744e-05,291.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417236328125,0.0,0.0,9.947529906639828e-05,290.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,7.347213249886408e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,9.947532817022876e-05,291.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416320800781,0.0,0.0,0.0004718679992947,287.8602905273437,294.1499938964844,259.1023864746094,258.57684326171875,260.1864624023437,259.1611022949219,286.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065021924674,6.624395254561932e-09,0.0010064955567941,-0.0164069775491952,0.0,0.0,0.0,-0.0080968122929334,60.0,-18.665502548217773,-0.0,-6.906991956157071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,9.447414777241649e-05,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,9.948580554919316e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,7.347989594563842e-05,290.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,9.948582737706602e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,0.0004719178250525,287.8473815917969,294.1499938964844,259.0833435058594,258.5554504394531,260.1669616699219,259.1444396972656,286.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066084796562,6.636824423367216e-09,0.0010066018439829,-0.0164395365864038,0.0,0.0,0.0,-0.0081029739230871,60.0,-18.67049789428711,-0.0,-6.908451410936324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,9.447414777241649e-05,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,9.948580554919316e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,7.347989594563842e-05,290.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,9.948582737706602e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,0.0004719178250525,287.8473815917969,294.1499938964844,259.0833435058594,258.5554504394531,260.1669616699219,259.1444396972656,286.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066084796562,6.636824423367216e-09,0.0010066018439829,-0.0164395365864038,0.0,0.0,0.0,-0.0081029739230871,60.0,-18.67049789428711,-0.0,-6.908451410936324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,9.448805212741718e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11651611328125,0.0,0.0,9.950045205187052e-05,290.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,7.34907080186531e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,9.950047387974335e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164245605469,0.0,0.0,0.0004719872958958,287.8344421386719,294.1499938964844,259.06402587890625,258.5336303710937,260.1474609375,259.127197265625,286.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067566763609,6.654155892960034e-09,0.0010067500406876,-0.0164849329739809,0.0,0.0,0.0,-0.0081115663051605,60.0,-18.676469802856445,-0.0,-6.910485694788805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,9.448805212741718e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11651611328125,0.0,0.0,9.950045205187052e-05,290.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,7.34907080186531e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,9.950047387974335e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164245605469,0.0,0.0,0.0004719872958958,287.8344421386719,294.1499938964844,259.06402587890625,258.5336303710937,260.1474609375,259.127197265625,286.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067566763609,6.654155892960034e-09,0.0010067500406876,-0.0164849329739809,0.0,0.0,0.0,-0.0081115663051605,60.0,-18.676469802856445,-0.0,-6.910485694788805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,9.450561628909782e-05,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038818359375,0.0,0.0,9.951894753612578e-05,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,7.350437226705253e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,9.951896936399862e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10382080078125,0.0,0.0,0.0004720750148408,287.8215026855469,294.1499938964844,259.0445556640625,258.5115051269531,260.1279602050781,259.1093444824219,286.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.676040609221445e-09,0.0010069371201097,-0.0165422577410936,0.0,0.0,0.0,-0.0081224152818322,60.0,-18.683462142944336,-0.0,-6.913055727864048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,9.450561628909782e-05,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038818359375,0.0,0.0,9.951894753612578e-05,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,7.350437226705253e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,9.951896936399862e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10382080078125,0.0,0.0,0.0004720750148408,287.8215026855469,294.1499938964844,259.0445556640625,258.5115051269531,260.1279602050781,259.1093444824219,286.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.676040609221445e-09,0.0010069371201097,-0.0165422577410936,0.0,0.0,0.0,-0.0081224152818322,60.0,-18.683462142944336,-0.0,-6.913055727864048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,9.451564983464776e-05,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975646972656,0.0,0.0,9.952951222658156e-05,290.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,7.351217209361494e-05,290.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10650634765625,0.0,0.0,9.952953405445442e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975036621094,0.0,0.0,0.0004721251607406,287.81500244140625,294.1499938964844,259.0347595214844,258.5003662109375,260.11822509765625,259.1002502441406,286.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070507414638,6.688543940924774e-09,0.0010070441057905,-0.0165750104933977,0.0,0.0,0.0,-0.0081286141648888,60.0,-18.687271118164062,-0.0,-6.914523709156128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,9.45263818721287e-05,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,9.95408117887564e-05,290.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10009765625,0.0,0.0,7.35205176169984e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001281738281,0.0,0.0,9.954083361662924e-05,291.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911865234375,0.0,0.0,0.0004721787408925,287.8085327148437,294.1499938964844,259.02496337890625,258.4891662597656,260.10845947265625,259.0910339355469,286.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071650613099,6.701915911122569e-09,0.0010071584256365,-0.016610037535429,0.0,0.0,0.0,-0.0081352423876523,60.0,-18.691246032714844,-0.0,-6.916094008602158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,9.45498250075616e-05,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07861328125,0.0,0.0,9.956549911294132e-05,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,7.353875116677955e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873718261719,0.0,0.0,9.956552094081415e-05,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,0.0004722958547063,287.7955627441406,294.1499938964844,259.0053405761719,258.4666442871094,260.0889587402344,259.0723571777344,286.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.731125434811247e-09,0.0010074081365019,-0.0166865475475788,0.0,0.0,0.0,-0.008149723522365,60.0,-18.69965362548828,-0.0,-6.919525219473145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,9.45498250075616e-05,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07861328125,0.0,0.0,9.956549911294132e-05,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,7.353875116677955e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873718261719,0.0,0.0,9.956552094081415e-05,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,0.0004722958547063,287.7955627441406,294.1499938964844,259.0053405761719,258.4666442871094,260.0889587402344,259.0723571777344,286.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.731125434811247e-09,0.0010074081365019,-0.0166865475475788,0.0,0.0,0.0,-0.008149723522365,60.0,-18.69965362548828,-0.0,-6.919525219473145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,9.45752180996351e-05,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,9.959223825717344e-05,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,7.355850539170206e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,9.959226008504628e-05,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658569335937,0.0,0.0,0.0004724226891994,287.7825622558594,294.1499938964844,258.9858093261719,258.4440612792969,260.0694274902344,259.05340576171875,286.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076854377985,6.762764570567015e-09,0.0010076786857098,-0.0167694222182035,0.0,0.0,0.0,-0.0081654079258441,60.0,-18.70849609375,-0.0,-6.92324277906664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,9.45752180996351e-05,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,9.959223825717344e-05,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,7.355850539170206e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,9.959226008504628e-05,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658569335937,0.0,0.0,0.0004724226891994,287.7825622558594,294.1499938964844,258.9858093261719,258.4440612792969,260.0694274902344,259.05340576171875,286.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076854377985,6.762764570567015e-09,0.0010076786857098,-0.0167694222182035,0.0,0.0,0.0,-0.0081654079258441,60.0,-18.70849609375,-0.0,-6.92324277906664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,9.460196451982485e-05,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,9.962040348909797e-05,290.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,7.3579307354521e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,9.96204253169708e-05,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,0.000472556304885,287.7695617675781,294.1499938964844,258.96636962890625,258.4214782714844,260.0499267578125,259.0342102050781,286.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.796092133498632e-09,0.0010079636704176,-0.0168567206710577,0.0,0.0,0.0,-0.0081819295883178,60.0,-18.71765899658203,-0.0,-6.927160001168886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06414794921875,0.0,0.0,9.460196451982485e-05,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,9.962040348909797e-05,290.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,7.3579307354521e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,9.96204253169708e-05,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,0.000472556304885,287.7695617675781,294.1499938964844,258.96636962890625,258.4214782714844,260.0499267578125,259.0342102050781,286.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.796092133498632e-09,0.0010079636704176,-0.0168567206710577,0.0,0.0,0.0,-0.0081819295883178,60.0,-18.71765899658203,-0.0,-6.927160001168886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513000488281,0.0,0.0,9.462951129535212e-05,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04058837890625,0.0,0.0,9.96494127321057e-05,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489807128906,0.0,0.0,7.360073504969478e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,9.964943455997854e-05,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404968261719,0.0,0.0,0.0004726939077954,287.7565612792969,294.1499938964844,258.9471435546875,258.3990173339844,260.0303955078125,259.0149230957031,286.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830417120795573e-09,0.0010082571534439,-0.0169466286897659,0.0,0.0,0.0,-0.0081989457830786,60.0,-18.726926803588867,-0.0,-6.931195173365269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513000488281,0.0,0.0,9.462951129535212e-05,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04058837890625,0.0,0.0,9.96494127321057e-05,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489807128906,0.0,0.0,7.360073504969478e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,9.964943455997854e-05,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404968261719,0.0,0.0,0.0004726939077954,287.7565612792969,294.1499938964844,258.9471435546875,258.3990173339844,260.0303955078125,259.0149230957031,286.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830417120795573e-09,0.0010082571534439,-0.0169466286897659,0.0,0.0,0.0,-0.0081989457830786,60.0,-18.726926803588867,-0.0,-6.931195173365269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448913574219,0.0,0.0,9.464338654652238e-05,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03424072265625,0.0,0.0,9.966402285499498e-05,290.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426025390625,0.0,0.0,7.361152529483661e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426025390625,0.0,0.0,9.966404468286784e-05,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,0.0004727632040157,287.75006103515625,294.1499938964844,258.9376220703125,258.3878479003906,260.0206298828125,259.0052795410156,286.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.7315616607666,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384826660156,0.0,0.0,9.465712355449796e-05,291.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,9.967848745873198e-05,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,7.362220640061423e-05,290.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,9.967850928660482e-05,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278015136719,0.0,0.0,0.000472831830848,287.7435302734375,294.1499938964844,258.9281921386719,258.3767395019531,260.0108642578125,258.99560546875,286.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.73614883422852,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,9.468375355936588e-05,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,9.970652899937704e-05,290.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,7.364292105194181e-05,290.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,9.970655082724988e-05,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,0.000472964864457,287.7304992675781,294.1499938964844,258.9095764160156,258.354736328125,259.9913635253906,258.97637939453125,286.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.74503326416016,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,9.468375355936588e-05,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,9.970652899937704e-05,290.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,7.364292105194181e-05,290.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,9.970655082724988e-05,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,0.000472964864457,287.7304992675781,294.1499938964844,258.9095764160156,258.354736328125,259.9913635253906,258.97637939453125,286.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.74503326416016,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,9.470907389186324e-05,291.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,9.973320265999064e-05,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,9.973322448786348e-05,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0004730913497041,287.71746826171875,294.1499938964844,258.89141845703125,258.3330993652344,259.9718933105469,258.957275390625,286.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.9295578164485505e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.75351333618164,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,9.470907389186324e-05,291.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,9.973320265999064e-05,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,9.973322448786348e-05,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0004730913497041,287.71746826171875,294.1499938964844,258.89141845703125,258.3330993652344,259.9718933105469,258.957275390625,286.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.9295578164485505e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.75351333618164,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,9.473151294514536e-05,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,9.975682769436388e-05,290.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976806640625,0.0,0.0,7.368007209151983e-05,290.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977111816406,0.0,0.0,9.975684952223672e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,0.0004732034576591,287.70440673828125,294.1499938964844,258.8737487792969,258.3118591308594,259.9524230957031,258.9384155273437,286.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957516340833081e-09,0.0010093440068885,-0.0172795448452234,0.0,0.0,0.0,-0.0082619553431868,60.0,-18.76117897033692,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,9.473151294514536e-05,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,9.975682769436388e-05,290.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976806640625,0.0,0.0,7.368007209151983e-05,290.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977111816406,0.0,0.0,9.975684952223672e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,0.0004732034576591,287.70440673828125,294.1499938964844,258.8737487792969,258.3118591308594,259.9524230957031,258.9384155273437,286.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957516340833081e-09,0.0010093440068885,-0.0172795448452234,0.0,0.0,0.0,-0.0082619553431868,60.0,-18.76117897033692,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,9.475093975197524e-05,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769592285156,0.0,0.0,9.977728768717498e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,7.369517697952688e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98486328125,0.0,0.0,9.977730951504782e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97686767578125,0.0,0.0,0.0004733004898298,287.6913452148437,294.1499938964844,258.8566589355469,258.2911682128906,259.9329833984375,258.9198913574219,286.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981725420018847e-09,0.001009551109746,-0.0173429548740386,0.0,0.0,0.0,-0.0082739563658833,60.0,-18.76801872253418,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,9.475093975197524e-05,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769592285156,0.0,0.0,9.977728768717498e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,7.369517697952688e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98486328125,0.0,0.0,9.977730951504782e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97686767578125,0.0,0.0,0.0004733004898298,287.6913452148437,294.1499938964844,258.8566589355469,258.2911682128906,259.9329833984375,258.9198913574219,286.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981725420018847e-09,0.001009551109746,-0.0173429548740386,0.0,0.0,0.0,-0.0082739563658833,60.0,-18.76801872253418,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,9.475869592279196e-05,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705505371094,0.0,0.0,9.978545131161808e-05,290.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784240722656,0.0,0.0,9.978547313949092e-05,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,0.0004733392270281,287.6847839355469,294.1499938964844,258.8483581542969,258.2810363769531,259.9232788085937,258.9107971191406,286.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.77088165283203,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
