time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452760,290.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,9.476571722188964e-05,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96417236328125,0.0,0.0,9.979285096051171e-05,290.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,7.370667299255729e-05,290.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,9.979287278838456e-05,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,0.0004733743262477,287.6782531738281,294.1499938964844,258.8402404785156,258.2710876464844,259.9136047363281,258.9017944335937,286.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000140023194491e-09,0.0010097086196765,-0.017391188070178,0.0,0.0,0.0,-0.0082830851897597,60.0,-18.773555755615234,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,9.47750377235934e-05,291.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.951416015625,0.0,0.0,9.980265895137563e-05,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,7.371391984634101e-05,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,9.980268077924848e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,0.0004734208632726,287.6651611328125,294.1499938964844,258.8245544433594,258.2516784667969,259.894287109375,258.8842468261719,286.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.777660369873047,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,9.47750377235934e-05,291.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.951416015625,0.0,0.0,9.980265895137563e-05,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,7.371391984634101e-05,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,9.980268077924848e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,0.0004734208632726,287.6651611328125,294.1499938964844,258.8245544433594,258.2516784667969,259.894287109375,258.8842468261719,286.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.777660369873047,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,9.477838466409594e-05,291.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386291503906,0.0,0.0,9.980618779081853e-05,290.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,7.371652463916689e-05,290.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,9.980620961869135e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,0.0004734375688713,287.6520690917969,294.1499938964844,258.8096618652344,258.2330322265625,259.87506103515625,258.8672790527344,286.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78015899658203,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,9.477838466409594e-05,291.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386291503906,0.0,0.0,9.980618779081853e-05,290.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,7.371652463916689e-05,290.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,9.980620961869135e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,0.0004734375688713,287.6520690917969,294.1499938964844,258.8096618652344,258.2330322265625,259.87506103515625,258.8672790527344,286.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78015899658203,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,9.47749213082716e-05,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258117675781,0.0,0.0,9.98025352600962e-05,290.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333190917969,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.933349609375,0.0,0.0,9.980255708796903e-05,291.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.0,0.000473420281196,287.63897705078125,294.1499938964844,258.795654296875,258.2152404785156,259.8558959960937,258.8509521484375,286.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.780866622924805,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,9.47749213082716e-05,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258117675781,0.0,0.0,9.98025352600962e-05,290.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333190917969,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.933349609375,0.0,0.0,9.980255708796903e-05,291.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.0,0.000473420281196,287.63897705078125,294.1499938964844,258.795654296875,258.2152404785156,259.8558959960937,258.8509521484375,286.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.780866622924805,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224853515625,0.0,0.0,9.476371633354574e-05,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,9.97907409328036e-05,290.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,7.370511593762785e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,9.979076276067644e-05,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,0.00047336431453,287.6258544921875,294.1499938964844,258.7826232910156,258.1983947753906,259.8368530273437,258.8353271484375,286.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976557881545895e-09,0.0010096873156726,-0.0173846818506717,0.0,0.0,0.0,-0.008281853981316,60.0,-18.77956771850586,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224853515625,0.0,0.0,9.476371633354574e-05,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,9.97907409328036e-05,290.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,7.370511593762785e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,9.979076276067644e-05,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,0.00047336431453,287.6258544921875,294.1499938964844,258.7826232910156,258.1983947753906,259.8368530273437,258.8353271484375,286.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976557881545895e-09,0.0010096873156726,-0.0173846818506717,0.0,0.0,0.0,-0.008281853981316,60.0,-18.77956771850586,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.916015625,0.0,0.0,9.475479600951076e-05,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066162109375,0.0,0.0,9.978134767152368e-05,290.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,7.369818195002154e-05,290.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,9.978136949939652e-05,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.0,0.0004733197565656,287.61932373046875,294.1499938964844,258.7764892578125,258.1903686523437,259.8273620605469,258.8278503417969,285.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.9865460083917705e-09,0.0010095924371853,-0.0173555817455053,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.77798080444336,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095458984375,0.0,0.0,9.4743947556708e-05,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,9.976992441806942e-05,290.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,7.368974183918908e-05,290.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,9.976994624594226e-05,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,0.0004732655652333,287.6127624511719,294.1499938964844,258.7705993652344,258.1825866699219,259.81793212890625,258.820556640625,285.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973031929646822e-09,0.0010094768367707,-0.0173201840370893,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.7758731842041,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966369628906,0.0,0.0,9.471488738199696e-05,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88739013671875,0.0,0.0,9.973932901630178e-05,290.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,7.366714271483943e-05,290.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,9.9739343568217e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873291015625,0.0,0.0,0.0004731204244308,287.5996398925781,294.1499938964844,258.7597045898437,258.1678466796875,259.79913330078125,258.8067321777344,285.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936829777259845e-09,0.00100916728843,-0.0172253586351871,0.0,0.0,0.0,-0.0082517005503177,60.0,-18.76967430114746,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966369628906,0.0,0.0,9.471488738199696e-05,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88739013671875,0.0,0.0,9.973932901630178e-05,290.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,7.366714271483943e-05,290.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,9.9739343568217e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873291015625,0.0,0.0,0.0004731204244308,287.5996398925781,294.1499938964844,258.7597045898437,258.1678466796875,259.79913330078125,258.8067321777344,285.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936829777259845e-09,0.00100916728843,-0.0172253586351871,0.0,0.0,0.0,-0.0082517005503177,60.0,-18.76967430114746,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.050000000745058,9.467737254453824e-05,291.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.050000000745058,9.969982056645676e-05,290.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817138671875,0.0,0.050000000745058,7.363795884884894e-05,290.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.050000000745058,9.9699835118372e-05,291.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87451171875,0.0,0.050000000745058,0.0004729330248665,287.5865173339844,291.1499938964844,258.75,258.1543273925781,259.780517578125,258.7938232421875,285.96112060546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092940636805e-09,0.0010087676346302,-0.0171029400080442,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.7611026763916,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.050000000745058,9.467737254453824e-05,291.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.050000000745058,9.969982056645676e-05,290.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817138671875,0.0,0.050000000745058,7.363795884884894e-05,290.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.050000000745058,9.9699835118372e-05,291.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87451171875,0.0,0.050000000745058,0.0004729330248665,287.5865173339844,291.1499938964844,258.75,258.1543273925781,259.780517578125,258.7938232421875,285.96112060546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092940636805e-09,0.0010087676346302,-0.0171029400080442,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.7611026763916,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.57379150390625,0.6354862451553345,0.050000000745058,0.0408328250050544,291.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718994140625,0.6354862451553345,0.050000000745058,0.0429989285767078,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733642578125,0.6354862451553345,0.050000000745058,0.031758863478899,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733642578125,0.6354862451553345,0.050000000745058,0.0429989285767078,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718994140625,0.6354862451553345,0.050000000745058,0.2039684057235717,286.34332275390625,291.1499938964844,258.7456359863281,258.1480407714844,279.6659851074219,284.5443725585937,285.7677307128906,1.0,0.1097079142928123,0.1626932919025421,0.1626932919025421,1.0,1.0,-0.4350338280200958,0.0065748621709644,0.428458958864212,-0.1132803484797477,0.0,0.0,0.0,10.192203521728516,60.0,-541.6533813476562,-0.0,12.275917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980224609375,0.6324416995048523,0.050000000745058,0.0452320650219917,290.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.6324416995048523,0.050000000745058,0.0476315431296825,290.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980224609375,0.6324416995048523,0.050000000745058,0.0351804941892623,290.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980224609375,0.6324416995048523,0.050000000745058,0.0476315431296825,291.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.6324416995048523,0.050000000745058,0.2259435206651687,285.5198974609375,291.1499938964844,258.7416381835937,258.1420593261719,282.3321838378906,290.92437744140625,285.2370300292969,1.0,0.1210824623703956,0.3253865838050842,0.3253865838050842,1.0,1.0,-0.4819545447826385,0.0573630817234516,0.4245914816856384,-0.0741979330778122,0.0,0.0,0.0,12.52333641052246,60.0,-881.1271362304688,-0.0,16.67703628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938366807756743e-21,-7.542590677808664e-21,2.604224072000313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328491210937,0.5716083645820618,0.050000000745058,0.045677077025175,290.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.5716083645820618,0.050000000745058,0.0481001622974872,290.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.5716083645820618,0.050000000745058,0.0355266146361827,290.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.5716083645820618,0.050000000745058,0.0481001622974872,291.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.5716083645820618,0.050000000745058,0.2281664609909057,284.6976623535156,291.1499938964844,258.7347412109375,258.1310729980469,279.6035461425781,291.2236022949219,284.4804992675781,1.0,0.1405642479658126,0.585300624370575,0.585300624370575,1.0,1.0,-0.4866988062858581,0.1750996112823486,0.3115991950035095,0.0420523099601268,0.0,0.0,1.0,20.06684875488281,60.0,-1234.9053955078125,-3388.83349609375,23.17623710632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89215087890625,303.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,4188.33203125,18000.0,0.0,0.0,0.0001407152012689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0512757860124111,0.0512768030166626,-1.0158485110878246e-06,0.0,1.4280804805366645e-07,0.0,0.0,0.5103922486305237,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328491210937,0.5716083645820618,0.050000000745058,0.045677077025175,290.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.5716083645820618,0.050000000745058,0.0481001622974872,290.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.5716083645820618,0.050000000745058,0.0355266146361827,290.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.5716083645820618,0.050000000745058,0.0481001622974872,291.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.5716083645820618,0.050000000745058,0.2281664609909057,284.6976623535156,291.1499938964844,258.7347412109375,258.1310729980469,279.6035461425781,291.2236022949219,284.4804992675781,1.0,0.1405642479658126,0.585300624370575,0.585300624370575,1.0,1.0,-0.4866988062858581,0.1750996112823486,0.3115991950035095,0.0420523099601268,0.0,0.0,1.0,20.06684875488281,60.0,-1234.9053955078125,-3388.83349609375,23.17623710632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89215087890625,303.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,4188.33203125,18000.0,0.0,0.0,0.0001407152012689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0512757860124111,0.0512768030166626,-1.0158485110878246e-06,0.0,1.4280804805366645e-07,0.0,0.0,0.5103922486305237,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.5497786998748779,0.050000000745058,0.0458140820264816,290.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.5497786998748779,0.050000000745058,0.048244435340166,290.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.5497786998748779,0.050000000745058,0.0356331765651702,290.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.5497786998748779,0.050000000745058,0.048244435340166,291.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.5497786998748779,0.050000000745058,0.2288508266210556,284.4767761230469,291.1499938964844,258.7317810058594,258.1260070800781,279.4877624511719,291.2163391113281,284.810791015625,1.0,0.1489615589380264,0.5937049388885498,0.5937049388885498,1.0,1.0,-0.4881588220596313,0.1767203509807586,0.3114384710788727,0.0434508770704269,0.0,0.0,1.0,23.72885513305664,60.0,1483.216064453125,-7384.943359375,26.32530975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5106811523437,308.6497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,4367.40234375,19080.0,0.0,0.0,0.0156334564089775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398031115531921,0.6398065686225891,-3.473448032309534e-06,0.0,1.5865971363382414e-05,0.0,0.0,29.77596664428711,0.0,0.0,0.0,0.3970665633678436,4.0,0.0,1.0
453960,290.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89263916015625,0.5329359173774719,0.050000000745058,0.045945007354021,290.9470520019531,297.1499938964844,293.1499938964844,0.0008935487712733,-85.41287994384766,286.6512756347656,0.5329359173774719,0.050000000745058,0.0483823046088218,290.397705078125,297.1499938964844,293.1499938964844,0.0005804247339256,-40.97871398925781,286.0696105957031,0.5329359173774719,0.050000000745058,0.0357350036501884,290.19110107421875,297.1499938964844,293.1499938964844,0.0006810325430706,-65.09879302978516,286.21240234375,0.5329359173774719,0.050000000745058,0.0483823046088218,291.2149963378906,297.1499938964844,293.1499938964844,0.0006996851298026,-317.25830078125,286.3619384765625,0.5329359173774719,0.050000000745058,0.2295048236846923,285.5766906738281,291.1499938964844,258.7291259765625,258.1212463378906,279.3933410644531,291.2140808105469,286.2861328125,1.0,0.1565229445695877,0.5986427664756775,0.5986427664756775,1.0,1.0,-0.4895538985729217,0.1785199046134948,0.3110339939594269,0.0450704619288444,0.0,0.0,1.0,27.231664657592773,60.0,2616.443359375,-7603.20166015625,29.354631423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1207275390625,308.30279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,9850.4404296875,19080.0,0.0,0.0,0.0342422761023044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0080403089523315,1.0080487728118896,-8.398205864068586e-06,0.0,3.475155608612113e-05,0.0,0.0,113.9624481201172,0.0,0.0,0.0,0.5675948262214661,4.0,0.0,1.0
454020,290.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.509993851184845,0.050000000745058,0.0461836867034435,290.9646911621094,297.1499938964844,293.1499938964844,0.0017304491484537,-155.3379364013672,290.0802917480469,0.509993851184845,0.050000000745058,0.0486336462199687,290.4337158203125,297.1499938964844,293.1499938964844,0.001630489481613,-108.10489654541016,289.8753662109375,0.509993851184845,0.050000000745058,0.0359206460416317,290.228271484375,297.1499938964844,293.1499938964844,0.0018057756824418,-162.09913635253906,290.1261291503906,0.509993851184845,0.050000000745058,0.0486336462199687,291.24053955078125,297.1499938964844,293.1499938964844,0.0014229794032871,-605.9334106445312,289.6352233886719,0.509993851184845,0.050000000745058,0.2306970804929733,287.6986694335937,291.1499938964844,258.72479248046875,258.1125183105469,279.282958984375,291.2354736328125,288.04986572265625,1.0,0.1693556308746338,0.6057559251785278,0.6057559251785278,1.0,1.0,-0.49209725856781,0.181199163198471,0.310898095369339,0.0475269556045532,0.0,0.0,1.0,33.61856460571289,60.0,2323.0361328125,-7338.51171875,34.92193984985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9945068359375,306.63604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,16176.36328125,19080.0,0.0,0.0,0.0721581205725669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293609380722046,1.2936232089996338,-1.3820136700815056e-05,0.0,7.323132012970746e-05,0.0,0.0,240.69386291503903,0.0,0.0,0.0,0.7110918760299683,4.0,0.0,1.0
454080,290.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.509993851184845,0.050000000745058,0.0461836867034435,290.9646911621094,297.1499938964844,293.1499938964844,0.0017304491484537,-155.3379364013672,290.0802917480469,0.509993851184845,0.050000000745058,0.0486336462199687,290.4337158203125,297.1499938964844,293.1499938964844,0.001630489481613,-108.10489654541016,289.8753662109375,0.509993851184845,0.050000000745058,0.0359206460416317,290.228271484375,297.1499938964844,293.1499938964844,0.0018057756824418,-162.09913635253906,290.1261291503906,0.509993851184845,0.050000000745058,0.0486336462199687,291.24053955078125,297.1499938964844,293.1499938964844,0.0014229794032871,-605.9334106445312,289.6352233886719,0.509993851184845,0.050000000745058,0.2306970804929733,287.6986694335937,291.1499938964844,258.72479248046875,258.1125183105469,279.282958984375,291.2354736328125,288.04986572265625,1.0,0.1693556308746338,0.6057559251785278,0.6057559251785278,1.0,1.0,-0.49209725856781,0.181199163198471,0.310898095369339,0.0475269556045532,0.0,0.0,1.0,33.61856460571289,60.0,2323.0361328125,-7338.51171875,34.92193984985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9945068359375,306.63604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,16176.36328125,19080.0,0.0,0.0,0.0721581205725669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293609380722046,1.2936232089996338,-1.3820136700815056e-05,0.0,7.323132012970746e-05,0.0,0.0,240.69386291503903,0.0,0.0,0.0,0.7110918760299683,4.0,0.0,1.0
454140,290.5145874023437,297.1499938964844,293.1499938964844,0.0018222108483314,-149.47259521484375,293.3562927246094,0.4958022236824035,0.050000000745058,0.0463874526321888,290.9952697753906,297.1499938964844,293.1499938964844,0.0024716947227716,-213.4470672607422,292.310546875,0.4958022236824035,0.050000000745058,0.0488482192158699,290.4818115234375,297.1499938964844,293.1499938964844,0.0025509523693472,-162.69189453125,292.3866271972656,0.4958022236824035,0.050000000745058,0.0360791273415088,290.2762451171875,297.1499938964844,293.1499938964844,0.0027989309746772,-241.5803375244141,292.7333374023437,0.4958022236824035,0.050000000745058,0.0488482192158699,291.2796630859375,297.1499938964844,293.1499938964844,0.0020546619780361,-841.8650512695312,291.72296142578125,0.4958022236824035,0.050000000745058,0.2317149192094802,288.8920593261719,291.1499938964844,258.7215881347656,258.1047668457031,279.22930908203125,291.2732238769531,289.1405639648437,1.0,0.1795242726802826,0.6106867790222168,0.6106867790222168,1.0,1.0,-0.4942685961723327,0.1831046193838119,0.3111639618873596,0.0493971407413482,0.0,0.0,1.0,39.072731018066406,60.0,1703.2725830078125,-7086.87841796875,39.72084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6903991699219,305.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.3984375,20160.0,0.0,0.0,0.108690321445465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374077558517456,1.3740931749343872,-1.5592948329867795e-05,0.0,0.0001103068570955,0.0,0.0,288.4626159667969,0.0,0.0,0.0,0.7664861679077148,4.0,0.0,1.0
454200,290.5145874023437,297.1499938964844,293.1499938964844,0.0018222108483314,-149.47259521484375,293.3562927246094,0.4958022236824035,0.050000000745058,0.0463874526321888,290.9952697753906,297.1499938964844,293.1499938964844,0.0024716947227716,-213.4470672607422,292.310546875,0.4958022236824035,0.050000000745058,0.0488482192158699,290.4818115234375,297.1499938964844,293.1499938964844,0.0025509523693472,-162.69189453125,292.3866271972656,0.4958022236824035,0.050000000745058,0.0360791273415088,290.2762451171875,297.1499938964844,293.1499938964844,0.0027989309746772,-241.5803375244141,292.7333374023437,0.4958022236824035,0.050000000745058,0.0488482192158699,291.2796630859375,297.1499938964844,293.1499938964844,0.0020546619780361,-841.8650512695312,291.72296142578125,0.4958022236824035,0.050000000745058,0.2317149192094802,288.8920593261719,291.1499938964844,258.7215881347656,258.1047668457031,279.22930908203125,291.2732238769531,289.1405639648437,1.0,0.1795242726802826,0.6106867790222168,0.6106867790222168,1.0,1.0,-0.4942685961723327,0.1831046193838119,0.3111639618873596,0.0493971407413482,0.0,0.0,1.0,39.072731018066406,60.0,1703.2725830078125,-7086.87841796875,39.72084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6903991699219,305.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.3984375,20160.0,0.0,0.0,0.108690321445465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374077558517456,1.3740931749343872,-1.5592948329867795e-05,0.0,0.0001103068570955,0.0,0.0,288.4626159667969,0.0,0.0,0.0,0.7664861679077148,4.0,0.0,1.0
454260,290.5680236816406,297.1499938964844,293.1499938964844,0.0024590387474745,-195.5875244140625,295.107177734375,0.4860930740833282,0.050000000745058,0.046556107699871,291.0293884277344,297.1499938964844,293.1499938964844,0.0031102204229682,-260.1166381835937,294.0270080566406,0.4860930740833282,0.050000000745058,0.049025822430849,290.5326843261719,297.1499938964844,293.1499938964844,0.0033430298790335,-206.2700042724609,294.3194274902344,0.4860930740833282,0.050000000745058,0.0362103059887886,290.32666015625,297.1499938964844,293.1499938964844,0.0036631617695093,-305.330810546875,294.7471008300781,0.4860930740833282,0.050000000745058,0.049025822430849,291.322998046875,297.1499938964844,293.1499938964844,0.002586753340438,-1027.5894775390625,293.3125,0.4860930740833282,0.050000000745058,0.2325573861598968,289.7937927246094,291.1499938964844,258.7194519042969,258.0979309082031,279.20294189453125,291.3162536621094,289.990478515625,1.0,0.1874928325414657,0.614507257938385,0.614507257938385,1.0,1.0,-0.4960657954216003,0.1845427602529525,0.3115230500698089,0.0509813204407691,0.0,0.0,1.0,43.5888900756836,48.0,1248.51904296875,-6989.193359375,43.7254524230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1010437011719,304.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19754.16015625,20160.0,0.0,0.0,0.1418168842792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295274019241333,1.4295443296432495,-1.6876823792699724e-05,0.0,0.0001439261104678,0.0,0.0,324.8131103515625,0.0,0.0,0.0,0.7810484170913696,4.0,0.0,1.0
454320,290.5680236816406,297.1499938964844,293.1499938964844,0.0024590387474745,-195.5875244140625,295.107177734375,0.4860930740833282,0.050000000745058,0.046556107699871,291.0293884277344,297.1499938964844,293.1499938964844,0.0031102204229682,-260.1166381835937,294.0270080566406,0.4860930740833282,0.050000000745058,0.049025822430849,290.5326843261719,297.1499938964844,293.1499938964844,0.0033430298790335,-206.2700042724609,294.3194274902344,0.4860930740833282,0.050000000745058,0.0362103059887886,290.32666015625,297.1499938964844,293.1499938964844,0.0036631617695093,-305.330810546875,294.7471008300781,0.4860930740833282,0.050000000745058,0.049025822430849,291.322998046875,297.1499938964844,293.1499938964844,0.002586753340438,-1027.5894775390625,293.3125,0.4860930740833282,0.050000000745058,0.2325573861598968,289.7937927246094,291.1499938964844,258.7194519042969,258.0979309082031,279.20294189453125,291.3162536621094,289.990478515625,1.0,0.1874928325414657,0.614507257938385,0.614507257938385,1.0,1.0,-0.4960657954216003,0.1845427602529525,0.3115230500698089,0.0509813204407691,0.0,0.0,1.0,43.5888900756836,48.0,1248.51904296875,-6989.193359375,43.7254524230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1010437011719,304.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19754.16015625,20160.0,0.0,0.0,0.1418168842792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295274019241333,1.4295443296432495,-1.6876823792699724e-05,0.0,0.0001439261104678,0.0,0.0,324.8131103515625,0.0,0.0,0.0,0.7810484170913696,4.0,0.0,1.0
454380,290.62030029296875,297.1499938964844,293.1499938964844,0.003019887721166,-233.9156646728516,296.5350646972656,0.4838110506534576,0.050000000745058,0.0465980991721153,291.063232421875,297.1499938964844,293.1499938964844,0.0036686575040221,-298.12451171875,295.4151611328125,0.4838110506534576,0.050000000745058,0.0490700416266918,290.5825500488281,297.1499938964844,293.1499938964844,0.0040407604537904,-241.6111755371093,295.879150390625,0.4838110506534576,0.050000000745058,0.0362429656088352,290.375732421875,297.1499938964844,293.1499938964844,0.0044378796592354,-357.2834167480469,296.37713623046875,0.4838110506534576,0.050000000745058,0.0490700416266918,291.3662414550781,297.1499938964844,293.1499938964844,0.0030390720348805,-1175.801025390625,294.58563232421875,0.4838110506534576,0.050000000745058,0.2327671498060226,290.5180358886719,291.1499938964844,258.7182922363281,258.0919494628906,279.19012451171875,291.35968017578125,290.6786804199219,1.0,0.1889436990022659,0.6178019046783447,0.6178019046783447,1.0,1.0,-0.4965136051177978,0.1852946877479553,0.3112189173698425,0.0523163937032222,0.0,0.0,1.0,44.71894836425781,36.0,951.3278198242188,-7002.24951171875,44.73146057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0959167480469,304.9339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,20050.09765625,20160.0,0.0,0.0,0.1702439785003662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401955604553225,1.440212607383728,-1.7129656043834984e-05,0.0,0.0001727759954519,0.0,0.0,332.1394958496094,0.0,0.0,0.0,0.7863927483558655,4.0,0.0,1.0
454440,290.62030029296875,297.1499938964844,293.1499938964844,0.003019887721166,-233.9156646728516,296.5350646972656,0.4838110506534576,0.050000000745058,0.0465980991721153,291.063232421875,297.1499938964844,293.1499938964844,0.0036686575040221,-298.12451171875,295.4151611328125,0.4838110506534576,0.050000000745058,0.0490700416266918,290.5825500488281,297.1499938964844,293.1499938964844,0.0040407604537904,-241.6111755371093,295.879150390625,0.4838110506534576,0.050000000745058,0.0362429656088352,290.375732421875,297.1499938964844,293.1499938964844,0.0044378796592354,-357.2834167480469,296.37713623046875,0.4838110506534576,0.050000000745058,0.0490700416266918,291.3662414550781,297.1499938964844,293.1499938964844,0.0030390720348805,-1175.801025390625,294.58563232421875,0.4838110506534576,0.050000000745058,0.2327671498060226,290.5180358886719,291.1499938964844,258.7182922363281,258.0919494628906,279.19012451171875,291.35968017578125,290.6786804199219,1.0,0.1889436990022659,0.6178019046783447,0.6178019046783447,1.0,1.0,-0.4965136051177978,0.1852946877479553,0.3112189173698425,0.0523163937032222,0.0,0.0,1.0,44.71894836425781,36.0,951.3278198242188,-7002.24951171875,44.73146057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0959167480469,304.9339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,20050.09765625,20160.0,0.0,0.0,0.1702439785003662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401955604553225,1.440212607383728,-1.7129656043834984e-05,0.0,0.0001727759954519,0.0,0.0,332.1394958496094,0.0,0.0,0.0,0.7863927483558655,4.0,0.0,1.0
454500,290.645263671875,297.1499938964844,293.1499938964844,0.0032783146016299,-250.8108062744141,297.1615295410156,0.485031396150589,0.050000000745058,0.0465755723416805,291.0794677734375,297.1499938964844,293.1499938964844,0.0039251260459423,-314.6148376464844,296.020263671875,0.485031396150589,0.050000000745058,0.0490463227033615,290.6062316894531,297.1499938964844,293.1499938964844,0.0043648900464177,-256.9315490722656,296.55828857421875,0.485031396150589,0.050000000745058,0.0362254455685615,290.39923095703125,297.1499938964844,293.1499938964844,0.0048023634590208,-379.8147888183594,297.0876159667969,0.485031396150589,0.050000000745058,0.0490463227033615,291.3871459960937,297.1499938964844,293.1499938964844,0.0032419678755104,-1239.1893310546875,295.1368408203125,0.485031396150589,0.050000000745058,0.2326546311378479,290.83233642578125,291.1499938964844,258.7180480957031,258.0892028808594,279.1864624023437,291.3807373046875,290.9808959960937,1.0,0.1877530664205551,0.6193454265594482,0.6193454265594482,1.0,1.0,-0.4962736964225769,0.1854535937309265,0.3108201026916504,0.0529158897697925,0.0,0.0,1.0,44.12051773071289,36.0,853.4423828125,-7046.96630859375,44.197872161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2689514160156,305.1011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,20102.8671875,21240.0,0.0,0.0,0.1824646890163421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420894384384155,1.4421066045761108,-1.7174737877212465e-05,0.0,0.0001851784618338,0.0,0.0,333.4515380859375,0.0,0.0,0.0,0.8023415207862854,4.0,0.0,1.0
454560,290.66925048828125,297.1499938964844,293.1499938964844,0.0035239818971604,-266.3434143066406,297.74346923828125,0.4875440895557403,0.050000000745058,0.0465297177433967,291.0951232910156,297.1499938964844,293.1499938964844,0.0041689500212669,-329.6412658691406,296.5805969238281,0.4875440895557403,0.050000000745058,0.0489980317652225,290.6288146972656,297.1499938964844,293.1499938964844,0.0046761343255639,-270.90411376953125,297.1866760253906,0.4875440895557403,0.050000000745058,0.036189779639244,290.42193603515625,297.1499938964844,293.1499938964844,0.0051553449593484,-400.3566589355469,297.7446594238281,0.4875440895557403,0.050000000745058,0.0489980317652225,291.4073486328125,297.1499938964844,293.1499938964844,0.0034317821264266,-1296.4422607421875,295.6456298828125,0.4875440895557403,0.050000000745058,0.232425570487976,291.1249694824219,291.1499938964844,258.7179870605469,258.086669921875,279.1839294433594,291.4011535644531,291.265625,1.0,0.1854761242866516,0.6208484172821045,0.6208484172821045,1.0,1.0,-0.4957851767539978,0.1854978650808334,0.3102873265743255,0.0534833595156669,0.0,0.0,0.994192123413086,42.89834213256836,25.0,787.3195190429688,-7124.212890625,43.10999298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5342712402344,305.3758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,20886.37890625,21240.0,0.0,0.0,0.1933220773935318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469635248184204,1.4696530103683472,-1.78389764187159e-05,0.0,0.0001961973321158,0.0,0.0,352.9517517089844,0.0,0.0,0.0,0.8028047680854797,4.0,0.0,1.0
454620,290.7145080566406,297.1499938964844,293.1499938964844,0.0039792894385755,-293.4665832519531,298.8030700683594,0.4957264959812164,0.050000000745058,0.046388667076826,291.12451171875,297.1499938964844,293.1499938964844,0.0046226824633777,-355.6231689453125,297.5986328125,0.4957264959812164,0.050000000745058,0.0488495007157325,290.6706848144531,297.1499938964844,293.1499938964844,0.0052655027247965,-295.1449279785156,298.3254089355469,0.4957264959812164,0.050000000745058,0.0360800735652446,290.46405029296875,297.1499938964844,293.1499938964844,0.0058339652605354,-436.0578308105469,298.9349670410156,0.4957264959812164,0.050000000745058,0.0488495007157325,291.4454040527344,297.1499938964844,293.1499938964844,0.0037763784639537,-1394.1314697265625,296.5679931640625,0.4957264959812164,0.050000000745058,0.2317209988832473,291.67138671875,291.1499938964844,258.718505859375,258.08203125,279.18096923828125,291.4397277832031,291.8011169433594,1.0,0.178515538573265,0.6237810850143433,0.6237810850143433,1.0,1.0,-0.4942823350429535,0.1853392273187637,0.3089431226253509,0.0545562431216239,0.0,0.0,0.8877183794975281,39.135196685791016,25.0,704.3198852539062,-7277.4638671875,39.77367401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.281494140625,306.0545959472656,278.1499938964844,0.0,18000.0,313.1499938964844,22176.818359375,21240.0,0.0,0.0,0.2109017670154571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159460067749023,1.4159631729125977,-1.719003194011748e-05,0.0,0.0002140384895028,0.0,0.0,323.75933837890625,0.0,0.0,0.0,0.7757748365402222,4.0,0.0,1.0
454680,290.7145080566406,297.1499938964844,293.1499938964844,0.0039792894385755,-293.4665832519531,298.8030700683594,0.4957264959812164,0.050000000745058,0.046388667076826,291.12451171875,297.1499938964844,293.1499938964844,0.0046226824633777,-355.6231689453125,297.5986328125,0.4957264959812164,0.050000000745058,0.0488495007157325,290.6706848144531,297.1499938964844,293.1499938964844,0.0052655027247965,-295.1449279785156,298.3254089355469,0.4957264959812164,0.050000000745058,0.0360800735652446,290.46405029296875,297.1499938964844,293.1499938964844,0.0058339652605354,-436.0578308105469,298.9349670410156,0.4957264959812164,0.050000000745058,0.0488495007157325,291.4454040527344,297.1499938964844,293.1499938964844,0.0037763784639537,-1394.1314697265625,296.5679931640625,0.4957264959812164,0.050000000745058,0.2317209988832473,291.67138671875,291.1499938964844,258.718505859375,258.08203125,279.18096923828125,291.4397277832031,291.8011169433594,1.0,0.178515538573265,0.6237810850143433,0.6237810850143433,1.0,1.0,-0.4942823350429535,0.1853392273187637,0.3089431226253509,0.0545562431216239,0.0,0.0,0.8877183794975281,39.135196685791016,25.0,704.3198852539062,-7277.4638671875,39.77367401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.281494140625,306.0545959472656,278.1499938964844,0.0,18000.0,313.1499938964844,22176.818359375,21240.0,0.0,0.0,0.2109017670154571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159460067749023,1.4159631729125977,-1.719003194011748e-05,0.0,0.0002140384895028,0.0,0.0,323.75933837890625,0.0,0.0,0.0,0.7757748365402222,4.0,0.0,1.0
