time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7554626464844,297.1499938964844,293.1499938964844,0.0044075408950448,-317.116943359375,299.7479858398437,0.5031084418296814,0.050000000745058,0.0462759546935558,291.1513977050781,297.1499938964844,293.1499938964844,0.0050510284490883,-378.0204162597656,298.5030212402344,0.5031084418296814,0.050000000745058,0.0487308092415332,290.7084045410156,297.1499938964844,293.1499938964844,0.0058350409381091,-316.064208984375,299.33428955078125,0.5031084418296814,0.050000000745058,0.0359924100339412,290.501708984375,297.1499938964844,293.1499938964844,0.0065042208880186,-466.984130859375,299.9901733398437,0.5031084418296814,0.050000000745058,0.0487308092415332,291.4803161621094,297.1499938964844,293.1499938964844,0.0040913028642535,-1477.0325927734375,297.3852233886719,0.5031084418296814,0.050000000745058,0.2311579883098602,292.1701965332031,291.1499938964844,258.7196960449219,258.0779724121094,279.1794128417969,291.47509765625,292.2861022949219,1.0,0.1731332242488861,0.6266341209411621,0.6266341209411621,1.0,1.0,-0.493081271648407,0.1852464079856872,0.3078348338603973,0.0556649789214134,0.0,0.0,0.7178381085395813,36.130348205566406,25.0,628.3710327148438,-7362.87646484375,37.12359237670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2375183105469,306.7345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,24585.341796875,20160.0,0.0,0.0,0.2229600101709365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1655373573303225,1.1655511856079102,-1.380930461891694e-05,0.0,0.0002262760681333,0.0,0.0,203.41441345214844,0.0,0.0,0.0,0.6427726745605469,4.0,0.0,1.0
454800,290.7554626464844,297.1499938964844,293.1499938964844,0.0044075408950448,-317.116943359375,299.7479858398437,0.5031084418296814,0.050000000745058,0.0462759546935558,291.1513977050781,297.1499938964844,293.1499938964844,0.0050510284490883,-378.0204162597656,298.5030212402344,0.5031084418296814,0.050000000745058,0.0487308092415332,290.7084045410156,297.1499938964844,293.1499938964844,0.0058350409381091,-316.064208984375,299.33428955078125,0.5031084418296814,0.050000000745058,0.0359924100339412,290.501708984375,297.1499938964844,293.1499938964844,0.0065042208880186,-466.984130859375,299.9901733398437,0.5031084418296814,0.050000000745058,0.0487308092415332,291.4803161621094,297.1499938964844,293.1499938964844,0.0040913028642535,-1477.0325927734375,297.3852233886719,0.5031084418296814,0.050000000745058,0.2311579883098602,292.1701965332031,291.1499938964844,258.7196960449219,258.0779724121094,279.1794128417969,291.47509765625,292.2861022949219,1.0,0.1731332242488861,0.6266341209411621,0.6266341209411621,1.0,1.0,-0.493081271648407,0.1852464079856872,0.3078348338603973,0.0556649789214134,0.0,0.0,0.7178381085395813,36.130348205566406,25.0,628.3710327148438,-7362.87646484375,37.12359237670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2375183105469,306.7345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,24585.341796875,20160.0,0.0,0.0,0.2229600101709365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1655373573303225,1.1655511856079102,-1.380930461891694e-05,0.0,0.0002262760681333,0.0,0.0,203.41441345214844,0.0,0.0,0.0,0.6427726745605469,4.0,0.0,1.0
454860,290.7921447753906,297.1499938964844,293.1499938964844,0.00484449416399,-340.6477966308594,300.5845947265625,0.5094308853149414,0.050000000745058,0.0461907722055912,291.1757507324219,297.1499938964844,293.1499938964844,0.0054820384830236,-399.9190979003906,299.29412841796875,0.5094308853149414,0.050000000745058,0.0486411079764366,290.7421264648437,297.1499938964844,293.1499938964844,0.0064220773056149,-336.36932373046875,300.2220764160156,0.5094308853149414,0.050000000745058,0.0359261557459831,290.53521728515625,297.1499938964844,293.1499938964844,0.0072110379114747,-497.10455322265625,300.9232788085937,0.5094308853149414,0.050000000745058,0.0486411079764366,291.5119934082031,297.1499938964844,293.1499938964844,0.0043982146307826,-1557.3502197265625,298.09088134765625,0.5094308853149414,0.050000000745058,0.2307324707508087,292.57440185546875,291.1499938964844,258.72149658203125,258.0743713378906,279.17840576171875,291.5072937011719,292.64697265625,1.0,0.1688335388898849,0.6294205188751221,0.6294205188751221,0.9997321963310242,1.0,-0.4921735823154449,0.1852268278598785,0.3069467544555664,0.0568122938275337,0.0,0.0,0.4991922974586487,33.861968994140625,25.0,412.64501953125,-7036.1103515625,35.13117599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3656005859375,306.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,24958.41015625,20160.0,0.0,0.0,0.2291357666254043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485590934753418,0.6485673189163208,-8.19859815237578e-06,0.0,0.0002325436653336,0.0,0.0,58.10816955566406,0.0,0.0,0.0,0.4439657032489776,4.0,0.0,1.0
454920,290.7921447753906,297.1499938964844,293.1499938964844,0.00484449416399,-340.6477966308594,300.5845947265625,0.5094308853149414,0.050000000745058,0.0461907722055912,291.1757507324219,297.1499938964844,293.1499938964844,0.0054820384830236,-399.9190979003906,299.29412841796875,0.5094308853149414,0.050000000745058,0.0486411079764366,290.7421264648437,297.1499938964844,293.1499938964844,0.0064220773056149,-336.36932373046875,300.2220764160156,0.5094308853149414,0.050000000745058,0.0359261557459831,290.53521728515625,297.1499938964844,293.1499938964844,0.0072110379114747,-497.10455322265625,300.9232788085937,0.5094308853149414,0.050000000745058,0.0486411079764366,291.5119934082031,297.1499938964844,293.1499938964844,0.0043982146307826,-1557.3502197265625,298.09088134765625,0.5094308853149414,0.050000000745058,0.2307324707508087,292.57440185546875,291.1499938964844,258.72149658203125,258.0743713378906,279.17840576171875,291.5072937011719,292.64697265625,1.0,0.1688335388898849,0.6294205188751221,0.6294205188751221,0.9997321963310242,1.0,-0.4921735823154449,0.1852268278598785,0.3069467544555664,0.0568122938275337,0.0,0.0,0.4991922974586487,33.861968994140625,25.0,412.64501953125,-7036.1103515625,35.13117599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3656005859375,306.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,24958.41015625,20160.0,0.0,0.0,0.2291357666254043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485590934753418,0.6485673189163208,-8.19859815237578e-06,0.0,0.0002325436653336,0.0,0.0,58.10816955566406,0.0,0.0,0.0,0.4439657032489776,4.0,0.0,1.0
454980,290.8244323730469,297.1499938964844,293.1499938964844,0.0054100202396512,-374.4643859863281,301.2906188964844,0.5149398446083069,0.050000000745058,0.0461241863667964,291.19732666015625,297.1499938964844,293.1499938964844,0.0060085733421146,-430.6048583984375,299.92529296875,0.5149398446083069,0.050000000745058,0.0485709868371486,290.7718505859375,297.1499938964844,293.1499938964844,0.0071541774086654,-364.0251159667969,300.96441650390625,0.5149398446083069,0.050000000745058,0.0358743667602539,290.5621643066406,297.1499938964844,293.1499938964844,0.0081274937838315,-538.6998291015625,301.73046875,0.5149398446083069,0.050000000745058,0.0485709868371486,291.5399475097656,297.1499938964844,293.1499938964844,0.0047628339380025,-1671.12646484375,298.6132202148437,0.5149398446083069,0.050000000745058,0.2303998470306396,292.6913146972656,291.1499938964844,258.72381591796875,258.0711364746094,279.1775817871094,291.535888671875,292.65093994140625,1.0,0.1653920412063598,0.6321404576301575,0.6321404576301575,0.9994643926620485,1.0,-0.4914640486240387,0.1852462887763977,0.306217759847641,0.0579758360981941,0.0,0.0,0.2810642421245575,32.09112930297852,25.0,-147.0961456298828,-5968.79296875,33.58060073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72662353515625,305.6566467285156,278.1499938964844,0.0,18000.0,313.1499938964844,22469.755859375,20160.0,0.0,0.0,0.2280315160751342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714656889438629,0.2714712917804718,-5.59102318220539e-06,0.0,0.0002314230077899,0.0,0.0,14.484456062316896,0.0,0.0,0.0,0.3255470991134643,4.0,0.0,1.0
455040,290.8244323730469,297.1499938964844,293.1499938964844,0.0054100202396512,-374.4643859863281,301.2906188964844,0.5149398446083069,0.050000000745058,0.0461241863667964,291.19732666015625,297.1499938964844,293.1499938964844,0.0060085733421146,-430.6048583984375,299.92529296875,0.5149398446083069,0.050000000745058,0.0485709868371486,290.7718505859375,297.1499938964844,293.1499938964844,0.0071541774086654,-364.0251159667969,300.96441650390625,0.5149398446083069,0.050000000745058,0.0358743667602539,290.5621643066406,297.1499938964844,293.1499938964844,0.0081274937838315,-538.6998291015625,301.73046875,0.5149398446083069,0.050000000745058,0.0485709868371486,291.5399475097656,297.1499938964844,293.1499938964844,0.0047628339380025,-1671.12646484375,298.6132202148437,0.5149398446083069,0.050000000745058,0.2303998470306396,292.6913146972656,291.1499938964844,258.72381591796875,258.0711364746094,279.1775817871094,291.535888671875,292.65093994140625,1.0,0.1653920412063598,0.6321404576301575,0.6321404576301575,0.9994643926620485,1.0,-0.4914640486240387,0.1852462887763977,0.306217759847641,0.0579758360981941,0.0,0.0,0.2810642421245575,32.09112930297852,25.0,-147.0961456298828,-5968.79296875,33.58060073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72662353515625,305.6566467285156,278.1499938964844,0.0,18000.0,313.1499938964844,22469.755859375,20160.0,0.0,0.0,0.2280315160751342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714656889438629,0.2714712917804718,-5.59102318220539e-06,0.0,0.0002314230077899,0.0,0.0,14.484456062316896,0.0,0.0,0.0,0.3255470991134643,4.0,0.0,1.0
455100,290.8387145996094,297.1499938964844,293.1499938964844,0.0058036176487803,-400.002197265625,301.59344482421875,0.5174077153205872,0.050000000745058,0.0460963994264602,291.2068176269531,297.1499938964844,293.1499938964844,0.0063579687848687,-453.54046630859375,300.1671447753906,0.5174077153205872,0.050000000745058,0.0485417284071445,290.7850341796875,297.1499938964844,293.1499938964844,0.0076482789590954,-384.2736206054688,301.2786865234375,0.5174077153205872,0.050000000745058,0.0358527563512325,290.5709533691406,297.1499938964844,293.1499938964844,0.0087708681821823,-569.4647216796875,302.0975036621094,0.5174077153205872,0.050000000745058,0.0485417284071445,291.5520935058594,297.1499938964844,293.1499938964844,0.0050007458776235,-1757.4669189453125,298.7792663574219,0.5174077153205872,0.050000000745058,0.2302610576152801,292.5558776855469,291.1499938964844,258.7251281738281,258.06964111328125,279.1770935058594,291.5484619140625,292.44366455078125,1.0,0.1639343351125717,0.6334589719772339,0.6334589719772339,0.9993305206298828,1.0,-0.4911679923534393,0.1852630972862243,0.3059048950672149,0.0585561022162437,0.0,0.0,0.2000893205404281,31.353086471557617,25.0,-513.8290405273438,-5348.984375,32.93559646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5109558105469,304.8704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,21405.08203125,19080.0,0.0,0.0,0.2242609709501266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851452887058258,0.1851504296064376,-5.13391296408372e-06,0.0,0.0002275963779538,0.0,0.0,8.846522331237793,0.0,0.0,0.0,0.2891833484172821,4.0,0.0,1.0
455160,290.85174560546875,297.1499938964844,293.1499938964844,0.0062892530113458,-431.9162902832031,301.8774719238281,0.5196946859359741,0.050000000745058,0.0460716784000396,291.2153625488281,297.1499938964844,293.1499938964844,0.0067806402221322,-482.1654052734375,300.3720397949219,0.5196946859359741,0.050000000745058,0.0485156960785388,290.79705810546875,297.1499938964844,293.1499938964844,0.008257751353085,-409.3402404785156,301.5702514648437,0.5196946859359741,0.050000000745058,0.0358335264027118,290.5773620605469,297.1499938964844,293.1499938964844,0.0095863072201609,-607.5791625976562,302.4562683105469,0.5196946859359741,0.050000000745058,0.0485156960785388,291.5628356933594,297.1499938964844,293.1499938964844,0.0052840863354504,-1866.093994140625,298.8910827636719,0.5196946859359741,0.050000000745058,0.2301375716924667,292.28668212890625,291.1499938964844,258.7265625,258.0682373046875,279.17645263671875,291.55963134765625,292.1181945800781,1.0,0.1626264154911041,0.6347351670265198,0.6347351670265198,0.9990856647491456,1.0,-0.4909045696258545,0.1852816790342331,0.3056229054927826,0.0591317676007747,0.0,0.0,0.1505700498819351,30.69697380065918,25.0,-830.9970092773438,-4880.33203125,32.36280059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3524780273437,304.2055358886719,278.1499938964844,0.0,18000.0,313.1499938964844,19829.552734375,19080.0,0.0,0.0,0.2182943075895309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380352526903152,0.1380399465560913,-4.686918600782519e-06,0.0,0.0002215409622294,0.0,0.0,5.9612298011779785,0.0,0.0,0.0,0.2870289087295532,4.0,0.0,1.0
455220,290.8746337890625,297.1499938964844,293.1499938964844,0.0074542663060128,-504.01904296875,302.4666748046875,0.5237594842910767,0.050000000745058,0.0460299775004386,291.2299194335937,297.1499938964844,293.1499938964844,0.0077842124737799,-547.030029296875,300.7745361328125,0.5237594842910767,0.050000000745058,0.0484717823565006,290.8180236816406,297.1499938964844,293.1499938964844,0.009769563563168,-465.8368835449219,302.1706237792969,0.5237594842910767,0.050000000745058,0.0358010940253734,290.58514404296875,297.1499938964844,293.1499938964844,0.0117181800305843,-693.7011108398438,303.21856689453125,0.5237594842910767,0.050000000745058,0.0484717823565006,291.58056640625,297.1499938964844,293.1499938964844,0.0059348600916564,-2114.305908203125,299.0798034667969,0.5237594842910767,0.050000000745058,0.2299292683601379,291.5848388671875,291.1499938964844,258.7296447753906,258.0655212402344,279.1750183105469,291.5780639648437,291.42779541015625,1.0,0.1603968143463134,0.637164831161499,0.637164831161499,0.9985960125923156,1.0,-0.4904602766036987,0.1853178441524505,0.3051424324512481,0.0602596774697303,0.0,0.0,0.1395791918039322,29.59183692932129,25.0,-935.6533203125,-4824.0419921875,31.399282455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1483459472656,304.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,19201.30859375,19080.0,0.0,0.0,0.1999437510967254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116986334323883,0.1169908419251442,-4.509106929617701e-06,0.0,0.0002029174938797,0.0,0.0,4.842154502868652,0.0,0.0,0.0,0.2804745733737945,4.0,0.0,1.0
455280,290.8746337890625,297.1499938964844,293.1499938964844,0.0074542663060128,-504.01904296875,302.4666748046875,0.5237594842910767,0.050000000745058,0.0460299775004386,291.2299194335937,297.1499938964844,293.1499938964844,0.0077842124737799,-547.030029296875,300.7745361328125,0.5237594842910767,0.050000000745058,0.0484717823565006,290.8180236816406,297.1499938964844,293.1499938964844,0.009769563563168,-465.8368835449219,302.1706237792969,0.5237594842910767,0.050000000745058,0.0358010940253734,290.58514404296875,297.1499938964844,293.1499938964844,0.0117181800305843,-693.7011108398438,303.21856689453125,0.5237594842910767,0.050000000745058,0.0484717823565006,291.58056640625,297.1499938964844,293.1499938964844,0.0059348600916564,-2114.305908203125,299.0798034667969,0.5237594842910767,0.050000000745058,0.2299292683601379,291.5848388671875,291.1499938964844,258.7296447753906,258.0655212402344,279.1750183105469,291.5780639648437,291.42779541015625,1.0,0.1603968143463134,0.637164831161499,0.637164831161499,0.9985960125923156,1.0,-0.4904602766036987,0.1853178441524505,0.3051424324512481,0.0602596774697303,0.0,0.0,0.1395791918039322,29.59183692932129,25.0,-935.6533203125,-4824.0419921875,31.399282455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1483459472656,304.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,19201.30859375,19080.0,0.0,0.0,0.1999437510967254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116986334323883,0.1169908419251442,-4.509106929617701e-06,0.0,0.0002029174938797,0.0,0.0,4.842154502868652,0.0,0.0,0.0,0.2804745733737945,4.0,0.0,1.0
455340,290.8949279785156,297.1499938964844,293.1499938964844,0.008675467222929,-567.2330932617188,303.14630126953125,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2425231933594,297.1499938964844,293.1499938964844,0.0088356370106339,-604.1826171875,301.2874755859375,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8363952636719,297.1499938964844,293.1499938964844,0.0114781595766544,-515.74951171875,302.8673095703125,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5887756347656,297.1499938964844,293.1499938964844,0.0143485767766833,-770.6386108398438,304.0777587890625,0.5272058248519897,0.050000000745058,0.0484367087483406,291.5953369140625,297.1499938964844,293.1499938964844,0.0065769483335316,-2333.3828125,299.3983154296875,0.5272058248519897,0.050000000745058,0.2297628968954086,291.0977478027344,291.1499938964844,258.7329406738281,258.0629272460937,279.1737365722656,291.5931701660156,291.0205078125,1.0,0.1585947424173355,0.639472246170044,0.639472246170044,0.9981064200401306,1.0,-0.490105390548706,0.1853578239679336,0.3047475516796112,0.0613542310893535,0.0,0.0,0.1825712621212005,28.71091079711914,25.0,-581.772216796875,-5284.43115234375,30.63236618041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.72027587890625,306.1499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,19026.619140625,18000.0,0.0,0.0,0.1769249588251114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331320255994796,0.133136510848999,-4.496776455198415e-06,0.0,0.0001795563439372,0.0,0.0,5.513884544372559,0.0,0.0,0.0,0.2671771645545959,4.0,0.0,1.0
455400,290.8949279785156,297.1499938964844,293.1499938964844,0.008675467222929,-567.2330932617188,303.14630126953125,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2425231933594,297.1499938964844,293.1499938964844,0.0088356370106339,-604.1826171875,301.2874755859375,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8363952636719,297.1499938964844,293.1499938964844,0.0114781595766544,-515.74951171875,302.8673095703125,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5887756347656,297.1499938964844,293.1499938964844,0.0143485767766833,-770.6386108398438,304.0777587890625,0.5272058248519897,0.050000000745058,0.0484367087483406,291.5953369140625,297.1499938964844,293.1499938964844,0.0065769483335316,-2333.3828125,299.3983154296875,0.5272058248519897,0.050000000745058,0.2297628968954086,291.0977478027344,291.1499938964844,258.7329406738281,258.0629272460937,279.1737365722656,291.5931701660156,291.0205078125,1.0,0.1585947424173355,0.639472246170044,0.639472246170044,0.9981064200401306,1.0,-0.490105390548706,0.1853578239679336,0.3047475516796112,0.0613542310893535,0.0,0.0,0.1825712621212005,28.71091079711914,25.0,-581.772216796875,-5284.43115234375,30.63236618041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.72027587890625,306.1499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,19026.619140625,18000.0,0.0,0.0,0.1769249588251114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331320255994796,0.133136510848999,-4.496776455198415e-06,0.0,0.0001795563439372,0.0,0.0,5.513884544372559,0.0,0.0,0.0,0.2671771645545959,4.0,0.0,1.0
455460,290.9144897460937,297.1499938964844,293.1499938964844,0.0098976166918873,-617.6796264648438,303.8780517578125,0.5387743711471558,0.050000000745058,0.0458962470293045,291.2548828125,297.1499938964844,293.1499938964844,0.0098789762705564,-649.7588500976562,301.8865966796875,0.5387743711471558,0.050000000745058,0.0483309589326381,290.8541564941406,297.1499938964844,293.1499938964844,0.0133267575874924,-555.84912109375,303.6221923828125,0.5387743711471558,0.050000000745058,0.0356970839202404,290.62896728515625,297.1499938964844,293.1499938964844,0.0452911481261253,-1396.0238037109375,304.0721130371094,0.669115424156189,0.1043072268366813,0.0875731855630874,291.6103820800781,297.1499938964844,293.1499938964844,0.0071649281308054,-2505.74658203125,299.8333435058594,0.5387743711471558,0.050000000745058,0.2292612642049789,290.8808898925781,291.1499938964844,258.7364196777344,258.06036376953125,279.1565246582031,291.6080322265625,290.8447265625,1.0,0.1578457951545715,0.6393951773643494,0.6393951773643494,0.9976178407669068,1.0,-0.5361213088035583,0.2032422870397567,0.3328790068626404,0.0679332464933395,0.0,0.0,0.234705701470375,26.38435745239257,28.0,-286.7272033691406,-6020.39013671875,32.824832916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65936279296875,307.4622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17933.958984375,18000.0,0.0,0.0,0.1551363915205001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573134064674377,0.1573176980018615,-4.293401161703514e-06,0.0,0.0001574437192175,0.0,0.0,6.264128684997559,0.0,0.0,0.0,0.2789023816585541,4.0,0.0,1.0
455520,290.9144897460937,297.1499938964844,293.1499938964844,0.0098976166918873,-617.6796264648438,303.8780517578125,0.5387743711471558,0.050000000745058,0.0458962470293045,291.2548828125,297.1499938964844,293.1499938964844,0.0098789762705564,-649.7588500976562,301.8865966796875,0.5387743711471558,0.050000000745058,0.0483309589326381,290.8541564941406,297.1499938964844,293.1499938964844,0.0133267575874924,-555.84912109375,303.6221923828125,0.5387743711471558,0.050000000745058,0.0356970839202404,290.62896728515625,297.1499938964844,293.1499938964844,0.0452911481261253,-1396.0238037109375,304.0721130371094,0.669115424156189,0.1043072268366813,0.0875731855630874,291.6103820800781,297.1499938964844,293.1499938964844,0.0071649281308054,-2505.74658203125,299.8333435058594,0.5387743711471558,0.050000000745058,0.2292612642049789,290.8808898925781,291.1499938964844,258.7364196777344,258.06036376953125,279.1565246582031,291.6080322265625,290.8447265625,1.0,0.1578457951545715,0.6393951773643494,0.6393951773643494,0.9976178407669068,1.0,-0.5361213088035583,0.2032422870397567,0.3328790068626404,0.0679332464933395,0.0,0.0,0.234705701470375,26.38435745239257,28.0,-286.7272033691406,-6020.39013671875,32.824832916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65936279296875,307.4622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17933.958984375,18000.0,0.0,0.0,0.1551363915205001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573134064674377,0.1573176980018615,-4.293401161703514e-06,0.0,0.0001574437192175,0.0,0.0,6.264128684997559,0.0,0.0,0.0,0.2789023816585541,4.0,0.0,1.0
455580,290.9457092285156,297.1499938964844,293.1499938964844,0.0175490174442529,-881.2510986328125,304.1244812011719,0.6294492483139038,0.0821735486388206,0.06415905803442,291.2682800292969,297.1499938964844,293.1499938964844,0.0110067930072546,-690.7424926757812,302.509033203125,0.5550366044044495,0.050000000745058,0.0482063107192516,290.8749084472656,297.1499938964844,293.1499938964844,0.0180812459439039,-649.87353515625,304.1251525878906,0.5833715200424194,0.0679215341806411,0.040236659348011,290.7480773925781,297.1499938964844,293.1499938964844,0.0811700299382209,-2062.618896484375,304.0395812988281,0.7795421481132507,0.1441295444965362,0.12848462164402,291.6322021484375,297.1499938964844,293.1499938964844,0.0077333198860287,-2654.519775390625,300.28668212890625,0.5550366044044495,0.050000000745058,0.228669986128807,290.7628173828125,291.1499938964844,258.7399597167969,258.0577392578125,279.1351928710937,291.6290283203125,290.7518615722656,1.0,0.1597925871610641,0.6370804905891418,0.6370804905891418,0.9971292614936828,1.0,-0.6117070913314819,0.2326006442308426,0.3791064321994781,0.0779622048139572,0.0,0.0,0.2954441905021667,23.82259750366211,48.0,-103.99972534179688,-7048.0107421875,37.80113983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8307189941406,308.2465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17824.501953125,18000.0,0.0,0.0,0.138785034418106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970991194248199,0.1971034556627273,-4.3499217099451926e-06,0.0,0.0001408491662004,0.0,0.0,8.049681663513184,0.0,0.0,0.0,0.2856736481189728,4.0,0.0,1.0
455640,290.9457092285156,297.1499938964844,293.1499938964844,0.0175490174442529,-881.2510986328125,304.1244812011719,0.6294492483139038,0.0821735486388206,0.06415905803442,291.2682800292969,297.1499938964844,293.1499938964844,0.0110067930072546,-690.7424926757812,302.509033203125,0.5550366044044495,0.050000000745058,0.0482063107192516,290.8749084472656,297.1499938964844,293.1499938964844,0.0180812459439039,-649.87353515625,304.1251525878906,0.5833715200424194,0.0679215341806411,0.040236659348011,290.7480773925781,297.1499938964844,293.1499938964844,0.0811700299382209,-2062.618896484375,304.0395812988281,0.7795421481132507,0.1441295444965362,0.12848462164402,291.6322021484375,297.1499938964844,293.1499938964844,0.0077333198860287,-2654.519775390625,300.28668212890625,0.5550366044044495,0.050000000745058,0.228669986128807,290.7628173828125,291.1499938964844,258.7399597167969,258.0577392578125,279.1351928710937,291.6290283203125,290.7518615722656,1.0,0.1597925871610641,0.6370804905891418,0.6370804905891418,0.9971292614936828,1.0,-0.6117070913314819,0.2326006442308426,0.3791064321994781,0.0779622048139572,0.0,0.0,0.2954441905021667,23.82259750366211,48.0,-103.99972534179688,-7048.0107421875,37.80113983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8307189941406,308.2465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17824.501953125,18000.0,0.0,0.0,0.138785034418106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970991194248199,0.1971034556627273,-4.3499217099451926e-06,0.0,0.0001408491662004,0.0,0.0,8.049681663513184,0.0,0.0,0.0,0.2856736481189728,4.0,0.0,1.0
455700,290.9876403808594,297.1499938964844,293.1499938964844,0.0288212653249502,-1147.9405517578125,304.1086120605469,0.6962727904319763,0.1018792763352394,0.0834208503365516,291.2760314941406,297.1499938964844,293.1499938964844,0.0116166584193706,-710.2097778320312,302.8215637207031,0.5628302097320557,0.050000000745058,0.0481538958847522,290.9042663574219,297.1499938964844,293.1499938964844,0.0357737652957439,-908.8196411132812,304.0973205566406,0.6618106365203857,0.0909971073269844,0.0561956837773323,290.8158569335937,297.1499938964844,293.1499938964844,0.0948520228266716,-2333.920166015625,304.0347900390625,0.8213756680488586,0.1612401753664016,0.145036444067955,291.6473693847656,297.1499938964844,293.1499938964844,0.0080078057944774,-2721.3271484375,300.508056640625,0.5628302097320557,0.050000000745058,0.2284213602542877,290.7289123535156,291.1499938964844,258.74169921875,258.0563659667969,279.1192626953125,291.6437072753906,290.71099853515625,1.0,0.1648026257753372,0.6343185305595398,0.6343185305595398,0.9968850016593932,1.0,-0.6734763979911804,0.2565931379795074,0.416883260011673,0.0859078913927078,0.0,0.0,0.3268105685710907,23.00400352478028,48.0,-106.2667465209961,-7681.75,43.71528244018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62115478515625,308.279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.94921875,18000.0,0.0,0.0,0.1336961537599563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212299108505249,0.2212343066930771,-4.396370968606789e-06,0.0,0.0001356846041744,0.0,0.0,9.209460258483888,0.0,0.0,0.0,0.2903192043304443,4.0,0.0,1.0
455760,291.0394592285156,297.1499938964844,293.1499938964844,0.0408420898020267,-1381.498779296875,304.0943298339844,0.7386816740036011,0.1190999671816825,0.0999489948153495,291.28472900390625,297.1499938964844,293.1499938964844,0.012317874468863,-731.7349853515625,303.129150390625,0.5628316402435303,0.050000000745058,0.0481536537408828,290.949951171875,297.1499938964844,293.1499938964844,0.0543876364827156,-1150.0626220703125,304.0732116699219,0.7179710268974304,0.1104847714304924,0.0709367915987968,290.8794250488281,297.1499938964844,293.1499938964844,0.1087139472365379,-2606.2880859375,304.0305480957031,0.8491374254226685,0.1783205568790435,0.1612391024827957,291.66583251953125,297.1499938964844,293.1499938964844,0.00830271653831,-2793.549072265625,300.7113342285156,0.5628316402435303,0.050000000745058,0.2284201979637146,290.6676330566406,291.1499938964844,258.74346923828125,258.05499267578125,279.1105041503906,291.66180419921875,290.645263671875,1.0,0.1719668060541153,0.6316619515419006,0.6316619515419006,0.997060775756836,1.0,-0.7304473519325256,0.2787359058856964,0.4517114460468292,0.0934392064809799,0.0,0.0,0.3649837672710418,23.491493225097656,36.0,-121.60973358154295,-8322.046875,51.33485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2265625,308.2694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17704.337890625,18000.0,0.0,0.0,0.1310673207044601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251903772354126,0.2519082129001617,-4.457706836547004e-06,0.0,0.0001330166705884,0.0,0.0,10.759207725524902,0.0,0.0,0.0,0.2966606020927429,4.0,0.0,1.0
455820,291.1510925292969,297.1499938964844,293.1499938964844,0.0619543083012104,-1785.18701171875,304.0781555175781,0.8240678906440735,0.1499531120061874,0.1285438686609268,291.3055725097656,297.1499938964844,293.1499938964844,0.0137776397168636,-769.5869140625,303.7389831542969,0.5807625651359558,0.050000000745058,0.0480466559529304,291.0570983886719,297.1499938964844,293.1499938964844,0.0833991095423698,-1556.587158203125,304.0511779785156,0.8126541376113892,0.144524335861206,0.0956587940454483,291.0002746582031,297.1499938964844,293.1499938964844,0.1364709436893463,-3129.90869140625,304.02423095703125,0.9288558959960938,0.2113372385501861,0.192723348736763,291.71063232421875,297.1499938964844,293.1499938964844,0.0088442340493202,-2913.96923828125,301.1004943847656,0.5807625651359558,0.050000000745058,0.2279126495122909,290.58856201171875,291.1499938964844,258.746826171875,258.052001953125,279.10711669921875,291.7062683105469,290.58837890625,1.0,0.1788040995597839,0.6270967125892639,0.6270967125892639,0.9974122643470764,1.0,-0.8314847350120544,0.3180827498435974,0.513401985168457,0.1077495440840721,0.0,0.0,0.4467127621173858,21.72709083557129,25.0,-37.49837875366211,-9615.3916015625,63.38698959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97381591796875,308.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17448.275390625,18000.0,0.0,0.0,0.1336129456758499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397276103496551,0.33973228931427,-4.684550731326453e-06,0.0,0.0001356001594103,0.0,0.0,15.85007095336914,0.0,0.0,0.0,0.3177916705608368,4.0,0.0,1.0
455880,291.1510925292969,297.1499938964844,293.1499938964844,0.0619543083012104,-1785.18701171875,304.0781555175781,0.8240678906440735,0.1499531120061874,0.1285438686609268,291.3055725097656,297.1499938964844,293.1499938964844,0.0137776397168636,-769.5869140625,303.7389831542969,0.5807625651359558,0.050000000745058,0.0480466559529304,291.0570983886719,297.1499938964844,293.1499938964844,0.0833991095423698,-1556.587158203125,304.0511779785156,0.8126541376113892,0.144524335861206,0.0956587940454483,291.0002746582031,297.1499938964844,293.1499938964844,0.1364709436893463,-3129.90869140625,304.02423095703125,0.9288558959960938,0.2113372385501861,0.192723348736763,291.71063232421875,297.1499938964844,293.1499938964844,0.0088442340493202,-2913.96923828125,301.1004943847656,0.5807625651359558,0.050000000745058,0.2279126495122909,290.58856201171875,291.1499938964844,258.746826171875,258.052001953125,279.10711669921875,291.7062683105469,290.58837890625,1.0,0.1788040995597839,0.6270967125892639,0.6270967125892639,0.9974122643470764,1.0,-0.8314847350120544,0.3180827498435974,0.513401985168457,0.1077495440840721,0.0,0.0,0.4467127621173858,21.72709083557129,25.0,-37.49837875366211,-9615.3916015625,63.38698959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97381591796875,308.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17448.275390625,18000.0,0.0,0.0,0.1336129456758499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397276103496551,0.33973228931427,-4.684550731326453e-06,0.0,0.0001356001594103,0.0,0.0,15.85007095336914,0.0,0.0,0.0,0.3177916705608368,4.0,0.0,1.0
455940,291.2626342773437,297.1499938964844,293.1499938964844,0.0792786031961441,-2138.57470703125,304.0733947753906,0.910489857196808,0.1779803931713104,0.1541386693716049,291.3310546875,297.1499938964844,293.1499938964844,0.0171929746866226,-859.5851440429688,304.1369934082031,0.6259878277778625,0.0634959265589714,0.0525309443473815,291.166748046875,297.1499938964844,293.1499938964844,0.1077622100710868,-1910.67431640625,304.0436706542969,0.9040181636810304,0.1753194630146026,0.1175390258431434,291.10748291015625,297.1499938964844,293.1499938964844,0.1440588384866714,-3266.381591796875,304.0575256347656,0.983017086982727,0.2439798861742019,0.2010924965143203,291.7612609863281,297.1499938964844,293.1499938964844,0.009324537590146,-3006.208251953125,301.4770812988281,0.6071290969848633,0.050000000745058,0.2272863239049911,290.5940246582031,291.1499938964844,258.75,258.0487060546875,279.1189270019531,291.7569580078125,290.5966796875,1.0,0.181782528758049,0.6243182420730591,0.6243182420730591,0.9977637529373168,1.0,-0.9022032022476196,0.3456935882568359,0.5565096735954285,0.1189002618193626,0.0,0.0,0.5204885601997375,19.110122680664062,45.0,19.234596252441406,-10519.296875,71.11244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485107421875,307.6369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17222.908203125,18000.0,0.0,0.0,0.1457613259553909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433372318744659,0.4433423280715942,-5.097916073282249e-06,0.0,0.0001479292113799,0.0,0.0,23.65180778503418,0.0,0.0,0.0,0.3486025929450989,4.0,0.0,1.0
456000,291.2626342773437,297.1499938964844,293.1499938964844,0.0792786031961441,-2138.57470703125,304.0733947753906,0.910489857196808,0.1779803931713104,0.1541386693716049,291.3310546875,297.1499938964844,293.1499938964844,0.0171929746866226,-859.5851440429688,304.1369934082031,0.6259878277778625,0.0634959265589714,0.0525309443473815,291.166748046875,297.1499938964844,293.1499938964844,0.1077622100710868,-1910.67431640625,304.0436706542969,0.9040181636810304,0.1753194630146026,0.1175390258431434,291.10748291015625,297.1499938964844,293.1499938964844,0.1440588384866714,-3266.381591796875,304.0575256347656,0.983017086982727,0.2439798861742019,0.2010924965143203,291.7612609863281,297.1499938964844,293.1499938964844,0.009324537590146,-3006.208251953125,301.4770812988281,0.6071290969848633,0.050000000745058,0.2272863239049911,290.5940246582031,291.1499938964844,258.75,258.0487060546875,279.1189270019531,291.7569580078125,290.5966796875,1.0,0.181782528758049,0.6243182420730591,0.6243182420730591,0.9977637529373168,1.0,-0.9022032022476196,0.3456935882568359,0.5565096735954285,0.1189002618193626,0.0,0.0,0.5204885601997375,19.110122680664062,45.0,19.234596252441406,-10519.296875,71.11244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485107421875,307.6369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17222.908203125,18000.0,0.0,0.0,0.1457613259553909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433372318744659,0.4433423280715942,-5.097916073282249e-06,0.0,0.0001479292113799,0.0,0.0,23.65180778503418,0.0,0.0,0.0,0.3486025929450989,4.0,0.0,1.0
456060,291.370849609375,297.1499938964844,293.1499938964844,0.0946666747331619,-2463.51806640625,304.07330322265625,0.9664446115493774,0.2038522213697433,0.1778036057949066,291.396240234375,297.1499938964844,293.1499938964844,0.0451745614409446,-1388.3961181640625,304.0943908691406,0.738394558429718,0.0964742004871368,0.0846910625696182,291.273681640625,297.1499938964844,293.1499938964844,0.1311797350645065,-2237.32861328125,304.04010009765625,0.9653633236885072,0.2038767337799072,0.1378310024738311,291.1513977050781,297.1499938964844,293.1499938964844,0.1406875550746917,-3193.460693359375,304.0918884277344,0.9804528951644896,0.2867760062217712,0.1959756165742874,291.81268310546875,297.1499938964844,293.1499938964844,0.0098340604454278,-3097.6162109375,301.8345031738281,0.6107070446014404,0.050000000745058,0.227208063006401,290.6136169433594,291.1499938964844,258.7528686523437,258.04498291015625,279.1182556152344,291.8088073730469,290.60675048828125,1.0,0.1942982673645019,0.6211973428726196,0.6211973428726196,0.9985986948013306,1.0,-0.9882521629333496,0.3796848058700561,0.6085674166679382,0.133123368024826,0.0,0.0,0.589765191078186,19.639345169067383,65.0,-14.372145652770996,-11339.921875,87.82752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6789855957031,306.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17008.501953125,18000.0,0.0,0.0,0.165008544921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597250461578369,0.5597307682037354,-5.7489637583785225e-06,0.0,0.0001674626983003,0.0,0.0,35.53799057006836,0.0,0.0,0.0,0.3881953358650207,4.0,0.0,1.0
456120,291.370849609375,297.1499938964844,293.1499938964844,0.0946666747331619,-2463.51806640625,304.07330322265625,0.9664446115493774,0.2038522213697433,0.1778036057949066,291.396240234375,297.1499938964844,293.1499938964844,0.0451745614409446,-1388.3961181640625,304.0943908691406,0.738394558429718,0.0964742004871368,0.0846910625696182,291.273681640625,297.1499938964844,293.1499938964844,0.1311797350645065,-2237.32861328125,304.04010009765625,0.9653633236885072,0.2038767337799072,0.1378310024738311,291.1513977050781,297.1499938964844,293.1499938964844,0.1406875550746917,-3193.460693359375,304.0918884277344,0.9804528951644896,0.2867760062217712,0.1959756165742874,291.81268310546875,297.1499938964844,293.1499938964844,0.0098340604454278,-3097.6162109375,301.8345031738281,0.6107070446014404,0.050000000745058,0.227208063006401,290.6136169433594,291.1499938964844,258.7528686523437,258.04498291015625,279.1182556152344,291.8088073730469,290.60675048828125,1.0,0.1942982673645019,0.6211973428726196,0.6211973428726196,0.9985986948013306,1.0,-0.9882521629333496,0.3796848058700561,0.6085674166679382,0.133123368024826,0.0,0.0,0.589765191078186,19.639345169067383,65.0,-14.372145652770996,-11339.921875,87.82752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6789855957031,306.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17008.501953125,18000.0,0.0,0.0,0.165008544921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597250461578369,0.5597307682037354,-5.7489637583785225e-06,0.0,0.0001674626983003,0.0,0.0,35.53799057006836,0.0,0.0,0.0,0.3881953358650207,4.0,0.0,1.0
456180,291.4745483398437,297.1499938964844,293.1499938964844,0.1105308830738067,-2797.4619140625,304.0724182128906,0.9761877059936525,0.2278972715139389,0.1998526453971862,291.4916076660156,297.1499938964844,293.1499938964844,0.0678382068872451,-1805.5902099609373,304.0754699707031,0.7821085453033447,0.1216007024049758,0.1099774092435836,291.3765869140625,297.1499938964844,293.1499938964844,0.1556580066680908,-2567.2919921875,304.0359191894531,0.9788201451301576,0.2305456101894378,0.1568206399679184,291.2088928222656,297.1499938964844,293.1499938964844,0.1657144129276275,-3646.70751953125,304.0683898925781,0.9914803504943848,0.3258327543735504,0.2222445756196975,291.8648376464844,297.1499938964844,293.1499938964844,0.0104755153879523,-3221.303466796875,302.15045166015625,0.5921214818954468,0.050000000745058,0.2276224941015243,290.4997253417969,291.1499938964844,258.7553405761719,258.0408020019531,279.1128234863281,291.8612060546875,290.4831237792969,1.0,0.2148011475801468,0.617214560508728,0.617214560508728,0.9994336366653442,1.0,-1.099873661994934,0.4238487780094147,0.676024854183197,0.1534190475940704,0.0,0.0,0.6830117106437683,23.22126197814941,85.0,-140.4618682861328,-12338.4501953125,119.0004425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0539855957031,305.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,16382.4248046875,18000.0,0.0,0.0,0.1904120743274688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7193002104759216,0.7193070650100708,-6.84674068907043e-06,0.0,0.000193244050024,0.0,0.0,58.160552978515625,0.0,0.0,0.0,0.4497046172618866,4.0,0.0,1.0
456240,291.4745483398437,297.1499938964844,293.1499938964844,0.1105308830738067,-2797.4619140625,304.0724182128906,0.9761877059936525,0.2278972715139389,0.1998526453971862,291.4916076660156,297.1499938964844,293.1499938964844,0.0678382068872451,-1805.5902099609373,304.0754699707031,0.7821085453033447,0.1216007024049758,0.1099774092435836,291.3765869140625,297.1499938964844,293.1499938964844,0.1556580066680908,-2567.2919921875,304.0359191894531,0.9788201451301576,0.2305456101894378,0.1568206399679184,291.2088928222656,297.1499938964844,293.1499938964844,0.1657144129276275,-3646.70751953125,304.0683898925781,0.9914803504943848,0.3258327543735504,0.2222445756196975,291.8648376464844,297.1499938964844,293.1499938964844,0.0104755153879523,-3221.303466796875,302.15045166015625,0.5921214818954468,0.050000000745058,0.2276224941015243,290.4997253417969,291.1499938964844,258.7553405761719,258.0408020019531,279.1128234863281,291.8612060546875,290.4831237792969,1.0,0.2148011475801468,0.617214560508728,0.617214560508728,0.9994336366653442,1.0,-1.099873661994934,0.4238487780094147,0.676024854183197,0.1534190475940704,0.0,0.0,0.6830117106437683,23.22126197814941,85.0,-140.4618682861328,-12338.4501953125,119.0004425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0539855957031,305.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,16382.4248046875,18000.0,0.0,0.0,0.1904120743274688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7193002104759216,0.7193070650100708,-6.84674068907043e-06,0.0,0.000193244050024,0.0,0.0,58.160552978515625,0.0,0.0,0.0,0.4497046172618866,4.0,0.0,1.0
456300,291.5248413085937,297.1499938964844,293.1499938964844,0.1186399385333061,-2964.94091796875,304.07177734375,0.9700829982757568,0.2392449378967285,0.2103079557418823,291.5424499511719,297.1499938964844,293.1499938964844,0.0777451768517494,-1997.0615234375,304.071044921875,0.788597583770752,0.1326261758804321,0.1209296211600303,291.4266662597656,297.1499938964844,293.1499938964844,0.1681519895792007,-2731.585693359375,304.0339660644531,0.9743829369544984,0.2431786209344864,0.1658545285463333,291.2547912597656,297.1499938964844,293.1499938964844,0.1867852807044983,-4018.328125,304.0448608398437,0.9969615936279296,0.341425359249115,0.2438146919012069,291.8919982910156,297.1499938964844,293.1499938964844,0.0108337923884391,-3289.566650390625,302.2966613769531,0.57626873254776,0.050000000745058,0.2280236780643463,290.4169921875,291.1499938964844,258.7563781738281,258.0385131835937,279.1096496582031,291.8884582519531,290.3982849121094,1.0,0.2275739759206771,0.6149628162384033,0.6149628162384033,0.9998511075973512,1.0,-1.1627774238586426,0.4488023519515991,0.7139750719070435,0.1656848788261413,0.0,0.0,0.7400817275047302,26.209890365600582,85.0,-189.6111602783203,-12896.5986328125,141.11325073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2657775878906,305.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,15976.724609375,18000.0,0.0,0.0,0.205278530716896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8228605389595032,0.8228682279586792,-7.724808710918296e-06,0.0,0.0002083316067,0.0,0.0,77.85753631591797,0.0,0.0,0.0,0.4932608306407928,4.0,0.0,1.0
456360,291.5741882324219,297.1499938964844,293.1499938964844,0.1268897652626037,-3133.295166015625,304.07098388671875,0.9575428366661072,0.2501371800899505,0.2203866392374038,291.59405517578125,297.1499938964844,293.1499938964844,0.0870039984583854,-2180.4580078125,304.0685729980469,0.7874352931976318,0.1428541839122772,0.1311027854681015,291.4759216308594,297.1499938964844,293.1499938964844,0.180837333202362,-2895.871337890625,304.031982421875,0.9636618494987488,0.2553349137306213,0.1745811551809311,291.31231689453125,297.1499938964844,293.1499938964844,0.2118998616933822,-4450.4052734375,304.018310546875,0.9990000128746032,0.3541457951068878,0.2685943841934204,291.92022705078125,297.1499938964844,293.1499938964844,0.0112214079126715,-3362.51220703125,302.4346923828125,0.557099461555481,0.050000000745058,0.2285878211259842,290.3187255859375,291.1499938964844,258.75732421875,258.0360412597656,279.1058959960937,291.9167785644531,290.2977294921875,1.0,0.2417121529579162,0.6124745011329651,0.6124745011329651,0.9998809099197388,1.0,-1.2279788255691528,0.4747626781463623,0.7532161474227905,0.1785279512405395,0.0,0.0,0.8052407503128052,30.15165328979492,105.0,-236.6106872558593,-13450.7001953125,168.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5047302246094,305.0701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,15605.3740234375,18000.0,0.0,0.0,0.2214254736900329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388620853424072,0.9388709664344788,-8.88181875779992e-06,0.0,0.0002247186930617,0.0,0.0,105.65005493164062,0.0,0.0,0.0,0.5445755124092102,4.0,0.0,1.0
456420,291.6703796386719,297.1499938964844,293.1499938964844,0.1439982652664184,-3476.697998046875,304.0687866210937,0.9201761484146118,0.2705556750297546,0.2394148409366607,291.6985168457031,297.1499938964844,293.1499938964844,0.1045848354697227,-2530.39111328125,304.0664978027344,0.7722727656364441,0.1611033082008361,0.1494052410125732,291.5722961425781,297.1499938964844,293.1499938964844,0.2070034146308899,-3227.663330078125,304.0276794433594,0.9295085668563844,0.2782056629657745,0.1911053210496902,291.454833984375,297.1499938964844,293.1499938964844,0.2724730372428894,-5452.66015625,303.96099853515625,0.9990000128746032,0.3718878924846649,0.3244243562221527,291.9804077148437,297.1499938964844,293.1499938964844,0.0121030667796731,-3525.201416015625,302.6845703125,0.5175378918647766,0.050000000745058,0.2302326709032058,290.0672912597656,291.1499938964844,258.7587280273437,258.0306396484375,279.0988464355469,291.97705078125,290.0408935546875,1.0,0.273079514503479,0.6070045828819275,0.6070045828819275,0.9999404549598694,1.0,-1.3616069555282593,0.5282459855079651,0.8333609700202942,0.2049507051706314,0.0,0.0,0.9654643535614014,41.0085334777832,123.0,-338.1056823730469,-14454.748046875,238.3340606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1234130859375,304.1882019042969,278.1499938964844,0.0,18000.0,313.1499938964844,15363.6171875,18000.0,0.0,0.0,0.2566604018211365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1790668964385986,1.1790788173675537,-1.1916444236703684e-05,0.0,0.000260477681877,0.0,0.0,186.9040679931641,0.0,0.0,0.0,0.6560054421424866,4.0,0.0,1.0
