time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.6703796386719,297.1499938964844,293.1499938964844,0.1439982652664184,-3476.697998046875,304.0687866210937,0.9201761484146118,0.2705556750297546,0.2394148409366607,291.6985168457031,297.1499938964844,293.1499938964844,0.1045848354697227,-2530.39111328125,304.0664978027344,0.7722727656364441,0.1611033082008361,0.1494052410125732,291.5722961425781,297.1499938964844,293.1499938964844,0.2070034146308899,-3227.663330078125,304.0276794433594,0.9295085668563844,0.2782056629657745,0.1911053210496902,291.454833984375,297.1499938964844,293.1499938964844,0.2724730372428894,-5452.66015625,303.96099853515625,0.9990000128746032,0.3718878924846649,0.3244243562221527,291.9804077148437,297.1499938964844,293.1499938964844,0.0121030667796731,-3525.201416015625,302.6845703125,0.5175378918647766,0.050000000745058,0.2302326709032058,290.0672912597656,291.1499938964844,258.7587280273437,258.0306396484375,279.0988464355469,291.97705078125,290.0408935546875,1.0,0.273079514503479,0.6070045828819275,0.6070045828819275,0.9999404549598694,1.0,-1.3616069555282593,0.5282459855079651,0.8333609700202942,0.2049507051706314,0.0,0.0,0.9654643535614014,41.0085334777832,123.0,-338.1056823730469,-14454.748046875,238.3340606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1234130859375,304.1882019042969,278.1499938964844,0.0,18000.0,313.1499938964844,15363.6171875,18000.0,0.0,0.0,0.2566604018211365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1790668964385986,1.1790788173675537,-1.1916444236703684e-05,0.0,0.000260477681877,0.0,0.0,186.9040679931641,0.0,0.0,0.0,0.6560054421424866,4.0,0.0,1.0
456540,291.7629089355469,297.1499938964844,293.1499938964844,0.1624244451522827,-3839.088623046875,304.06512451171875,0.8761349320411682,0.2892784178256988,0.2570923566818237,291.8038330078125,297.1499938964844,293.1499938964844,0.1219020709395408,-2866.372802734375,304.0654602050781,0.7450091242790222,0.1765261143445968,0.1652009040117263,291.6655578613281,297.1499938964844,293.1499938964844,0.2348760366439819,-3572.0390625,304.02197265625,0.8857870697975159,0.2992657124996185,0.2064991593360901,291.6115417480469,297.1499938964844,293.1499938964844,0.3203248977661133,-6201.60546875,303.9481506347656,0.971222996711731,0.3830035030841827,0.360353410243988,292.04498291015625,297.1499938964844,293.1499938964844,0.0132166473194956,-3723.391357421875,302.8998413085937,0.4812000095844269,0.050000000745058,0.2329833954572677,289.7252502441406,291.1499938964844,258.75946044921875,258.02447509765625,279.1052551269531,292.04168701171875,289.69537353515625,1.0,0.3054306209087372,0.6025816798210144,0.6025816798210144,1.0,1.0,-1.4667350053787231,0.5704512596130371,0.896283745765686,0.2259813100099563,0.0,0.0,1.0,57.503299713134766,141.0,-446.86077880859375,-14956.56640625,322.6734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0643005371094,303.3508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,16797.953125,19080.0,0.0,0.0,0.2936325371265411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3179335594177246,1.3179478645324707,-1.4346454008773437e-05,0.0,0.0002979996788781,0.0,0.0,254.5486755371093,0.0,0.0,0.0,0.7365334630012512,4.0,0.0,1.0
456600,291.7629089355469,297.1499938964844,293.1499938964844,0.1624244451522827,-3839.088623046875,304.06512451171875,0.8761349320411682,0.2892784178256988,0.2570923566818237,291.8038330078125,297.1499938964844,293.1499938964844,0.1219020709395408,-2866.372802734375,304.0654602050781,0.7450091242790222,0.1765261143445968,0.1652009040117263,291.6655578613281,297.1499938964844,293.1499938964844,0.2348760366439819,-3572.0390625,304.02197265625,0.8857870697975159,0.2992657124996185,0.2064991593360901,291.6115417480469,297.1499938964844,293.1499938964844,0.3203248977661133,-6201.60546875,303.9481506347656,0.971222996711731,0.3830035030841827,0.360353410243988,292.04498291015625,297.1499938964844,293.1499938964844,0.0132166473194956,-3723.391357421875,302.8998413085937,0.4812000095844269,0.050000000745058,0.2329833954572677,289.7252502441406,291.1499938964844,258.75946044921875,258.02447509765625,279.1052551269531,292.04168701171875,289.69537353515625,1.0,0.3054306209087372,0.6025816798210144,0.6025816798210144,1.0,1.0,-1.4667350053787231,0.5704512596130371,0.896283745765686,0.2259813100099563,0.0,0.0,1.0,57.503299713134766,141.0,-446.86077880859375,-14956.56640625,322.6734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0643005371094,303.3508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,16797.953125,19080.0,0.0,0.0,0.2936325371265411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3179335594177246,1.3179478645324707,-1.4346454008773437e-05,0.0,0.0002979996788781,0.0,0.0,254.5486755371093,0.0,0.0,0.0,0.7365334630012512,4.0,0.0,1.0
456660,291.85186767578125,297.1499938964844,293.1499938964844,0.1807676404714584,-4191.07666015625,304.0628967285156,0.8416887521743774,0.3063831627368927,0.2734763920307159,291.9049072265625,297.1499938964844,293.1499938964844,0.1385530680418014,-3179.68701171875,304.06591796875,0.721587598323822,0.190134659409523,0.1791722923517227,291.7556457519531,297.1499938964844,293.1499938964844,0.2627071440219879,-3905.918701171875,304.0183410644531,0.8518160581588745,0.3186042010784149,0.2208120375871658,291.7219543457031,297.1499938964844,293.1499938964844,0.3483776450157165,-6618.46484375,303.9681701660156,0.9215342402458192,0.3995271325111389,0.3754386603832245,292.1112670898437,297.1499938964844,293.1499938964844,0.0144910793751478,-3929.497314453125,303.0970458984375,0.4411892890930176,0.050000000745058,0.2365506738424301,289.396240234375,291.1499938964844,258.75946044921875,258.0174865722656,279.1153259277344,292.10809326171875,289.371337890625,1.0,0.3362263143062591,0.5996618270874023,0.5996618270874023,1.0,1.0,-1.542743682861328,0.6014484167098999,0.9412952065467834,0.2412385195493698,0.0,0.0,1.0,77.94409942626953,144.0,-443.2682800292969,-15299.443359375,413.1199035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51483154296875,302.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18552.630859375,19080.0,0.0,0.0,0.3287375867366791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385370135307312,1.3853859901428225,-1.5850298950681463e-05,0.0,0.0003336268709972,0.0,0.0,295.63330078125,0.0,0.0,0.0,0.7571527361869812,4.0,0.0,1.0
456720,291.85186767578125,297.1499938964844,293.1499938964844,0.1807676404714584,-4191.07666015625,304.0628967285156,0.8416887521743774,0.3063831627368927,0.2734763920307159,291.9049072265625,297.1499938964844,293.1499938964844,0.1385530680418014,-3179.68701171875,304.06591796875,0.721587598323822,0.190134659409523,0.1791722923517227,291.7556457519531,297.1499938964844,293.1499938964844,0.2627071440219879,-3905.918701171875,304.0183410644531,0.8518160581588745,0.3186042010784149,0.2208120375871658,291.7219543457031,297.1499938964844,293.1499938964844,0.3483776450157165,-6618.46484375,303.9681701660156,0.9215342402458192,0.3995271325111389,0.3754386603832245,292.1112670898437,297.1499938964844,293.1499938964844,0.0144910793751478,-3929.497314453125,303.0970458984375,0.4411892890930176,0.050000000745058,0.2365506738424301,289.396240234375,291.1499938964844,258.75946044921875,258.0174865722656,279.1153259277344,292.10809326171875,289.371337890625,1.0,0.3362263143062591,0.5996618270874023,0.5996618270874023,1.0,1.0,-1.542743682861328,0.6014484167098999,0.9412952065467834,0.2412385195493698,0.0,0.0,1.0,77.94409942626953,144.0,-443.2682800292969,-15299.443359375,413.1199035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51483154296875,302.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18552.630859375,19080.0,0.0,0.0,0.3287375867366791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385370135307312,1.3853859901428225,-1.5850298950681463e-05,0.0,0.0003336268709972,0.0,0.0,295.63330078125,0.0,0.0,0.0,0.7571527361869812,4.0,0.0,1.0
456780,291.9365234375,297.1499938964844,293.1499938964844,0.1981292068958282,-4516.2705078125,304.0630798339844,0.8270715475082397,0.3220996558666229,0.2883952260017395,291.99908447265625,297.1499938964844,293.1499938964844,0.1543140560388565,-3467.929443359375,304.0677185058594,0.7120568156242371,0.2025745511054992,0.1917751282453537,291.84185791015625,297.1499938964844,293.1499938964844,0.2892936468124389,-4215.80078125,304.0180358886719,0.8379465341567993,0.3364452421665191,0.2339102625846862,291.8121643066406,297.1499938964844,293.1499938964844,0.3785511255264282,-7059.89501953125,303.9784240722656,0.9000751972198486,0.4173997938632965,0.3927518129348755,292.177978515625,297.1499938964844,293.1499938964844,0.0157202146947383,-4108.54052734375,303.2793273925781,0.4200546741485595,0.050000000745058,0.2393769770860672,289.1162414550781,291.1499938964844,258.75860595703125,258.0095520019531,279.1220703125,292.1749572753906,289.09881591796875,1.0,0.3602109551429748,0.597221314907074,0.597221314907074,1.0,1.0,-1.6156901121139526,0.631514310836792,0.984175741672516,0.256106436252594,0.0,0.0,1.0,94.45159912109376,132.0,-380.0697937011719,-15729.01171875,499.2077331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4178161621094,302.7325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18933.908203125,19080.0,0.0,0.0,0.3605720102787018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995336294174194,1.3995497226715088,-1.6176047211047262e-05,0.0,0.0003659347421489,0.0,0.0,304.79364013671875,0.0,0.0,0.0,0.7642582654953003,4.0,0.0,1.0
456840,291.9365234375,297.1499938964844,293.1499938964844,0.1981292068958282,-4516.2705078125,304.0630798339844,0.8270715475082397,0.3220996558666229,0.2883952260017395,291.99908447265625,297.1499938964844,293.1499938964844,0.1543140560388565,-3467.929443359375,304.0677185058594,0.7120568156242371,0.2025745511054992,0.1917751282453537,291.84185791015625,297.1499938964844,293.1499938964844,0.2892936468124389,-4215.80078125,304.0180358886719,0.8379465341567993,0.3364452421665191,0.2339102625846862,291.8121643066406,297.1499938964844,293.1499938964844,0.3785511255264282,-7059.89501953125,303.9784240722656,0.9000751972198486,0.4173997938632965,0.3927518129348755,292.177978515625,297.1499938964844,293.1499938964844,0.0157202146947383,-4108.54052734375,303.2793273925781,0.4200546741485595,0.050000000745058,0.2393769770860672,289.1162414550781,291.1499938964844,258.75860595703125,258.0095520019531,279.1220703125,292.1749572753906,289.09881591796875,1.0,0.3602109551429748,0.597221314907074,0.597221314907074,1.0,1.0,-1.6156901121139526,0.631514310836792,0.984175741672516,0.256106436252594,0.0,0.0,1.0,94.45159912109376,132.0,-380.0697937011719,-15729.01171875,499.2077331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4178161621094,302.7325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18933.908203125,19080.0,0.0,0.0,0.3605720102787018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995336294174194,1.3995497226715088,-1.6176047211047262e-05,0.0,0.0003659347421489,0.0,0.0,304.79364013671875,0.0,0.0,0.0,0.7642582654953003,4.0,0.0,1.0
456900,291.97705078125,297.1499938964844,293.1499938964844,0.2060397565364837,-4661.60986328125,304.06451416015625,0.8261154294013977,0.3295144140720367,0.2953143417835235,292.0435485839844,297.1499938964844,293.1499938964844,0.1615701168775558,-3597.761962890625,304.06951904296875,0.7126282453536987,0.2084228694438934,0.1975817829370498,291.88330078125,297.1499938964844,293.1499938964844,0.3015836775302887,-4355.85498046875,304.0196838378906,0.8375018239021301,0.3448799848556518,0.2400091588497162,291.8538818359375,297.1499938964844,293.1499938964844,0.3928067982196808,-7264.40185546875,303.98370361328125,0.8981978893280029,0.4261555671691894,0.4012299478054046,292.2107849121094,297.1499938964844,293.1499938964844,0.0162431448698043,-4177.40673828125,303.36688232421875,0.4154544472694397,0.050000000745058,0.2401889264583587,289.0121765136719,291.1499938964844,258.7578125,258.0052490234375,279.125,292.2079162597656,288.99908447265625,1.0,0.3682076632976532,0.5961939096450806,0.5961939096450806,1.0,1.0,-1.6494463682174685,0.6455338001251221,1.0039125680923462,0.2630626559257507,0.0,0.0,1.0,99.46967315673828,132.0,-324.5351867675781,-15990.6533203125,534.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5015563964844,302.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,19003.16015625,20160.0,0.0,0.0,0.3751276433467865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020906686782837,1.402107000350952,-1.6235211660386994e-05,0.0,0.0003807068860623,0.0,0.0,306.4673767089844,0.0,0.0,0.0,0.7805411219596863,4.0,0.0,1.0
456960,292.0162353515625,297.1499938964844,293.1499938964844,0.2130814045667648,-4789.00732421875,304.0672912597656,0.828134298324585,0.3366765975952148,0.301919549703598,292.0862731933594,297.1499938964844,293.1499938964844,0.168153628706932,-3713.6298828125,304.0721740722656,0.7157387137413025,0.2140472680330276,0.2030914574861526,291.9234619140625,297.1499938964844,293.1499938964844,0.3127388060092926,-4480.81787109375,304.02313232421875,0.8400757312774658,0.3530369699001312,0.2458453029394149,291.8939514160156,297.1499938964844,293.1499938964844,0.4057314395904541,-7446.6533203125,303.990478515625,0.9000605940818787,0.4347024261951446,0.4094539582729339,292.2427673339844,297.1499938964844,293.1499938964844,0.0166704040020704,-4227.8251953125,303.4536437988281,0.4131548404693603,0.050000000745058,0.2406283915042877,288.948486328125,291.1499938964844,258.7567749023437,258.00067138671875,279.12762451171875,292.2400207519531,288.9422302246094,1.0,0.3742747604846954,0.5952728986740112,0.5952728986740112,1.0,1.0,-1.6814017295837402,0.6588664650917053,1.02253520488739,0.2696767747402191,0.0,0.0,1.0,102.47798919677734,120.0,-237.1942901611328,-16347.3466796875,563.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6440734863281,302.9136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,19781.873046875,20160.0,0.0,0.0,0.3888653814792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305298328399658,1.430546760559082,-1.6900499758776277e-05,0.0,0.0003946489305235,0.0,0.0,325.49688720703125,0.0,0.0,0.0,0.7815492749214172,4.0,0.0,1.0
457020,292.0906066894531,297.1499938964844,293.1499938964844,0.2255219370126724,-5010.35595703125,304.0741577148437,0.8381425738334656,0.3503114879131317,0.3143192231655121,292.1671142578125,297.1499938964844,293.1499938964844,0.179908812046051,-3916.69873046875,304.0785522460937,0.7264708280563354,0.2245983481407165,0.2132883667945861,291.9999389648437,297.1499938964844,293.1499938964844,0.3328527808189392,-4701.95068359375,304.0319519042969,0.8514137268066406,0.3685974776744842,0.2568387985229492,291.9699401855469,297.1499938964844,293.1499938964844,0.4289588928222656,-7768.33056640625,304.00494384765625,0.9115955233573914,0.4511110484600067,0.4250925481319427,292.3033752441406,297.1499938964844,293.1499938964844,0.0173332653939723,-4294.77734375,303.6232604980469,0.4128797650337219,0.050000000745058,0.2406797409057617,288.8883056640625,291.1499938964844,258.75396728515625,257.9906616210937,279.1318359375,292.30096435546875,288.886962890625,1.0,0.3818580210208893,0.5936784148216248,0.5936784148216248,1.0,1.0,-1.740572452545166,0.6836901307106018,1.056882381439209,0.2819986343383789,0.0,0.0,1.0,104.01817321777344,108.0,-109.18977355957033,-17000.451171875,607.614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.074462890625,303.2548828125,278.1499938964844,0.0,18000.0,313.1499938964844,20057.953125,20160.0,0.0,0.0,0.4137781858444214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404776096343994,1.4404947757720947,-1.7136366295744665e-05,0.0,0.0004199322429485,0.0,0.0,332.334716796875,0.0,0.0,0.0,0.7865340709686279,4.0,0.0,1.0
457080,292.0906066894531,297.1499938964844,293.1499938964844,0.2255219370126724,-5010.35595703125,304.0741577148437,0.8381425738334656,0.3503114879131317,0.3143192231655121,292.1671142578125,297.1499938964844,293.1499938964844,0.179908812046051,-3916.69873046875,304.0785522460937,0.7264708280563354,0.2245983481407165,0.2132883667945861,291.9999389648437,297.1499938964844,293.1499938964844,0.3328527808189392,-4701.95068359375,304.0319519042969,0.8514137268066406,0.3685974776744842,0.2568387985229492,291.9699401855469,297.1499938964844,293.1499938964844,0.4289588928222656,-7768.33056640625,304.00494384765625,0.9115955233573914,0.4511110484600067,0.4250925481319427,292.3033752441406,297.1499938964844,293.1499938964844,0.0173332653939723,-4294.77734375,303.6232604980469,0.4128797650337219,0.050000000745058,0.2406797409057617,288.8883056640625,291.1499938964844,258.75396728515625,257.9906616210937,279.1318359375,292.30096435546875,288.886962890625,1.0,0.3818580210208893,0.5936784148216248,0.5936784148216248,1.0,1.0,-1.740572452545166,0.6836901307106018,1.056882381439209,0.2819986343383789,0.0,0.0,1.0,104.01817321777344,108.0,-109.18977355957033,-17000.451171875,607.614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.074462890625,303.2548828125,278.1499938964844,0.0,18000.0,313.1499938964844,20057.953125,20160.0,0.0,0.0,0.4137781858444214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404776096343994,1.4404947757720947,-1.7136366295744665e-05,0.0,0.0004199322429485,0.0,0.0,332.334716796875,0.0,0.0,0.0,0.7865340709686279,4.0,0.0,1.0
457140,292.1596374511719,297.1499938964844,293.1499938964844,0.2359367907047271,-5191.75146484375,304.08209228515625,0.8545436859130859,0.363148421049118,0.3258092105388641,292.2416076660156,297.1499938964844,293.1499938964844,0.1898554861545562,-4084.539306640625,304.0858154296875,0.7417090535163879,0.2343826591968536,0.2225040793418884,292.07110595703125,297.1499938964844,293.1499938964844,0.3502389192581177,-4888.73193359375,304.0423583984375,0.8695194125175476,0.3832989037036896,0.2670767307281494,292.0406799316406,297.1499938964844,293.1499938964844,0.4488238990306854,-8037.26904296875,304.02020263671875,0.9324395060539246,0.4666541218757629,0.439726710319519,292.35797119140625,297.1499938964844,293.1499938964844,0.0177842769771814,-4326.16455078125,303.7908935546875,0.4168952703475952,0.050000000745058,0.2399171292781829,288.89874267578125,291.1499938964844,258.75,257.9794921875,279.1346130371094,292.3558654785156,288.9017944335937,1.0,0.3850586116313934,0.5922878384590149,0.5922878384590149,1.0,1.0,-1.7943840026855469,0.7063663005828857,1.0880177021026611,0.29323810338974,0.0,0.0,1.0,101.14344787597656,96.0,-5.253790378570557,-17690.84375,637.0285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6360778808594,303.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,20132.63671875,21240.0,0.0,0.0,0.4353688955307007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431568384170532,1.4431740045547483,-1.7200172806042247e-05,0.0,0.0004418440803419,0.0,0.0,334.19256591796875,0.0,0.0,0.0,0.8028762340545654,4.0,0.0,1.0
457200,292.1596374511719,297.1499938964844,293.1499938964844,0.2359367907047271,-5191.75146484375,304.08209228515625,0.8545436859130859,0.363148421049118,0.3258092105388641,292.2416076660156,297.1499938964844,293.1499938964844,0.1898554861545562,-4084.539306640625,304.0858154296875,0.7417090535163879,0.2343826591968536,0.2225040793418884,292.07110595703125,297.1499938964844,293.1499938964844,0.3502389192581177,-4888.73193359375,304.0423583984375,0.8695194125175476,0.3832989037036896,0.2670767307281494,292.0406799316406,297.1499938964844,293.1499938964844,0.4488238990306854,-8037.26904296875,304.02020263671875,0.9324395060539246,0.4666541218757629,0.439726710319519,292.35797119140625,297.1499938964844,293.1499938964844,0.0177842769771814,-4326.16455078125,303.7908935546875,0.4168952703475952,0.050000000745058,0.2399171292781829,288.89874267578125,291.1499938964844,258.75,257.9794921875,279.1346130371094,292.3558654785156,288.9017944335937,1.0,0.3850586116313934,0.5922878384590149,0.5922878384590149,1.0,1.0,-1.7943840026855469,0.7063663005828857,1.0880177021026611,0.29323810338974,0.0,0.0,1.0,101.14344787597656,96.0,-5.253790378570557,-17690.84375,637.0285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6360778808594,303.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,20132.63671875,21240.0,0.0,0.0,0.4353688955307007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431568384170532,1.4431740045547483,-1.7200172806042247e-05,0.0,0.0004418440803419,0.0,0.0,334.19256591796875,0.0,0.0,0.0,0.8028762340545654,4.0,0.0,1.0
457260,292.2236022949219,297.1499938964844,293.1499938964844,0.2440182566642761,-5328.849609375,304.0912475585937,0.8770970702171326,0.3752634823322296,0.3365281522274017,292.3088073730469,297.1499938964844,293.1499938964844,0.1980817914009094,-4219.927734375,304.0934753417969,0.7620494365692139,0.243761271238327,0.2311634123325348,292.1371459960937,297.1499938964844,293.1499938964844,0.3644743859767914,-5037.85498046875,304.0544738769531,0.8938919901847839,0.3972369432449341,0.2766827344894409,292.10662841796875,297.1499938964844,293.1499938964844,0.4647411406040191,-8247.0859375,304.0368957519531,0.9594742655754088,0.4813820719718933,0.4534647464752197,292.4063415527344,297.1499938964844,293.1499938964844,0.0180229805409908,-4323.91015625,303.9574584960937,0.4248771369457245,0.050000000745058,0.2386019378900528,288.98907470703125,291.1499938964844,258.7434387207031,257.9647216796875,279.135986328125,292.404541015625,288.9958190917969,1.0,0.3853178918361664,0.59096759557724,0.59096759557724,1.0,1.0,-1.844105124473572,0.7273280620574951,1.1167770624160769,0.3035934567451477,0.0,0.0,1.0,95.26667785644533,84.0,96.06079864501952,-18482.7421875,655.2022094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2337646484375,304.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.41015625,21240.0,0.0,0.0,0.4542568624019623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476104974746704,1.4761229753494265,-1.7994518202613108e-05,0.0,0.0004610129690263,0.0,0.0,357.60870361328125,0.0,0.0,0.0,0.8061009645462036,4.0,0.0,1.0
457320,292.2236022949219,297.1499938964844,293.1499938964844,0.2440182566642761,-5328.849609375,304.0912475585937,0.8770970702171326,0.3752634823322296,0.3365281522274017,292.3088073730469,297.1499938964844,293.1499938964844,0.1980817914009094,-4219.927734375,304.0934753417969,0.7620494365692139,0.243761271238327,0.2311634123325348,292.1371459960937,297.1499938964844,293.1499938964844,0.3644743859767914,-5037.85498046875,304.0544738769531,0.8938919901847839,0.3972369432449341,0.2766827344894409,292.10662841796875,297.1499938964844,293.1499938964844,0.4647411406040191,-8247.0859375,304.0368957519531,0.9594742655754088,0.4813820719718933,0.4534647464752197,292.4063415527344,297.1499938964844,293.1499938964844,0.0180229805409908,-4323.91015625,303.9574584960937,0.4248771369457245,0.050000000745058,0.2386019378900528,288.98907470703125,291.1499938964844,258.7434387207031,257.9647216796875,279.135986328125,292.404541015625,288.9958190917969,1.0,0.3853178918361664,0.59096759557724,0.59096759557724,1.0,1.0,-1.844105124473572,0.7273280620574951,1.1167770624160769,0.3035934567451477,0.0,0.0,1.0,95.26667785644533,84.0,96.06079864501952,-18482.7421875,655.2022094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2337646484375,304.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.41015625,21240.0,0.0,0.0,0.4542568624019623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476104974746704,1.4761229753494265,-1.7994518202613108e-05,0.0,0.0004610129690263,0.0,0.0,357.60870361328125,0.0,0.0,0.0,0.8061009645462036,4.0,0.0,1.0
457380,292.28289794921875,297.1499938964844,293.1499938964844,0.2510600090026855,-5446.98876953125,304.0990600585937,0.9061225056648254,0.3867044150829315,0.3465585112571716,292.3695373535156,297.1499938964844,293.1499938964844,0.2055522054433822,-4341.42724609375,304.0998229980469,0.788358211517334,0.2527499794960022,0.2393818497657776,292.1983947753906,297.1499938964844,293.1499938964844,0.3772258162498474,-5169.9775390625,304.0650329589844,0.9263770580291748,0.4104703962802887,0.2857297658920288,292.1680908203125,297.1499938964844,293.1499938964844,0.4788205623626709,-8431.0380859375,304.0510559082031,0.987964928150177,0.4953506290912628,0.4663936495780945,292.44891357421875,297.1499938964844,293.1499938964844,0.0181765127927064,-4310.2099609375,304.1210632324219,0.4376790821552276,0.050000000745058,0.2369235306978225,289.09375,291.1499938964844,258.73309326171875,257.9441833496094,279.13641357421875,292.4473876953125,289.10107421875,1.0,0.3835910260677337,0.5896351933479309,0.5896351933479309,1.0,1.0,-1.890392541885376,0.7467770576477051,1.143615484237671,0.3131545484066009,0.0,0.0,1.0,87.4059829711914,72.0,134.4822540283203,-19183.439453125,664.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8383483886719,304.74298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.06640625,21240.0,0.0,0.0,0.4706618189811706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806761741638184,1.48069429397583,-1.8106142306351103e-05,0.0,0.0004776619025506,0.0,0.0,360.9413757324219,0.0,0.0,0.0,0.8083871006965637,4.0,0.0,1.0
457440,292.28289794921875,297.1499938964844,293.1499938964844,0.2510600090026855,-5446.98876953125,304.0990600585937,0.9061225056648254,0.3867044150829315,0.3465585112571716,292.3695373535156,297.1499938964844,293.1499938964844,0.2055522054433822,-4341.42724609375,304.0998229980469,0.788358211517334,0.2527499794960022,0.2393818497657776,292.1983947753906,297.1499938964844,293.1499938964844,0.3772258162498474,-5169.9775390625,304.0650329589844,0.9263770580291748,0.4104703962802887,0.2857297658920288,292.1680908203125,297.1499938964844,293.1499938964844,0.4788205623626709,-8431.0380859375,304.0510559082031,0.987964928150177,0.4953506290912628,0.4663936495780945,292.44891357421875,297.1499938964844,293.1499938964844,0.0181765127927064,-4310.2099609375,304.1210632324219,0.4376790821552276,0.050000000745058,0.2369235306978225,289.09375,291.1499938964844,258.73309326171875,257.9441833496094,279.13641357421875,292.4473876953125,289.10107421875,1.0,0.3835910260677337,0.5896351933479309,0.5896351933479309,1.0,1.0,-1.890392541885376,0.7467770576477051,1.143615484237671,0.3131545484066009,0.0,0.0,1.0,87.4059829711914,72.0,134.4822540283203,-19183.439453125,664.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8383483886719,304.74298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.06640625,21240.0,0.0,0.0,0.4706618189811706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806761741638184,1.48069429397583,-1.8106142306351103e-05,0.0,0.0004776619025506,0.0,0.0,360.9413757324219,0.0,0.0,0.0,0.8083871006965637,4.0,0.0,1.0
457500,292.3109741210937,297.1499938964844,293.1499938964844,0.2542451918125152,-5500.0458984375,304.1025085449219,0.9256065487861632,0.3921719491481781,0.3513213992118835,292.3978271484375,297.1499938964844,293.1499938964844,0.2090203166007995,-4397.38720703125,304.1026306152344,0.8044188022613525,0.2570759952068329,0.2433107197284698,292.2273864746094,297.1499938964844,293.1499938964844,0.3831171989440918,-5230.60400390625,304.0697631835937,0.9470850229263306,0.4168269336223602,0.2900508344173431,292.1968688964844,297.1499938964844,293.1499938964844,0.4811749160289764,-8453.87890625,304.0653381347656,0.9990000128746032,0.5021295547485352,0.468897670507431,292.4684143066406,297.1499938964844,293.1499938964844,0.0187883730977773,-4376.68359375,304.1470031738281,0.4527705907821655,0.0533648580312728,0.2414799630641937,289.148681640625,291.1499938964844,258.7265625,257.9319152832031,279.135986328125,292.4669494628906,289.1556091308594,1.0,0.3822554647922516,0.5888965129852295,0.5888965129852295,1.0,1.0,-1.914383053779602,0.7567582130432129,1.1576248407363892,0.3182345330715179,0.0,0.0,1.0,82.7740707397461,72.0,141.63365173339844,-19532.75,668.2514038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13397216796875,304.9835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.81640625,22320.0,0.0,0.0,0.4780295491218567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814707040786743,1.481488823890686,-1.812557820812799e-05,0.0,0.0004851392004638,0.0,0.0,361.5227355957031,0.0,0.0,0.0,0.823784589767456,4.0,0.0,1.0
457560,292.3381042480469,297.1499938964844,293.1499938964844,0.2568350732326507,-5542.17138671875,304.1064453125,0.9448290467262268,0.3974712491035461,0.3559650182723999,292.4248352050781,297.1499938964844,293.1499938964844,0.2120597809553146,-4445.6025390625,304.1057434082031,0.8192299008369446,0.2613007724285126,0.2471669316291809,292.2554626464844,297.1499938964844,293.1499938964844,0.3882012069225311,-5282.01708984375,304.0751342773437,0.9656745195388794,0.4230047464370727,0.2942749559879303,292.210205078125,297.1499938964844,293.1499938964844,0.4585477411746979,-8111.4755859375,304.1218566894531,0.9990000128746032,0.5115604400634766,0.4504433572292328,292.4892883300781,297.1499938964844,293.1499938964844,0.0218016449362039,-4694.1982421875,304.1420593261719,0.4799648523330688,0.057902492582798,0.2603959739208221,289.2221069335937,291.1499938964844,258.7192077636719,257.9183959960937,279.13824462890625,292.4876403808594,289.2324523925781,1.0,0.3804078996181488,0.5884765982627869,0.5884765982627869,1.0,1.0,-1.930340051651001,0.7635258436203003,1.166814208030701,0.3214650452136993,0.0,0.0,1.0,78.6221694946289,75.0,179.57765197753906,-19907.27734375,666.8673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4120178222656,305.2577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,21984.638671875,22320.0,0.0,0.0,0.4850005507469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080747604370115,1.5080934762954712,-1.8782417100737803e-05,0.0,0.0004922138759866,0.0,0.0,381.3512268066406,0.0,0.0,0.0,0.8237969875335693,4.0,0.0,1.0
457620,292.3912658691406,297.1499938964844,293.1499938964844,0.2617110908031463,-5621.6611328125,304.11279296875,0.9724740386009216,0.4072631597518921,0.3647215366363525,292.4764404296875,297.1499938964844,293.1499938964844,0.2179151475429535,-4538.4501953125,304.1106872558594,0.841947078704834,0.2692105174064636,0.2545585930347442,292.3106689453125,297.1499938964844,293.1499938964844,0.397809624671936,-5379.2421875,304.083984375,0.9906511902809144,0.4344737231731415,0.3022646605968475,292.19842529296875,297.1499938964844,293.1499938964844,0.4251841306686401,-7615.97998046875,304.1852722167969,0.9990000128746032,0.537705659866333,0.4250085949897766,292.53564453125,297.1499938964844,293.1499938964844,0.0279054194688797,-5259.19384765625,304.1346130371094,0.5128265023231506,0.0652500987052917,0.2945223748683929,289.35858154296875,291.1499938964844,258.7021484375,257.8878173828125,279.1396789550781,292.533935546875,289.3662414550781,1.0,0.3812213242053985,0.5875280499458313,0.5875280499458313,1.0,1.0,-1.9697561264038088,0.7802770137786865,1.189479112625122,0.3296945095062256,0.0,0.0,1.0,73.6454086303711,95.0,179.09817504882812,-20542.765625,681.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9370422363281,305.70050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.744140625,22320.0,0.0,0.0,0.4976364970207214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516560435295105,1.516579508781433,-1.89943821169436e-05,0.0,0.0005050377803854,0.0,0.0,387.8250122070313,0.0,0.0,0.0,0.8280376195907593,4.0,0.0,1.0
457680,292.3912658691406,297.1499938964844,293.1499938964844,0.2617110908031463,-5621.6611328125,304.11279296875,0.9724740386009216,0.4072631597518921,0.3647215366363525,292.4764404296875,297.1499938964844,293.1499938964844,0.2179151475429535,-4538.4501953125,304.1106872558594,0.841947078704834,0.2692105174064636,0.2545585930347442,292.3106689453125,297.1499938964844,293.1499938964844,0.397809624671936,-5379.2421875,304.083984375,0.9906511902809144,0.4344737231731415,0.3022646605968475,292.19842529296875,297.1499938964844,293.1499938964844,0.4251841306686401,-7615.97998046875,304.1852722167969,0.9990000128746032,0.537705659866333,0.4250085949897766,292.53564453125,297.1499938964844,293.1499938964844,0.0279054194688797,-5259.19384765625,304.1346130371094,0.5128265023231506,0.0652500987052917,0.2945223748683929,289.35858154296875,291.1499938964844,258.7021484375,257.8878173828125,279.1396789550781,292.533935546875,289.3662414550781,1.0,0.3812213242053985,0.5875280499458313,0.5875280499458313,1.0,1.0,-1.9697561264038088,0.7802770137786865,1.189479112625122,0.3296945095062256,0.0,0.0,1.0,73.6454086303711,95.0,179.09817504882812,-20542.765625,681.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9370422363281,305.70050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.744140625,22320.0,0.0,0.0,0.4976364970207214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516560435295105,1.516579508781433,-1.89943821169436e-05,0.0,0.0005050377803854,0.0,0.0,387.8250122070313,0.0,0.0,0.0,0.8280376195907593,4.0,0.0,1.0
457740,292.4427185058594,297.1499938964844,293.1499938964844,0.2669056355953216,-5707.8662109375,304.1164245605469,0.9789291620254515,0.4160540103912353,0.3727840185165405,292.5252380371094,297.1499938964844,293.1499938964844,0.2239634543657302,-4635.12744140625,304.1136474609375,0.8490533232688904,0.2763770520687103,0.2614911794662475,292.36431884765625,297.1499938964844,293.1499938964844,0.4076384902000427,-5479.7236328125,304.0894775390625,0.996625542640686,0.4448569118976593,0.3096488714218139,292.1891784667969,297.1499938964844,293.1499938964844,0.4216070771217346,-7570.07275390625,304.1778564453125,0.9990000128746032,0.5637450218200684,0.4252229034900665,292.58251953125,297.1499938964844,293.1499938964844,0.0335549786686897,-5732.10546875,304.1304016113281,0.5317654013633728,0.0713125243782997,0.3230180144309997,289.4486083984375,291.1499938964844,258.68218994140625,257.85284423828125,279.1343688964844,292.58087158203125,289.4521484375,1.0,0.3911169171333313,0.5857343077659607,0.5857343077659607,1.0,1.0,-2.0310869216918945,0.8061231970787048,1.224963665008545,0.3420891165733337,0.0,0.0,1.0,75.24981689453125,115.0,126.17095947265624,-21257.623046875,736.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3916931152344,306.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.294921875,23400.0,0.0,0.0,0.5089982748031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187604427337646,1.5187795162200928,-1.9049532056669705e-05,0.0,0.0005165685433894,0.0,0.0,389.5152587890625,0.0,0.0,0.0,0.8441367745399475,4.0,0.0,1.0
457800,292.4427185058594,297.1499938964844,293.1499938964844,0.2669056355953216,-5707.8662109375,304.1164245605469,0.9789291620254515,0.4160540103912353,0.3727840185165405,292.5252380371094,297.1499938964844,293.1499938964844,0.2239634543657302,-4635.12744140625,304.1136474609375,0.8490533232688904,0.2763770520687103,0.2614911794662475,292.36431884765625,297.1499938964844,293.1499938964844,0.4076384902000427,-5479.7236328125,304.0894775390625,0.996625542640686,0.4448569118976593,0.3096488714218139,292.1891784667969,297.1499938964844,293.1499938964844,0.4216070771217346,-7570.07275390625,304.1778564453125,0.9990000128746032,0.5637450218200684,0.4252229034900665,292.58251953125,297.1499938964844,293.1499938964844,0.0335549786686897,-5732.10546875,304.1304016113281,0.5317654013633728,0.0713125243782997,0.3230180144309997,289.4486083984375,291.1499938964844,258.68218994140625,257.85284423828125,279.1343688964844,292.58087158203125,289.4521484375,1.0,0.3911169171333313,0.5857343077659607,0.5857343077659607,1.0,1.0,-2.0310869216918945,0.8061231970787048,1.224963665008545,0.3420891165733337,0.0,0.0,1.0,75.24981689453125,115.0,126.17095947265624,-21257.623046875,736.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3916931152344,306.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.294921875,23400.0,0.0,0.0,0.5089982748031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187604427337646,1.5187795162200928,-1.9049532056669705e-05,0.0,0.0005165685433894,0.0,0.0,389.5152587890625,0.0,0.0,0.0,0.8441367745399475,4.0,0.0,1.0
457860,292.4918212890625,297.1499938964844,293.1499938964844,0.272445410490036,-5800.8037109375,304.1182861328125,0.9707596898078918,0.424011081457138,0.3802371621131897,292.5711975097656,297.1499938964844,293.1499938964844,0.2301739156246185,-4734.794921875,304.1153259277344,0.8430523872375488,0.2828857898712158,0.2679586410522461,292.4156494140625,297.1499938964844,293.1499938964844,0.4177961349487304,-5584.17041015625,304.09259033203125,0.990369200706482,0.4543571174144745,0.3165201544761657,292.21636962890625,297.1499938964844,293.1499938964844,0.442327618598938,-7881.6123046875,304.13330078125,0.9990000128746032,0.5826635956764221,0.4455313980579376,292.6285400390625,297.1499938964844,293.1499938964844,0.0387264117598533,-6149.92138671875,304.1283569335937,0.5376992225646973,0.076362557709217,0.3477399051189422,289.49810791015625,291.1499938964844,258.65966796875,257.81402587890625,279.12744140625,292.626953125,289.4984130859375,1.0,0.4073664844036102,0.583130955696106,0.583130955696106,1.0,1.0,-2.11012601852417,0.8390893936157227,1.2710367441177368,0.3578259348869324,0.0,0.0,1.0,82.06950378417969,135.0,68.1387939453125,-22095.98046875,828.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7030944824219,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.111328125,23400.0,0.0,0.0,0.5202482342720032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503374338150024,1.550357222557068,-1.984989285119809e-05,0.0,0.0005279858014546,0.0,0.0,414.3196105957031,0.0,0.0,0.0,0.8465971350669861,4.0,0.0,1.0
457920,292.4918212890625,297.1499938964844,293.1499938964844,0.272445410490036,-5800.8037109375,304.1182861328125,0.9707596898078918,0.424011081457138,0.3802371621131897,292.5711975097656,297.1499938964844,293.1499938964844,0.2301739156246185,-4734.794921875,304.1153259277344,0.8430523872375488,0.2828857898712158,0.2679586410522461,292.4156494140625,297.1499938964844,293.1499938964844,0.4177961349487304,-5584.17041015625,304.09259033203125,0.990369200706482,0.4543571174144745,0.3165201544761657,292.21636962890625,297.1499938964844,293.1499938964844,0.442327618598938,-7881.6123046875,304.13330078125,0.9990000128746032,0.5826635956764221,0.4455313980579376,292.6285400390625,297.1499938964844,293.1499938964844,0.0387264117598533,-6149.92138671875,304.1283569335937,0.5376992225646973,0.076362557709217,0.3477399051189422,289.49810791015625,291.1499938964844,258.65966796875,257.81402587890625,279.12744140625,292.626953125,289.4984130859375,1.0,0.4073664844036102,0.583130955696106,0.583130955696106,1.0,1.0,-2.11012601852417,0.8390893936157227,1.2710367441177368,0.3578259348869324,0.0,0.0,1.0,82.06950378417969,135.0,68.1387939453125,-22095.98046875,828.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7030944824219,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.111328125,23400.0,0.0,0.0,0.5202482342720032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503374338150024,1.550357222557068,-1.984989285119809e-05,0.0,0.0005279858014546,0.0,0.0,414.3196105957031,0.0,0.0,0.0,0.8465971350669861,4.0,0.0,1.0
457980,292.5384826660156,297.1499938964844,293.1499938964844,0.2796271741390228,-5923.623046875,304.1168212890625,0.9520367980003356,0.4312272667884826,0.3871508538722992,292.6142883300781,297.1499938964844,293.1499938964844,0.2375194430351257,-4854.18115234375,304.1145935058594,0.8293964862823486,0.2888077795505523,0.2740063667297363,292.46435546875,297.1499938964844,293.1499938964844,0.4300607740879059,-5712.0224609375,304.0912170410156,0.9749428629875184,0.4630807042121887,0.3229450285434723,292.2813415527344,297.1499938964844,293.1499938964844,0.4831046760082245,-8476.908203125,304.0706481933594,0.9990000128746032,0.5932180881500244,0.4799736440181732,292.67401123046875,297.1499938964844,293.1499938964844,0.0434445515275001,-6533.4814453125,304.12774658203125,0.5340550541877747,0.0803538262844085,0.368467777967453,289.4615173339844,291.1499938964844,258.6348876953125,257.7717590332031,279.12188720703125,292.6725158691406,289.4579162597656,1.0,0.4279704689979553,0.5800233483314514,0.5800233483314514,1.0,1.0,-2.199665069580078,0.8761820793151855,1.323483109474182,0.3753531873226166,0.0,0.0,1.0,93.07532501220705,155.0,-29.52872657775879,-22813.708984375,953.3147583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89764404296875,306.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,23357.966796875,23400.0,0.0,0.0,0.531668484210968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544642210006714,1.5544841289520264,-1.9955708921770565e-05,0.0,0.0005395759362727,0.0,0.0,417.6370239257813,0.0,0.0,0.0,0.8486557006835938,4.0,0.0,1.0
458040,292.5384826660156,297.1499938964844,293.1499938964844,0.2796271741390228,-5923.623046875,304.1168212890625,0.9520367980003356,0.4312272667884826,0.3871508538722992,292.6142883300781,297.1499938964844,293.1499938964844,0.2375194430351257,-4854.18115234375,304.1145935058594,0.8293964862823486,0.2888077795505523,0.2740063667297363,292.46435546875,297.1499938964844,293.1499938964844,0.4300607740879059,-5712.0224609375,304.0912170410156,0.9749428629875184,0.4630807042121887,0.3229450285434723,292.2813415527344,297.1499938964844,293.1499938964844,0.4831046760082245,-8476.908203125,304.0706481933594,0.9990000128746032,0.5932180881500244,0.4799736440181732,292.67401123046875,297.1499938964844,293.1499938964844,0.0434445515275001,-6533.4814453125,304.12774658203125,0.5340550541877747,0.0803538262844085,0.368467777967453,289.4615173339844,291.1499938964844,258.6348876953125,257.7717590332031,279.12188720703125,292.6725158691406,289.4579162597656,1.0,0.4279704689979553,0.5800233483314514,0.5800233483314514,1.0,1.0,-2.199665069580078,0.8761820793151855,1.323483109474182,0.3753531873226166,0.0,0.0,1.0,93.07532501220705,155.0,-29.52872657775879,-22813.708984375,953.3147583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89764404296875,306.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,23357.966796875,23400.0,0.0,0.0,0.531668484210968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544642210006714,1.5544841289520264,-1.9955708921770565e-05,0.0,0.0005395759362727,0.0,0.0,417.6370239257813,0.0,0.0,0.0,0.8486557006835938,4.0,0.0,1.0
458100,292.5608825683594,297.1499938964844,293.1499938964844,0.2836638987064361,-5992.8623046875,304.1155090332031,0.9398462772369384,0.4345696568489074,0.3904140889644623,292.63482666015625,297.1499938964844,293.1499938964844,0.2414986938238144,-4918.95361328125,304.1138000488281,0.8210858702659607,0.291560560464859,0.2768796980381012,292.48779296875,297.1499938964844,293.1499938964844,0.4367769658565521,-5782.07666015625,304.0896911621094,0.9643975496292114,0.4671656787395477,0.3259986639022827,292.32586669921875,297.1499938964844,293.1499938964844,0.5093933939933777,-8853.001953125,304.03729248046875,0.9990000128746032,0.5954789519309998,0.5009623169898987,292.6965637207031,297.1499938964844,293.1499938964844,0.0455772913992404,-6709.12841796875,304.1279296875,0.5299034714698792,0.0819569826126098,0.3772811889648437,289.41998291015625,291.1499938964844,258.6217346191406,257.7494812011719,279.1199951171875,292.6950988769531,289.4150695800781,1.0,0.4393653571605682,0.5783786177635193,0.5783786177635193,1.0,1.0,-2.246497392654419,0.8955069780349731,1.3509904146194458,0.3844224810600281,0.0,0.0,1.0,99.9266357421875,155.0,-72.77631378173828,-23150.689453125,1026.4686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.96051025390625,306.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.814453125,24480.0,0.0,0.0,0.5374783873558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551576614379885,1.5551776885986328,-1.997352046601009e-05,0.0,0.0005454721977002,0.0,0.0,418.1962585449219,0.0,0.0,0.0,0.8640017509460449,4.0,0.0,1.0
458160,292.582763671875,297.1499938964844,293.1499938964844,0.2873992621898651,-6056.38818359375,304.1150207519531,0.92666757106781,0.4377343356609344,0.3935478627681732,292.6547241210937,297.1499938964844,293.1499938964844,0.2452374398708343,-4979.29541015625,304.11358642578125,0.8121466040611267,0.2941768169403076,0.279653251171112,292.5106201171875,297.1499938964844,293.1499938964844,0.4430919289588928,-5847.2724609375,304.08917236328125,0.952438473701477,0.4710666537284851,0.328946977853775,292.3770446777344,297.1499938964844,293.1499938964844,0.5380218029022217,-9256.2509765625,304.0057678222656,0.9990000128746032,0.5958812236785889,0.5237272381782532,292.7188720703125,297.1499938964844,293.1499938964844,0.0474514365196228,-6863.89404296875,304.1285400390625,0.5248287916183472,0.0833169817924499,0.3851045668125152,289.3867492675781,291.1499938964844,258.6081237792969,257.7265319824219,279.1187438964844,292.71746826171875,289.3826904296875,1.0,0.4512400329113006,0.5767176747322083,0.5767176747322083,1.0,1.0,-2.293874979019165,0.9150134325027466,1.378861665725708,0.3935398459434509,0.0,0.0,1.0,107.55906677246094,173.0,-81.85536193847656,-23565.302734375,1106.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9913635253906,306.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.365234375,24480.0,0.0,0.0,0.5435130596160889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809056758880615,1.5809262990951538,-2.0640376533265226e-05,0.0,0.0005515966331586,0.0,0.0,439.3137817382813,0.0,0.0,0.0,0.8635190725326538,4.0,0.0,1.0
458220,292.6246643066406,297.1499938964844,293.1499938964844,0.2958378791809082,-6200.2890625,304.1125793457031,0.8989356160163879,0.4436065554618835,0.3994805514812469,292.6924743652344,297.1499938964844,293.1499938964844,0.2534219324588775,-5111.603515625,304.112060546875,0.7908550500869751,0.2990663051605224,0.2849591672420501,292.5543212890625,297.1499938964844,293.1499938964844,0.4570117592811584,-5991.1240234375,304.08624267578125,0.9237618446350098,0.4784004092216491,0.3345729410648346,292.491943359375,297.1499938964844,293.1499938964844,0.5905832052230835,-9983.0966796875,303.9695129394531,0.9937890768051147,0.5921843647956848,0.5625027418136597,292.76220703125,297.1499938964844,293.1499938964844,0.0509033352136611,-7154.7333984375,304.1299133300781,0.5120770335197449,0.085453413426876,0.3983754515647888,289.2760925292969,291.1499938964844,258.5797424316406,257.6788024902344,279.1220703125,292.7609558105469,289.270751953125,1.0,0.4746573567390442,0.573920488357544,0.573920488357544,1.0,1.0,-2.37512731552124,0.9481661319732666,1.4269611835479736,0.409806489944458,0.0,0.0,1.0,125.7732391357422,191.0,-134.55043029785156,-24095.466796875,1271.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01080322265625,306.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.56640625,24480.0,0.0,0.0,0.5559061169624329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887452363967896,1.5887659788131714,-2.0845591279794465e-05,0.0,0.0005641740281134,0.0,0.0,445.8818359375,0.0,0.0,0.0,0.8674269318580627,4.0,0.0,1.0
