time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.6246643066406,297.1499938964844,293.1499938964844,0.2958378791809082,-6200.2890625,304.1125793457031,0.8989356160163879,0.4436065554618835,0.3994805514812469,292.6924743652344,297.1499938964844,293.1499938964844,0.2534219324588775,-5111.603515625,304.112060546875,0.7908550500869751,0.2990663051605224,0.2849591672420501,292.5543212890625,297.1499938964844,293.1499938964844,0.4570117592811584,-5991.1240234375,304.08624267578125,0.9237618446350098,0.4784004092216491,0.3345729410648346,292.491943359375,297.1499938964844,293.1499938964844,0.5905832052230835,-9983.0966796875,303.9695129394531,0.9937890768051147,0.5921843647956848,0.5625027418136597,292.76220703125,297.1499938964844,293.1499938964844,0.0509033352136611,-7154.7333984375,304.1299133300781,0.5120770335197449,0.085453413426876,0.3983754515647888,289.2760925292969,291.1499938964844,258.5797424316406,257.6788024902344,279.1220703125,292.7609558105469,289.270751953125,1.0,0.4746573567390442,0.573920488357544,0.573920488357544,1.0,1.0,-2.37512731552124,0.9481661319732666,1.4269611835479736,0.409806489944458,0.0,0.0,1.0,125.7732391357422,191.0,-134.55043029785156,-24095.466796875,1271.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01080322265625,306.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.56640625,24480.0,0.0,0.0,0.5559061169624329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887452363967896,1.5887659788131714,-2.0845591279794465e-05,0.0,0.0005641740281134,0.0,0.0,445.8818359375,0.0,0.0,0.0,0.8674269318580627,4.0,0.0,1.0
458340,292.6643371582031,297.1499938964844,293.1499938964844,0.3028633296489715,-6317.79931640625,304.1134338378906,0.8701637387275696,0.4488764703273773,0.4051677882671356,292.7276611328125,297.1499938964844,293.1499938964844,0.2606148421764374,-5225.73779296875,304.11279296875,0.7666626572608948,0.303521990776062,0.2901566624641418,292.5954895019531,297.1499938964844,293.1499938964844,0.4690913259983063,-6113.22900390625,304.08746337890625,0.892964780330658,0.4851463139057159,0.3400122225284576,292.5692443847656,297.1499938964844,293.1499938964844,0.5999186635017395,-10061.8076171875,304.0137939453125,0.9615336060523988,0.593093752861023,0.5623986124992371,292.802001953125,297.1499938964844,293.1499938964844,0.053882572799921,-7406.5595703125,304.1316833496094,0.497464656829834,0.0872040763497352,0.4107222259044647,289.2158203125,291.1499938964844,258.54998779296875,257.6290283203125,279.1311340332031,292.80084228515625,289.2137756347656,1.0,0.4952585101127624,0.5725129842758179,0.5725129842758179,1.0,1.0,-2.4110195636749268,0.9627369046211244,1.4482827186584473,0.4162662923336029,0.0,0.0,1.0,148.68862915039062,209.0,-90.52032470703124,-24368.146484375,1407.1920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0858154296875,306.4248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.912109375,25560.0,0.0,0.0,0.5675923824310303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590708613395691,1.590729594230652,-2.089714689645916e-05,0.0,0.0005760341300629,0.0,0.0,447.53704833984375,0.0,0.0,0.0,0.8834055066108704,4.0,0.0,1.0
458400,292.6643371582031,297.1499938964844,293.1499938964844,0.3028633296489715,-6317.79931640625,304.1134338378906,0.8701637387275696,0.4488764703273773,0.4051677882671356,292.7276611328125,297.1499938964844,293.1499938964844,0.2606148421764374,-5225.73779296875,304.11279296875,0.7666626572608948,0.303521990776062,0.2901566624641418,292.5954895019531,297.1499938964844,293.1499938964844,0.4690913259983063,-6113.22900390625,304.08746337890625,0.892964780330658,0.4851463139057159,0.3400122225284576,292.5692443847656,297.1499938964844,293.1499938964844,0.5999186635017395,-10061.8076171875,304.0137939453125,0.9615336060523988,0.593093752861023,0.5623986124992371,292.802001953125,297.1499938964844,293.1499938964844,0.053882572799921,-7406.5595703125,304.1316833496094,0.497464656829834,0.0872040763497352,0.4107222259044647,289.2158203125,291.1499938964844,258.54998779296875,257.6290283203125,279.1311340332031,292.80084228515625,289.2137756347656,1.0,0.4952585101127624,0.5725129842758179,0.5725129842758179,1.0,1.0,-2.4110195636749268,0.9627369046211244,1.4482827186584473,0.4162662923336029,0.0,0.0,1.0,148.68862915039062,209.0,-90.52032470703124,-24368.146484375,1407.1920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0858154296875,306.4248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.912109375,25560.0,0.0,0.0,0.5675923824310303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590708613395691,1.590729594230652,-2.089714689645916e-05,0.0,0.0005760341300629,0.0,0.0,447.53704833984375,0.0,0.0,0.0,0.8834055066108704,4.0,0.0,1.0
458460,292.7024841308594,297.1499938964844,293.1499938964844,0.3078387081623077,-6398.83544921875,304.1173095703125,0.8497825860977173,0.4534435570240021,0.4101398885250091,292.7613525390625,297.1499938964844,293.1499938964844,0.266076922416687,-5310.34765625,304.1160888671875,0.7496522665023804,0.3073908686637878,0.2947261333465576,292.63482666015625,297.1499938964844,293.1499938964844,0.4784151613712311,-6204.88623046875,304.0927429199219,0.8719522356987,0.4912174642086029,0.3449136018753052,292.6186828613281,297.1499938964844,293.1499938964844,0.6096429228782654,-10166.57421875,304.04254150390625,0.9349114298820496,0.5977539420127869,0.5670371055603027,292.8377685546875,297.1499938964844,293.1499938964844,0.056254006922245,-7606.5380859375,304.1338195800781,0.4873038232326507,0.0887598991394043,0.4216616153717041,289.2119140625,291.1499938964844,258.51922607421875,257.57763671875,279.135498046875,292.8367614746094,289.2113952636719,1.0,0.5141561627388,0.571308434009552,0.571308434009552,1.0,1.0,-2.4470856189727783,0.9774882793426514,1.469597339630127,0.4232101142406463,0.0,0.0,1.0,170.16798400878906,212.0,-32.12362289428711,-24792.509765625,1542.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1946716308594,306.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,25403.83984375,25560.0,0.0,0.0,0.5785524845123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111512184143,1.6211332082748413,-2.17035849345848e-05,0.0,0.0005871572066098,0.0,0.0,473.6917724609375,0.0,0.0,0.0,0.8852087259292603,4.0,0.0,1.0
458520,292.7024841308594,297.1499938964844,293.1499938964844,0.3078387081623077,-6398.83544921875,304.1173095703125,0.8497825860977173,0.4534435570240021,0.4101398885250091,292.7613525390625,297.1499938964844,293.1499938964844,0.266076922416687,-5310.34765625,304.1160888671875,0.7496522665023804,0.3073908686637878,0.2947261333465576,292.63482666015625,297.1499938964844,293.1499938964844,0.4784151613712311,-6204.88623046875,304.0927429199219,0.8719522356987,0.4912174642086029,0.3449136018753052,292.6186828613281,297.1499938964844,293.1499938964844,0.6096429228782654,-10166.57421875,304.04254150390625,0.9349114298820496,0.5977539420127869,0.5670371055603027,292.8377685546875,297.1499938964844,293.1499938964844,0.056254006922245,-7606.5380859375,304.1338195800781,0.4873038232326507,0.0887598991394043,0.4216616153717041,289.2119140625,291.1499938964844,258.51922607421875,257.57763671875,279.135498046875,292.8367614746094,289.2113952636719,1.0,0.5141561627388,0.571308434009552,0.571308434009552,1.0,1.0,-2.4470856189727783,0.9774882793426514,1.469597339630127,0.4232101142406463,0.0,0.0,1.0,170.16798400878906,212.0,-32.12362289428711,-24792.509765625,1542.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1946716308594,306.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,25403.83984375,25560.0,0.0,0.0,0.5785524845123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111512184143,1.6211332082748413,-2.17035849345848e-05,0.0,0.0005871572066098,0.0,0.0,473.6917724609375,0.0,0.0,0.0,0.8852087259292603,4.0,0.0,1.0
458580,292.7381286621094,297.1499938964844,293.1499938964844,0.3123153746128082,-6471.57373046875,304.1207580566406,0.8393723368644714,0.4575483202934265,0.4143960475921631,292.792724609375,297.1499938964844,293.1499938964844,0.270919531583786,-5384.95654296875,304.11932373046875,0.7411766052246094,0.3108741044998169,0.2986174821853637,292.6713256835937,297.1499938964844,293.1499938964844,0.4870462715625763,-6289.35693359375,304.0974426269531,0.8614019155502319,0.4968641996383667,0.3492825627326965,292.6586608886719,297.1499938964844,293.1499938964844,0.6198341846466064,-10283.5556640625,304.06121826171875,0.9206607341766356,0.6030976176261902,0.5724890828132629,292.8694763183594,297.1499938964844,293.1499938964844,0.0582725368440151,-7778.79736328125,304.1358337402344,0.4823916554450989,0.0902371332049369,0.4308862686157226,289.2025146484375,291.1499938964844,258.4877319335937,257.52508544921875,279.1379089355469,292.8685913085937,289.202392578125,1.0,0.5271831750869751,0.5702342987060547,0.5702342987060547,1.0,1.0,-2.479759693145752,0.9908306002616882,1.488929033279419,0.4295420944690704,0.0,0.0,1.0,184.7554626464844,215.0,-16.963504791259766,-25115.89453125,1647.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34033203125,306.6463928222656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.59375,25560.0,0.0,0.0,0.5886378288269043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248642206192017,1.6248860359191897,-2.1804187781526707e-05,0.0,0.0005973925581201,0.0,0.0,476.9891662597656,0.0,0.0,0.0,0.8870773315429688,4.0,0.0,1.0
458640,292.7381286621094,297.1499938964844,293.1499938964844,0.3123153746128082,-6471.57373046875,304.1207580566406,0.8393723368644714,0.4575483202934265,0.4143960475921631,292.792724609375,297.1499938964844,293.1499938964844,0.270919531583786,-5384.95654296875,304.11932373046875,0.7411766052246094,0.3108741044998169,0.2986174821853637,292.6713256835937,297.1499938964844,293.1499938964844,0.4870462715625763,-6289.35693359375,304.0974426269531,0.8614019155502319,0.4968641996383667,0.3492825627326965,292.6586608886719,297.1499938964844,293.1499938964844,0.6198341846466064,-10283.5556640625,304.06121826171875,0.9206607341766356,0.6030976176261902,0.5724890828132629,292.8694763183594,297.1499938964844,293.1499938964844,0.0582725368440151,-7778.79736328125,304.1358337402344,0.4823916554450989,0.0902371332049369,0.4308862686157226,289.2025146484375,291.1499938964844,258.4877319335937,257.52508544921875,279.1379089355469,292.8685913085937,289.202392578125,1.0,0.5271831750869751,0.5702342987060547,0.5702342987060547,1.0,1.0,-2.479759693145752,0.9908306002616882,1.488929033279419,0.4295420944690704,0.0,0.0,1.0,184.7554626464844,215.0,-16.963504791259766,-25115.89453125,1647.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34033203125,306.6463928222656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.59375,25560.0,0.0,0.0,0.5886378288269043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248642206192017,1.6248860359191897,-2.1804187781526707e-05,0.0,0.0005973925581201,0.0,0.0,476.9891662597656,0.0,0.0,0.0,0.8870773315429688,4.0,0.0,1.0
458700,292.7549743652344,297.1499938964844,293.1499938964844,0.3142678737640381,-6503.06982421875,304.1224975585937,0.8361856937408447,0.4594548046588897,0.4163230061531067,292.8074645996094,297.1499938964844,293.1499938964844,0.2730626761913299,-5417.73388671875,304.1210021972656,0.738666296005249,0.3125044107437134,0.3003808259963989,292.6884765625,297.1499938964844,293.1499938964844,0.4909756481647491,-6327.5390625,304.099853515625,0.8583036065101624,0.4995594322681427,0.351322203874588,292.6767578125,297.1499938964844,293.1499938964844,0.624539852142334,-10338.0419921875,304.0687866210937,0.9163970947265624,0.6057659387588501,0.575191080570221,292.8839111328125,297.1499938964844,293.1499938964844,0.0591634660959243,-7855.1337890625,304.13677978515625,0.4810774624347687,0.090952344238758,0.4350576400756836,289.20135498046875,291.1499938964844,258.4718322753906,257.49853515625,279.138671875,292.88311767578125,289.20147705078125,1.0,0.5323687195777893,0.569726288318634,0.569726288318634,1.0,1.0,-2.494902849197388,0.996993899345398,1.4979089498519895,0.4324558079242706,0.0,0.0,1.0,190.18690490722656,215.0,-9.910552978515623,-25275.29296875,1691.1295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.42510986328125,306.7091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0078125,26640.0,0.0,0.0,0.5933244228363037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625482201576233,1.6255040168762207,-2.182077332690824e-05,0.0,0.0006021488807164,0.0,0.0,477.5335693359375,0.0,0.0,0.0,0.9023849368095398,4.0,0.0,1.0
458760,292.7712707519531,297.1499938964844,293.1499938964844,0.3154700100421905,-6521.41943359375,304.1253356933594,0.8337787389755249,0.4612598717212677,0.4181321561336517,292.8216247558594,297.1499938964844,293.1499938964844,0.2746031880378723,-5440.45556640625,304.1234741210937,0.7368236780166626,0.314062625169754,0.3020444512367248,292.7049865722656,297.1499938964844,293.1499938964844,0.4938918650150299,-6354.82568359375,304.1036682128906,0.8560541868209839,0.5021631121635437,0.3532781600952148,292.6940002441406,297.1499938964844,293.1499938964844,0.6279804706573486,-10375.62890625,304.0773010253906,0.9132686257362366,0.6083730459213257,0.5778236389160156,292.8975524902344,297.1499938964844,293.1499938964844,0.0598754212260246,-7914.796875,304.1379089355469,0.4802236258983612,0.0916452929377555,0.4389890730381012,289.2229919433594,291.1499938964844,258.4558410644531,257.47186279296875,279.1392517089844,292.89678955078125,289.2247619628906,1.0,0.5369084477424622,0.5692331194877625,0.5692331194877625,1.0,1.0,-2.509312868118286,1.0028407573699951,1.506472110748291,0.4352152943611145,0.0,0.0,1.0,194.779541015625,218.0,24.33833312988281,-25528.884765625,1730.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5007019042969,306.80401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.216796875,26640.0,0.0,0.0,0.5979412794113159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504672765731812,1.6504898071289062,-2.249673889309633e-05,0.0,0.0006068344227969,0.0,0.0,499.8942565917969,0.0,0.0,0.0,0.9014613032341005,4.0,0.0,1.0
458820,292.8021240234375,297.1499938964844,293.1499938964844,0.3181632161140442,-6563.923828125,304.1290283203125,0.8304556608200073,0.4645944237709045,0.42142453789711,292.8482666015625,297.1499938964844,293.1499938964844,0.2778370678424835,-5489.0751953125,304.1268920898437,0.7344130277633667,0.3169768452644348,0.3051051497459411,292.7362060546875,297.1499938964844,293.1499938964844,0.5000723004341125,-6413.951171875,304.1087646484375,0.8531777262687683,0.5071039795875549,0.3569484055042267,292.72637939453125,297.1499938964844,293.1499938964844,0.6352283954620361,-10458.818359375,304.0893249511719,0.909168779850006,0.6133579611778259,0.5828122496604919,292.92266845703125,297.1499938964844,293.1499938964844,0.0612697154283523,-8033.79052734375,304.1395874023437,0.4793824851512909,0.0929451584815979,0.4461688101291656,289.244384765625,291.1499938964844,258.423828125,257.4183654785156,279.1400756835937,292.9219970703125,289.2453308105469,1.0,0.5445521473884583,0.568286657333374,0.568286657333374,1.0,1.0,-2.535978078842163,1.0136030912399292,1.522374987602234,0.4402755200862884,0.0,0.0,1.0,202.16151428222656,221.0,26.289775848388672,-25844.806640625,1800.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6566467285156,306.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,26565.662109375,26640.0,0.0,0.0,0.6066712737083435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577671766281128,1.6577898263931274,-2.269618016725872e-05,0.0,0.0006156942108646,0.0,0.0,506.556640625,0.0,0.0,0.0,0.9050914645195008,4.0,0.0,1.0
458880,292.8021240234375,297.1499938964844,293.1499938964844,0.3181632161140442,-6563.923828125,304.1290283203125,0.8304556608200073,0.4645944237709045,0.42142453789711,292.8482666015625,297.1499938964844,293.1499938964844,0.2778370678424835,-5489.0751953125,304.1268920898437,0.7344130277633667,0.3169768452644348,0.3051051497459411,292.7362060546875,297.1499938964844,293.1499938964844,0.5000723004341125,-6413.951171875,304.1087646484375,0.8531777262687683,0.5071039795875549,0.3569484055042267,292.72637939453125,297.1499938964844,293.1499938964844,0.6352283954620361,-10458.818359375,304.0893249511719,0.909168779850006,0.6133579611778259,0.5828122496604919,292.92266845703125,297.1499938964844,293.1499938964844,0.0612697154283523,-8033.79052734375,304.1395874023437,0.4793824851512909,0.0929451584815979,0.4461688101291656,289.244384765625,291.1499938964844,258.423828125,257.4183654785156,279.1400756835937,292.9219970703125,289.2453308105469,1.0,0.5445521473884583,0.568286657333374,0.568286657333374,1.0,1.0,-2.535978078842163,1.0136030912399292,1.522374987602234,0.4402755200862884,0.0,0.0,1.0,202.16151428222656,221.0,26.289775848388672,-25844.806640625,1800.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6566467285156,306.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,26565.662109375,26640.0,0.0,0.0,0.6066712737083435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577671766281128,1.6577898263931274,-2.269618016725872e-05,0.0,0.0006156942108646,0.0,0.0,506.556640625,0.0,0.0,0.0,0.9050914645195008,4.0,0.0,1.0
458940,292.8306884765625,297.1499938964844,293.1499938964844,0.3205801844596863,-6602.1376953125,304.1319885253906,0.8283132314682007,0.4676161408424377,0.4243709743022918,292.87274169921875,297.1499938964844,293.1499938964844,0.2807748019695282,-5533.23291015625,304.12969970703125,0.7329971194267273,0.3196502029895782,0.3078727424144745,292.7651672363281,297.1499938964844,293.1499938964844,0.5058099627494812,-6468.89306640625,304.1129455566406,0.8515691757202148,0.5117073059082031,0.3603396713733673,292.7562561035156,297.1499938964844,293.1499938964844,0.6418481469154358,-10535.82421875,304.0984802246094,0.9067412614822388,0.6180281639099121,0.5874523520469666,292.9452819824219,297.1499938964844,293.1499938964844,0.0624914355576038,-8138.67919921875,304.1410217285156,0.479153573513031,0.0941136553883552,0.4524954855442047,289.26220703125,291.1499938964844,258.3920593261719,257.36505126953125,279.14068603515625,292.9446716308594,289.26318359375,1.0,0.5508688688278198,0.5673851370811462,0.5673851370811462,1.0,1.0,-2.560096979141236,1.023262619972229,1.536834478378296,0.4447900652885437,0.0,0.0,1.0,207.95068359375,224.0,25.634048461914062,-26134.810546875,1860.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8272705078125,307.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.208984375,27720.0,0.0,0.0,0.6145996451377869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659530520439148,1.659553289413452,-2.274449070682749e-05,0.0,0.0006237404886633,0.0,0.0,508.1748962402344,0.0,0.0,0.0,0.9209684133529664,4.0,0.0,1.0
459000,292.8306884765625,297.1499938964844,293.1499938964844,0.3205801844596863,-6602.1376953125,304.1319885253906,0.8283132314682007,0.4676161408424377,0.4243709743022918,292.87274169921875,297.1499938964844,293.1499938964844,0.2807748019695282,-5533.23291015625,304.12969970703125,0.7329971194267273,0.3196502029895782,0.3078727424144745,292.7651672363281,297.1499938964844,293.1499938964844,0.5058099627494812,-6468.89306640625,304.1129455566406,0.8515691757202148,0.5117073059082031,0.3603396713733673,292.7562561035156,297.1499938964844,293.1499938964844,0.6418481469154358,-10535.82421875,304.0984802246094,0.9067412614822388,0.6180281639099121,0.5874523520469666,292.9452819824219,297.1499938964844,293.1499938964844,0.0624914355576038,-8138.67919921875,304.1410217285156,0.479153573513031,0.0941136553883552,0.4524954855442047,289.26220703125,291.1499938964844,258.3920593261719,257.36505126953125,279.14068603515625,292.9446716308594,289.26318359375,1.0,0.5508688688278198,0.5673851370811462,0.5673851370811462,1.0,1.0,-2.560096979141236,1.023262619972229,1.536834478378296,0.4447900652885437,0.0,0.0,1.0,207.95068359375,224.0,25.634048461914062,-26134.810546875,1860.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8272705078125,307.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.208984375,27720.0,0.0,0.0,0.6145996451377869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659530520439148,1.659553289413452,-2.274449070682749e-05,0.0,0.0006237404886633,0.0,0.0,508.1748962402344,0.0,0.0,0.0,0.9209684133529664,4.0,0.0,1.0
459060,292.8572692871094,297.1499938964844,293.1499938964844,0.3218054175376892,-6619.962890625,304.1358642578125,0.8267477750778198,0.4703146815299988,0.4270025789737701,292.8953857421875,297.1499938964844,293.1499938964844,0.2827251255512237,-5561.3701171875,304.1331481933594,0.7320588827133179,0.3220840394496918,0.3103824853897095,292.7923278808594,297.1499938964844,293.1499938964844,0.5098283886909485,-6505.96826171875,304.1184997558594,0.850566029548645,0.5159502625465393,0.3634603023529053,292.7842102050781,297.1499938964844,293.1499938964844,0.6462731957435608,-10584.6328125,304.1081237792969,0.9051200747489928,0.6223365664482117,0.5917309522628784,292.9657897949219,297.1499938964844,293.1499938964844,0.0633712708950042,-8212.13671875,304.1425170898437,0.4791322946548462,0.0951396748423576,0.4580320417881012,289.3105163574219,291.1499938964844,258.3607788085937,257.3123474121094,279.14117431640625,292.9652404785156,289.3121032714844,1.0,0.5563044548034668,0.5665295720100403,0.5665295720100403,1.0,1.0,-2.581819534301758,1.0318905115127563,1.549929141998291,0.44879812002182,0.0,0.0,1.0,212.7986755371093,227.0,50.456016540527344,-26513.013671875,1914.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.97320556640625,307.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.345703125,27720.0,0.0,0.0,0.6221352815628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888848543167114,1.6889084577560425,-2.3556231099064465e-05,0.0,0.0006313882186077,0.0,0.0,535.6212158203125,0.0,0.0,0.0,0.9221862554550172,4.0,0.0,1.0
459120,292.8572692871094,297.1499938964844,293.1499938964844,0.3218054175376892,-6619.962890625,304.1358642578125,0.8267477750778198,0.4703146815299988,0.4270025789737701,292.8953857421875,297.1499938964844,293.1499938964844,0.2827251255512237,-5561.3701171875,304.1331481933594,0.7320588827133179,0.3220840394496918,0.3103824853897095,292.7923278808594,297.1499938964844,293.1499938964844,0.5098283886909485,-6505.96826171875,304.1184997558594,0.850566029548645,0.5159502625465393,0.3634603023529053,292.7842102050781,297.1499938964844,293.1499938964844,0.6462731957435608,-10584.6328125,304.1081237792969,0.9051200747489928,0.6223365664482117,0.5917309522628784,292.9657897949219,297.1499938964844,293.1499938964844,0.0633712708950042,-8212.13671875,304.1425170898437,0.4791322946548462,0.0951396748423576,0.4580320417881012,289.3105163574219,291.1499938964844,258.3607788085937,257.3123474121094,279.14117431640625,292.9652404785156,289.3121032714844,1.0,0.5563044548034668,0.5665295720100403,0.5665295720100403,1.0,1.0,-2.581819534301758,1.0318905115127563,1.549929141998291,0.44879812002182,0.0,0.0,1.0,212.7986755371093,227.0,50.456016540527344,-26513.013671875,1914.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.97320556640625,307.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.345703125,27720.0,0.0,0.0,0.6221352815628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888848543167114,1.6889084577560425,-2.3556231099064465e-05,0.0,0.0006313882186077,0.0,0.0,535.6212158203125,0.0,0.0,0.0,0.9221862554550172,4.0,0.0,1.0
459180,292.88214111328125,297.1499938964844,293.1499938964844,0.3232868313789367,-6642.9189453125,304.1380920410156,0.8254235982894897,0.4726833403110504,0.4293249249458313,292.9164123535156,297.1499938964844,293.1499938964844,0.2848102450370788,-5592.31884765625,304.1352844238281,0.7313083410263062,0.3242688775062561,0.3126424252986908,292.8177185058594,297.1499938964844,293.1499938964844,0.5141162872314453,-6546.68310546875,304.121826171875,0.8498210310935974,0.5198624730110168,0.3663298487663269,292.810302734375,297.1499938964844,293.1499938964844,0.650993287563324,-10639.6494140625,304.1141662597656,0.9038640260696412,0.6263112425804138,0.5956660509109497,292.9844665527344,297.1499938964844,293.1499938964844,0.0642052143812179,-8283.294921875,304.14361572265625,0.4790976643562317,0.0960193425416946,0.4628213047981262,289.33795166015625,291.1499938964844,258.3302917480469,257.2607116699219,279.1416931152344,292.98394775390625,289.3392028808594,1.0,0.5611204504966736,0.5657245516777039,0.5657245516777039,1.0,1.0,-2.601258516311645,1.0395464897155762,1.5617119073867798,0.45233154296875,0.0,0.0,1.0,217.09127807617188,215.0,40.98408889770508,-26768.50390625,1962.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12286376953125,307.3426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.328125,27720.0,0.0,0.0,0.6290478110313416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341685295105,1.692365288734436,-2.3652757590753023e-05,0.0,0.0006384035223163,0.0,0.0,538.9168701171875,0.0,0.0,0.0,0.9239037036895752,4.0,0.0,1.0
459240,292.88214111328125,297.1499938964844,293.1499938964844,0.3232868313789367,-6642.9189453125,304.1380920410156,0.8254235982894897,0.4726833403110504,0.4293249249458313,292.9164123535156,297.1499938964844,293.1499938964844,0.2848102450370788,-5592.31884765625,304.1352844238281,0.7313083410263062,0.3242688775062561,0.3126424252986908,292.8177185058594,297.1499938964844,293.1499938964844,0.5141162872314453,-6546.68310546875,304.121826171875,0.8498210310935974,0.5198624730110168,0.3663298487663269,292.810302734375,297.1499938964844,293.1499938964844,0.650993287563324,-10639.6494140625,304.1141662597656,0.9038640260696412,0.6263112425804138,0.5956660509109497,292.9844665527344,297.1499938964844,293.1499938964844,0.0642052143812179,-8283.294921875,304.14361572265625,0.4790976643562317,0.0960193425416946,0.4628213047981262,289.33795166015625,291.1499938964844,258.3302917480469,257.2607116699219,279.1416931152344,292.98394775390625,289.3392028808594,1.0,0.5611204504966736,0.5657245516777039,0.5657245516777039,1.0,1.0,-2.601258516311645,1.0395464897155762,1.5617119073867798,0.45233154296875,0.0,0.0,1.0,217.09127807617188,215.0,40.98408889770508,-26768.50390625,1962.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12286376953125,307.3426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.328125,27720.0,0.0,0.0,0.6290478110313416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341685295105,1.692365288734436,-2.3652757590753023e-05,0.0,0.0006384035223163,0.0,0.0,538.9168701171875,0.0,0.0,0.0,0.9239037036895752,4.0,0.0,1.0
459300,292.8940734863281,297.1499938964844,293.1499938964844,0.3238458335399627,-6651.4111328125,304.1392517089844,0.826522707939148,0.4737354516983032,0.4302735924720764,292.9263916015625,297.1499938964844,293.1499938964844,0.2856484055519104,-5604.59814453125,304.1364440917969,0.7324525713920593,0.3252662718296051,0.3135809004306793,292.8297119140625,297.1499938964844,293.1499938964844,0.5160104632377625,-6564.5341796875,304.1235046386719,0.8513485789299011,0.5217125415802002,0.3676114976406097,292.8226318359375,297.1499938964844,293.1499938964844,0.6530621647834778,-10663.634765625,304.1169128417969,0.90546315908432,0.6281887888908386,0.5974254012107849,292.9931030273437,297.1499938964844,293.1499938964844,0.0644842684268951,-8306.7744140625,304.144287109375,0.4801854193210602,0.0964183434844017,0.4645214974880218,289.3509216308594,291.1499938964844,258.31549072265625,257.2354431152344,279.14215087890625,292.9926452636719,289.3522644042969,1.0,0.5614544749259949,0.5653671026229858,0.5653671026229858,1.0,1.0,-2.6092262268066406,1.0426387786865234,1.5665873289108276,0.4537756443023681,0.0,0.0,1.0,216.65347290039065,215.0,39.16674041748047,-26883.48828125,1973.2020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2010498046875,307.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.10546875,28800.0,0.0,0.0,0.6322423815727234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692884922027588,1.692908525466919,-2.366794615227264e-05,0.0,0.0006416456308215,0.0,0.0,539.43603515625,0.0,0.0,0.0,0.9391735792160034,4.0,0.0,1.0
459360,292.9056396484375,297.1499938964844,293.1499938964844,0.3236703872680664,-6647.1357421875,304.1415100097656,0.8286157250404358,0.4747037589550018,0.4310946762561798,292.93603515625,297.1499938964844,293.1499938964844,0.2858825027942657,-5606.94384765625,304.13848876953125,0.7344615459442139,0.326208084821701,0.3144096732139587,292.8412170410156,297.1499938964844,293.1499938964844,0.5169148445129395,-6571.88330078125,304.1266784667969,0.8539744019508362,0.5235139727592468,0.3688136041164398,292.8346252441406,297.1499938964844,293.1499938964844,0.653896152973175,-10670.8564453125,304.1214294433594,0.9083938598632812,0.6299832463264465,0.5990608334541321,293.0012512207031,297.1499938964844,293.1499938964844,0.0645729303359985,-8312.046875,304.1451721191406,0.4818904101848602,0.0968057438731193,0.4658863544464111,289.3851013183594,291.1499938964844,258.3009948730469,257.2105712890625,279.1426086425781,293.0008239746094,289.38775634765625,1.0,0.560988187789917,0.5650324821472168,0.5650324821472168,1.0,1.0,-2.616259813308716,1.045345425605774,1.5709142684936523,0.455018550157547,0.0,0.0,1.0,214.76492309570312,203.0,65.89420318603516,-27087.751953125,1975.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26690673828125,307.4967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,28503.814453125,28800.0,0.0,0.0,0.6354140043258667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171754837036133,1.7171999216079712,-2.435202623018995e-05,0.0,0.0006448644562624,0.0,0.0,562.9915161132812,0.0,0.0,0.0,0.9378493428230286,4.0,0.0,1.0
459420,292.927734375,297.1499938964844,293.1499938964844,0.3237864673137665,-6647.42431640625,304.1441345214844,0.834722101688385,0.4764104783535003,0.4324273467063904,292.9541931152344,297.1499938964844,293.1499938964844,0.2866490185260772,-5617.21875,304.1410217285156,0.7401763796806335,0.3279415965080261,0.3158173859119415,292.8626403808594,297.1499938964844,293.1499938964844,0.5194095969200134,-6594.69873046875,304.1302490234375,0.861436665058136,0.5269866585731506,0.3710459172725677,292.857421875,297.1499938964844,293.1499938964844,0.6562967896461487,-10697.1015625,304.1268920898437,0.9170990586280824,0.6333463788032532,0.6020018458366394,293.01617431640625,297.1499938964844,293.1499938964844,0.0647748485207557,-8326.763671875,304.1464233398437,0.4863923788070678,0.097547635436058,0.4679833352565765,289.4267883300781,291.1499938964844,258.2731018066406,257.162353515625,279.1434631347656,293.0157775878906,289.4284973144531,1.0,0.5582599639892578,0.5644218325614929,0.5644218325614929,1.0,1.0,-2.628290891647339,1.0499210357666016,1.5783698558807373,0.4571031033992767,0.0,0.0,1.0,208.3538055419922,191.0,57.96624755859375,-27300.62890625,1965.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3984375,307.61383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.04296875,28800.0,0.0,0.0,0.6413704752922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240065336227417,1.7240310907363892,-2.454615787428338e-05,0.0,0.0006509094964712,0.0,0.0,569.7371215820312,0.0,0.0,0.0,0.9412387609481812,4.0,0.0,1.0
459480,292.927734375,297.1499938964844,293.1499938964844,0.3237864673137665,-6647.42431640625,304.1441345214844,0.834722101688385,0.4764104783535003,0.4324273467063904,292.9541931152344,297.1499938964844,293.1499938964844,0.2866490185260772,-5617.21875,304.1410217285156,0.7401763796806335,0.3279415965080261,0.3158173859119415,292.8626403808594,297.1499938964844,293.1499938964844,0.5194095969200134,-6594.69873046875,304.1302490234375,0.861436665058136,0.5269866585731506,0.3710459172725677,292.857421875,297.1499938964844,293.1499938964844,0.6562967896461487,-10697.1015625,304.1268920898437,0.9170990586280824,0.6333463788032532,0.6020018458366394,293.01617431640625,297.1499938964844,293.1499938964844,0.0647748485207557,-8326.763671875,304.1464233398437,0.4863923788070678,0.097547635436058,0.4679833352565765,289.4267883300781,291.1499938964844,258.2731018066406,257.162353515625,279.1434631347656,293.0157775878906,289.4284973144531,1.0,0.5582599639892578,0.5644218325614929,0.5644218325614929,1.0,1.0,-2.628290891647339,1.0499210357666016,1.5783698558807373,0.4571031033992767,0.0,0.0,1.0,208.3538055419922,191.0,57.96624755859375,-27300.62890625,1965.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3984375,307.61383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.04296875,28800.0,0.0,0.0,0.6413704752922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240065336227417,1.7240310907363892,-2.454615787428338e-05,0.0,0.0006509094964712,0.0,0.0,569.7371215820312,0.0,0.0,0.0,0.9412387609481812,4.0,0.0,1.0
459540,292.9486389160156,297.1499938964844,293.1499938964844,0.3237205147743225,-6645.0380859375,304.14617919921875,0.8427878022193909,0.4778049290180206,0.4334022104740143,292.9710693359375,297.1499938964844,293.1499938964844,0.2872221767902374,-5624.7861328125,304.1430358886719,0.7476632595062256,0.3294815123081207,0.3169581890106201,292.8822326660156,297.1499938964844,293.1499938964844,0.5217669010162354,-6616.56689453125,304.1329040527344,0.8712226152420044,0.5302911996841431,0.3731035590171814,292.87860107421875,297.1499938964844,293.1499938964844,0.6584229469299316,-10720.837890625,304.1310119628906,0.9287986159324646,0.6364608407020569,0.6046171188354492,293.0294494628906,297.1499938964844,293.1499938964844,0.0648843050003051,-8333.822265625,304.1474304199219,0.4919204413890838,0.0982428342103958,0.4694722294807434,289.4619140625,291.1499938964844,258.2469787597656,257.1164855957031,279.1441955566406,293.0290832519531,289.46356201171875,1.0,0.5539435744285583,0.5638789534568787,0.5638789534568787,1.0,1.0,-2.6382391452789307,1.0536497831344604,1.5845893621444702,0.4587867259979248,0.0,0.0,1.0,199.7109222412109,179.0,51.5100212097168,-27487.666015625,1941.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5407409667969,307.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.05859375,29880.0,0.0,0.0,0.6466697454452515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725596308708191,1.725620985031128,-2.459145071043168e-05,0.0,0.0006562875933013,0.0,0.0,571.3148193359375,0.0,0.0,0.0,0.957027792930603,4.0,0.0,1.0
459600,292.9486389160156,297.1499938964844,293.1499938964844,0.3237205147743225,-6645.0380859375,304.14617919921875,0.8427878022193909,0.4778049290180206,0.4334022104740143,292.9710693359375,297.1499938964844,293.1499938964844,0.2872221767902374,-5624.7861328125,304.1430358886719,0.7476632595062256,0.3294815123081207,0.3169581890106201,292.8822326660156,297.1499938964844,293.1499938964844,0.5217669010162354,-6616.56689453125,304.1329040527344,0.8712226152420044,0.5302911996841431,0.3731035590171814,292.87860107421875,297.1499938964844,293.1499938964844,0.6584229469299316,-10720.837890625,304.1310119628906,0.9287986159324646,0.6364608407020569,0.6046171188354492,293.0294494628906,297.1499938964844,293.1499938964844,0.0648843050003051,-8333.822265625,304.1474304199219,0.4919204413890838,0.0982428342103958,0.4694722294807434,289.4619140625,291.1499938964844,258.2469787597656,257.1164855957031,279.1441955566406,293.0290832519531,289.46356201171875,1.0,0.5539435744285583,0.5638789534568787,0.5638789534568787,1.0,1.0,-2.6382391452789307,1.0536497831344604,1.5845893621444702,0.4587867259979248,0.0,0.0,1.0,199.7109222412109,179.0,51.5100212097168,-27487.666015625,1941.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5407409667969,307.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.05859375,29880.0,0.0,0.0,0.6466697454452515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725596308708191,1.725620985031128,-2.459145071043168e-05,0.0,0.0006562875933013,0.0,0.0,571.3148193359375,0.0,0.0,0.0,0.957027792930603,4.0,0.0,1.0
459660,292.968505859375,297.1499938964844,293.1499938964844,0.3225558400154114,-6623.87548828125,304.1493225097656,0.8524627685546875,0.4788772761821747,0.4340498149394989,292.98687744140625,297.1499938964844,293.1499938964844,0.2868927121162414,-5617.82080078125,304.1458435058594,0.756621241569519,0.3308065235614776,0.3178562819957733,292.90057373046875,297.1499938964844,293.1499938964844,0.5226584672927856,-6623.29150390625,304.1369934082031,0.882858157157898,0.5333566665649414,0.3749728500843048,292.89849853515625,297.1499938964844,293.1499938964844,0.6587054133415222,-10720.3955078125,304.1367492675781,0.9425080418586732,0.6393012404441833,0.6069378852844238,293.0413513183594,297.1499938964844,293.1499938964844,0.064744547009468,-8317.1826171875,304.14849853515625,0.4983117878437042,0.0988819524645805,0.4705005884170532,289.52398681640625,291.1499938964844,258.222900390625,257.07342529296875,279.1448974609375,293.0410461425781,289.5260925292969,1.0,0.5486283898353577,0.5634052157402039,0.5634052157402039,1.0,1.0,-2.646368980407715,1.0566520690917969,1.5897167921066284,0.4601352214813232,0.0,0.0,1.0,189.820556640625,167.0,71.17530059814453,-27760.921875,1909.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65753173828125,307.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8125,29880.0,0.0,0.0,0.6517015695571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540364265441897,-2.54079914157046e-05,0.0,0.0006613942678086,0.0,0.0,600.0050659179688,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
459720,292.968505859375,297.1499938964844,293.1499938964844,0.3225558400154114,-6623.87548828125,304.1493225097656,0.8524627685546875,0.4788772761821747,0.4340498149394989,292.98687744140625,297.1499938964844,293.1499938964844,0.2868927121162414,-5617.82080078125,304.1458435058594,0.756621241569519,0.3308065235614776,0.3178562819957733,292.90057373046875,297.1499938964844,293.1499938964844,0.5226584672927856,-6623.29150390625,304.1369934082031,0.882858157157898,0.5333566665649414,0.3749728500843048,292.89849853515625,297.1499938964844,293.1499938964844,0.6587054133415222,-10720.3955078125,304.1367492675781,0.9425080418586732,0.6393012404441833,0.6069378852844238,293.0413513183594,297.1499938964844,293.1499938964844,0.064744547009468,-8317.1826171875,304.14849853515625,0.4983117878437042,0.0988819524645805,0.4705005884170532,289.52398681640625,291.1499938964844,258.222900390625,257.07342529296875,279.1448974609375,293.0410461425781,289.5260925292969,1.0,0.5486283898353577,0.5634052157402039,0.5634052157402039,1.0,1.0,-2.646368980407715,1.0566520690917969,1.5897167921066284,0.4601352214813232,0.0,0.0,1.0,189.820556640625,167.0,71.17530059814453,-27760.921875,1909.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65753173828125,307.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8125,29880.0,0.0,0.0,0.6517015695571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540364265441897,-2.54079914157046e-05,0.0,0.0006613942678086,0.0,0.0,600.0050659179688,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
459780,292.9873962402344,297.1499938964844,293.1499938964844,0.3217140436172485,-6608.9091796875,304.15093994140625,0.8636753559112549,0.4796426594257355,0.4343941807746887,293.0018310546875,297.1499938964844,293.1499938964844,0.2867625057697296,-5614.68603515625,304.1474304199219,0.7669686675071716,0.3319086730480194,0.3185189068317413,292.9177551269531,297.1499938964844,293.1499938964844,0.5240278244018555,-6635.7177734375,304.1390380859375,0.8961271643638611,0.5361897945404053,0.3766588866710663,292.9170837402344,297.1499938964844,293.1499938964844,0.6595762968063354,-10729.3486328125,304.1396789550781,0.9573440551757812,0.6419013738632202,0.6089957356452942,293.05206298828125,297.1499938964844,293.1499938964844,0.0646464452147483,-8305.791015625,304.149169921875,0.5056470632553101,0.0994574949145317,0.4711284637451172,289.56414794921875,291.1499938964844,258.2012023925781,257.03350830078125,279.1456298828125,293.0517883300781,289.5658874511719,1.0,0.5426408648490906,0.5630056858062744,0.5630056858062744,1.0,1.0,-2.6528337001800537,1.0590053796768188,1.5938283205032349,0.4611894488334656,0.0,0.0,1.0,179.2303009033203,155.0,59.51313400268555,-27917.162109375,1871.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7784423828125,307.9814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.123046875,29880.0,0.0,0.0,0.6562218070030212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572020292282104,1.7572275400161743,-2.5500525225652385e-05,0.0,0.0006659817299805,0.0,0.0,603.285888671875,0.0,0.0,0.0,0.9593033194541932,4.0,0.0,1.0
459840,292.9873962402344,297.1499938964844,293.1499938964844,0.3217140436172485,-6608.9091796875,304.15093994140625,0.8636753559112549,0.4796426594257355,0.4343941807746887,293.0018310546875,297.1499938964844,293.1499938964844,0.2867625057697296,-5614.68603515625,304.1474304199219,0.7669686675071716,0.3319086730480194,0.3185189068317413,292.9177551269531,297.1499938964844,293.1499938964844,0.5240278244018555,-6635.7177734375,304.1390380859375,0.8961271643638611,0.5361897945404053,0.3766588866710663,292.9170837402344,297.1499938964844,293.1499938964844,0.6595762968063354,-10729.3486328125,304.1396789550781,0.9573440551757812,0.6419013738632202,0.6089957356452942,293.05206298828125,297.1499938964844,293.1499938964844,0.0646464452147483,-8305.791015625,304.149169921875,0.5056470632553101,0.0994574949145317,0.4711284637451172,289.56414794921875,291.1499938964844,258.2012023925781,257.03350830078125,279.1456298828125,293.0517883300781,289.5658874511719,1.0,0.5426408648490906,0.5630056858062744,0.5630056858062744,1.0,1.0,-2.6528337001800537,1.0590053796768188,1.5938283205032349,0.4611894488334656,0.0,0.0,1.0,179.2303009033203,155.0,59.51313400268555,-27917.162109375,1871.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7784423828125,307.9814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.123046875,29880.0,0.0,0.0,0.6562218070030212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572020292282104,1.7572275400161743,-2.5500525225652385e-05,0.0,0.0006659817299805,0.0,0.0,603.285888671875,0.0,0.0,0.0,0.9593033194541932,4.0,0.0,1.0
459900,292.9965209960937,297.1499938964844,293.1499938964844,0.3212325572967529,-6600.4951171875,304.1516418457031,0.8698771595954895,0.4799082577228546,0.4344579875469208,293.0089416503906,297.1499938964844,293.1499938964844,0.2866353094577789,-5612.2236328125,304.14813232421875,0.7726772427558899,0.3323840796947479,0.3187702298164367,292.92608642578125,297.1499938964844,293.1499938964844,0.5246334671974182,-6641.21484375,304.1399230957031,0.9033422470092772,0.5374941825866699,0.3774290382862091,292.9259338378906,297.1499938964844,293.1499938964844,0.6599422097206116,-10733.146484375,304.1408996582031,0.964946985244751,0.6431151032447815,0.6099385023117065,293.0570373535156,297.1499938964844,293.1499938964844,0.0645779371261596,-8298.4990234375,304.1494445800781,0.5097292065620422,0.0997207909822464,0.4713064134120941,289.5826721191406,291.1499938964844,258.1913452148437,257.0149230957031,279.1459045410156,293.0563049316406,289.5843811035156,1.0,0.539455235004425,0.5628213286399841,0.5628213286399841,1.0,1.0,-2.6554853916168213,1.0599453449249268,1.5955400466918943,0.4616040587425232,0.0,0.0,1.0,173.77223205566406,155.0,55.89802932739258,-27989.6796875,1850.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8419494628906,308.0361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,29864.5625,30960.0,0.0,0.0,0.6582633852958679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757685899734497,1.757711410522461,-2.5514571461826563e-05,0.0,0.0006680536898784,0.0,0.0,603.7843627929688,0.0,0.0,0.0,0.9745432138442992,4.0,0.0,1.0
459960,293.0054931640625,297.1499938964844,293.1499938964844,0.3201292753219604,-6581.20947265625,304.1533508300781,0.8764836192131042,0.48008993268013,0.4344496130943298,293.0159912109375,297.1499938964844,293.1499938964844,0.2860085070133209,-5601.5087890625,304.1496276855469,0.7787427306175232,0.3327900469303131,0.3189657926559448,292.9342956542969,297.1499938964844,293.1499938964844,0.5243589878082275,-6637.35986328125,304.14227294921875,0.9113084673881532,0.5387166142463684,0.3781415522098541,292.9345397949219,297.1499938964844,293.1499938964844,0.6592640280723572,-10722.6640625,304.143798828125,0.972546935081482,0.644262969493866,0.6108241081237793,293.061767578125,297.1499938964844,293.1499938964844,0.0643819645047187,-8278.68359375,304.14990234375,0.514120876789093,0.0999676510691642,0.4714027643203735,289.6202697753906,291.1499938964844,258.18218994140625,256.99725341796875,279.1461486816406,293.06011962890625,289.6230773925781,1.0,0.5361648797988892,0.5626471638679504,0.5626471638679504,1.0,1.0,-2.657747268676758,1.06072199344635,1.5970252752304075,0.4619396030902862,0.0,0.0,1.0,168.24789428710938,143.0,78.82276153564453,-28150.029296875,1829.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8925170898437,308.11553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.087890625,30960.0,0.0,0.0,0.6603217124938965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813490629196167,1.781375288963318,-2.620618215587456e-05,0.0,0.0006701425882056,0.0,0.0,628.4999389648438,0.0,0.0,0.0,0.972856879234314,4.0,0.0,1.0
460020,293.0229797363281,297.1499938964844,293.1499938964844,0.3185406923294067,-6553.94677734375,304.15484619140625,0.8909666538238525,0.4802072942256927,0.4342026114463806,293.0297546386719,297.1499938964844,293.1499938964844,0.2851733863353729,-5587.4951171875,304.151123046875,0.7919561266899109,0.3333945572376251,0.3191529512405395,292.9501342773437,297.1499938964844,293.1499938964844,0.5246661305427551,-6639.373046875,304.144287109375,0.9297200441360474,0.5409722328186035,0.3794142603874206,292.9510192871094,297.1499938964844,293.1499938964844,0.6590112447738647,-10717.9833984375,304.146240234375,0.9874322414398192,0.6463780999183655,0.6124089956283569,293.07061767578125,297.1499938964844,293.1499938964844,0.064108982682228,-8251.640625,304.150390625,0.5239483714103699,0.1004112437367439,0.4713507890701294,289.6668701171875,291.1499938964844,258.1661376953125,256.96502685546875,279.1469116210937,293.0675354003906,289.6687316894531,1.0,0.5292980074882507,0.5623732805252075,0.5623732805252075,1.0,1.0,-2.661048173904419,1.0618261098861694,1.599222183227539,0.4624213576316833,0.0,0.0,1.0,157.06336975097656,131.0,66.44564819335938,-28282.92578125,1783.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9915466308594,308.21051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.70703125,30960.0,0.0,0.0,0.6641649603843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787772536277771,1.7877990007400513,-2.639552076288965e-05,0.0,0.0006740430253557,0.0,0.0,635.3236694335938,0.0,0.0,0.0,0.9760375022888184,4.0,0.0,1.0
