time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.0229797363281,297.1499938964844,293.1499938964844,0.3185406923294067,-6553.94677734375,304.15484619140625,0.8909666538238525,0.4802072942256927,0.4342026114463806,293.0297546386719,297.1499938964844,293.1499938964844,0.2851733863353729,-5587.4951171875,304.151123046875,0.7919561266899109,0.3333945572376251,0.3191529512405395,292.9501342773437,297.1499938964844,293.1499938964844,0.5246661305427551,-6639.373046875,304.144287109375,0.9297200441360474,0.5409722328186035,0.3794142603874206,292.9510192871094,297.1499938964844,293.1499938964844,0.6590112447738647,-10717.9833984375,304.146240234375,0.9874322414398192,0.6463780999183655,0.6124089956283569,293.07061767578125,297.1499938964844,293.1499938964844,0.064108982682228,-8251.640625,304.150390625,0.5239483714103699,0.1004112437367439,0.4713507890701294,289.6668701171875,291.1499938964844,258.1661376953125,256.96502685546875,279.1469116210937,293.0675354003906,289.6687316894531,1.0,0.5292980074882507,0.5623732805252075,0.5623732805252075,1.0,1.0,-2.661048173904419,1.0618261098861694,1.599222183227539,0.4624213576316833,0.0,0.0,1.0,157.06336975097656,131.0,66.44564819335938,-28282.92578125,1783.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9915466308594,308.21051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.70703125,30960.0,0.0,0.0,0.6641649603843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787772536277771,1.7877990007400513,-2.639552076288965e-05,0.0,0.0006740430253557,0.0,0.0,635.3236694335938,0.0,0.0,0.0,0.9760375022888184,4.0,0.0,1.0
460140,293.03973388671875,297.1499938964844,293.1499938964844,0.3169015347957611,-6526.068359375,304.1559753417969,0.9066027402877808,0.4800248742103576,0.4336963593959808,293.04296875,297.1499938964844,293.1499938964844,0.2842296361923218,-5572.0009765625,304.1523132324219,0.8060365319252014,0.3337572813034057,0.3191172480583191,292.9649963378906,297.1499938964844,293.1499938964844,0.5249624252319336,-6641.5712890625,304.14569091796875,0.9492751955986024,0.5430138111114502,0.3805476129055023,292.9657897949219,297.1499938964844,293.1499938964844,0.6557716131210327,-10671.7587890625,304.15362548828125,0.9990000128746032,0.6484114527702332,0.6111226677894592,293.0785522460937,297.1499938964844,293.1499938964844,0.0638355165719986,-8225.06640625,304.15069580078125,0.5348725914955139,0.1008073315024375,0.4711156189441681,289.7063293457031,291.1499938964844,258.1534118652344,256.937255859375,279.1485900878906,293.0740051269531,289.7083435058594,1.0,0.5219652652740479,0.5622843503952026,0.5622843503952026,1.0,1.0,-2.6599156856536865,1.0611368417739868,1.5987789630889893,0.462337464094162,0.0,0.0,1.0,146.193115234375,119.0,59.53721618652344,-28374.224609375,1732.6229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1002502441406,308.3099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.46484375,32040.0,0.0,0.0,0.6674954295158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789211630821228,1.7892379760742188,-2.643803054525052e-05,0.0,0.000677422969602,0.0,0.0,636.8590698242188,0.0,0.0,0.0,0.9917502403259276,4.0,0.0,1.0
460200,293.03973388671875,297.1499938964844,293.1499938964844,0.3169015347957611,-6526.068359375,304.1559753417969,0.9066027402877808,0.4800248742103576,0.4336963593959808,293.04296875,297.1499938964844,293.1499938964844,0.2842296361923218,-5572.0009765625,304.1523132324219,0.8060365319252014,0.3337572813034057,0.3191172480583191,292.9649963378906,297.1499938964844,293.1499938964844,0.5249624252319336,-6641.5712890625,304.14569091796875,0.9492751955986024,0.5430138111114502,0.3805476129055023,292.9657897949219,297.1499938964844,293.1499938964844,0.6557716131210327,-10671.7587890625,304.15362548828125,0.9990000128746032,0.6484114527702332,0.6111226677894592,293.0785522460937,297.1499938964844,293.1499938964844,0.0638355165719986,-8225.06640625,304.15069580078125,0.5348725914955139,0.1008073315024375,0.4711156189441681,289.7063293457031,291.1499938964844,258.1534118652344,256.937255859375,279.1485900878906,293.0740051269531,289.7083435058594,1.0,0.5219652652740479,0.5622843503952026,0.5622843503952026,1.0,1.0,-2.6599156856536865,1.0611368417739868,1.5987789630889893,0.462337464094162,0.0,0.0,1.0,146.193115234375,119.0,59.53721618652344,-28374.224609375,1732.6229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1002502441406,308.3099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.46484375,32040.0,0.0,0.0,0.6674954295158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789211630821228,1.7892379760742188,-2.643803054525052e-05,0.0,0.000677422969602,0.0,0.0,636.8590698242188,0.0,0.0,0.0,0.9917502403259276,4.0,0.0,1.0
460260,293.055908203125,297.1499938964844,293.1499938964844,0.313483327627182,-6467.01611328125,304.15966796875,0.9196765422821044,0.4795377552509308,0.4330674409866333,293.0555725097656,297.1499938964844,293.1499938964844,0.2819111049175262,-5533.755859375,304.1553955078125,0.8164705634117126,0.3339159786701202,0.3190332949161529,292.9791564941406,297.1499938964844,293.1499938964844,0.5227735042572021,-6617.54833984375,304.1507568359375,0.9637296199798584,0.5448322892189026,0.3816397488117218,292.95684814453125,297.1499938964844,293.1499938964844,0.6237375736236572,-10229.2685546875,304.20562744140625,0.9990000128746032,0.6548218727111816,0.5876626372337341,293.085205078125,297.1499938964844,293.1499938964844,0.0633875429630279,-8179.484375,304.1512145996094,0.5439628958702087,0.1012709364295005,0.4717039167881012,289.8034362792969,291.1499938964844,258.144287109375,256.9143981933594,279.154296875,293.0819702148437,289.80780029296875,1.0,0.5128285884857178,0.5630105137825012,0.5630105137825012,1.0,1.0,-2.6329259872436523,1.0500270128250122,1.5828990936279297,0.4574156701564789,0.0,0.0,1.0,137.65481567382812,122.0,114.44036865234376,-28419.57421875,1655.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21856689453125,308.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.435546875,32040.0,0.0,0.0,0.6702896952629089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.725902959355153e-05,0.0,0.0006802588468417,0.0,0.0,666.7537231445312,0.0,0.0,0.0,0.991971790790558,4.0,0.0,1.0
460320,293.055908203125,297.1499938964844,293.1499938964844,0.313483327627182,-6467.01611328125,304.15966796875,0.9196765422821044,0.4795377552509308,0.4330674409866333,293.0555725097656,297.1499938964844,293.1499938964844,0.2819111049175262,-5533.755859375,304.1553955078125,0.8164705634117126,0.3339159786701202,0.3190332949161529,292.9791564941406,297.1499938964844,293.1499938964844,0.5227735042572021,-6617.54833984375,304.1507568359375,0.9637296199798584,0.5448322892189026,0.3816397488117218,292.95684814453125,297.1499938964844,293.1499938964844,0.6237375736236572,-10229.2685546875,304.20562744140625,0.9990000128746032,0.6548218727111816,0.5876626372337341,293.085205078125,297.1499938964844,293.1499938964844,0.0633875429630279,-8179.484375,304.1512145996094,0.5439628958702087,0.1012709364295005,0.4717039167881012,289.8034362792969,291.1499938964844,258.144287109375,256.9143981933594,279.154296875,293.0819702148437,289.80780029296875,1.0,0.5128285884857178,0.5630105137825012,0.5630105137825012,1.0,1.0,-2.6329259872436523,1.0500270128250122,1.5828990936279297,0.4574156701564789,0.0,0.0,1.0,137.65481567382812,122.0,114.44036865234376,-28419.57421875,1655.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21856689453125,308.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.435546875,32040.0,0.0,0.0,0.6702896952629089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.725902959355153e-05,0.0,0.0006802588468417,0.0,0.0,666.7537231445312,0.0,0.0,0.0,0.991971790790558,4.0,0.0,1.0
460380,293.07244873046875,297.1499938964844,293.1499938964844,0.3100858032703399,-6408.8427734375,304.1620483398437,0.9277878403663636,0.4785680770874023,0.4321453869342804,293.068603515625,297.1499938964844,293.1499938964844,0.279559463262558,-5495.46875,304.157470703125,0.8225834369659424,0.3336635529994964,0.3187216818332672,292.9940490722656,297.1499938964844,293.1499938964844,0.5205302834510803,-6593.77197265625,304.1542053222656,0.9723531007766724,0.5461457967758179,0.3825084865093231,292.9295959472656,297.1499938964844,293.1499938964844,0.601245105266571,-9931.0869140625,304.22369384765625,0.9990000128746032,0.665232241153717,0.5733122825622559,293.09112548828125,297.1499938964844,293.1499938964844,0.063108779489994,-8149.69140625,304.1512451171875,0.5501400828361511,0.1017062962055206,0.4728670716285705,289.8909606933594,291.1499938964844,258.1390686035156,256.8968200683594,279.15545654296875,293.0888061523437,289.8946838378906,1.0,0.5077954530715942,0.5636350512504578,0.5636350512504578,1.0,1.0,-2.6166319847106934,1.0435945987701416,1.5730372667312622,0.4544629752635956,0.0,0.0,1.0,132.63290405273438,125.0,116.8241195678711,-28459.41796875,1609.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3727722167969,308.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,32009.931640625,32040.0,0.0,0.0,0.6721686720848083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819724202156067,1.819751501083374,-2.7347450668457896e-05,0.0,0.0006821657298132,0.0,0.0,670.0004272460938,0.0,0.0,0.0,0.9934281706809998,4.0,0.0,1.0
460440,293.07244873046875,297.1499938964844,293.1499938964844,0.3100858032703399,-6408.8427734375,304.1620483398437,0.9277878403663636,0.4785680770874023,0.4321453869342804,293.068603515625,297.1499938964844,293.1499938964844,0.279559463262558,-5495.46875,304.157470703125,0.8225834369659424,0.3336635529994964,0.3187216818332672,292.9940490722656,297.1499938964844,293.1499938964844,0.5205302834510803,-6593.77197265625,304.1542053222656,0.9723531007766724,0.5461457967758179,0.3825084865093231,292.9295959472656,297.1499938964844,293.1499938964844,0.601245105266571,-9931.0869140625,304.22369384765625,0.9990000128746032,0.665232241153717,0.5733122825622559,293.09112548828125,297.1499938964844,293.1499938964844,0.063108779489994,-8149.69140625,304.1512451171875,0.5501400828361511,0.1017062962055206,0.4728670716285705,289.8909606933594,291.1499938964844,258.1390686035156,256.8968200683594,279.15545654296875,293.0888061523437,289.8946838378906,1.0,0.5077954530715942,0.5636350512504578,0.5636350512504578,1.0,1.0,-2.6166319847106934,1.0435945987701416,1.5730372667312622,0.4544629752635956,0.0,0.0,1.0,132.63290405273438,125.0,116.8241195678711,-28459.41796875,1609.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3727722167969,308.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,32009.931640625,32040.0,0.0,0.0,0.6721686720848083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819724202156067,1.819751501083374,-2.7347450668457896e-05,0.0,0.0006821657298132,0.0,0.0,670.0004272460938,0.0,0.0,0.0,0.9934281706809998,4.0,0.0,1.0
460500,293.0806579589844,297.1499938964844,293.1499938964844,0.3084507584571838,-6381.0029296875,304.162841796875,0.9299765825271606,0.4779390096664428,0.4315788149833679,293.0751647949219,297.1499938964844,293.1499938964844,0.2784014046192169,-5476.76416015625,304.1582336425781,0.824268102645874,0.3334075212478637,0.3184698224067688,293.0010681152344,297.1499938964844,293.1499938964844,0.5195099115371704,-6583.17578125,304.1552734375,0.9749174118041992,0.5467404127120972,0.3828864097595215,292.9176025390625,297.1499938964844,293.1499938964844,0.5935375690460205,-9832.4072265625,304.2242736816406,0.9990000128746032,0.6703875064849854,0.5691084861755371,293.0938720703125,297.1499938964844,293.1499938964844,0.0630274340510368,-8140.2734375,304.15118408203125,0.5521748661994934,0.1019170433282852,0.4735870957374573,289.9290771484375,291.1499938964844,258.1380310058594,256.8901672363281,279.1553649902344,293.0919189453125,289.9324645996094,1.0,0.5062990784645081,0.5638980269432068,0.5638980269432068,1.0,1.0,-2.6119132041931152,1.0418250560760498,1.5700881481170654,0.4537237286567688,0.0,0.0,1.0,131.18624877929688,125.0,111.18345642089844,-28497.373046875,1596.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4503173828125,308.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.69140625,33120.0,0.0,0.0,0.6728678941726685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201720714569087,1.8201994895935056,-2.7360914828022945e-05,0.0,0.0006828753976151,0.0,0.0,670.495361328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.0887756347656,297.1499938964844,293.1499938964844,0.3065719604492187,-6348.876953125,304.1639099121094,0.9312182664871216,0.4772216081619262,0.4309496879577636,293.0816955566406,297.1499938964844,293.1499938964844,0.277031660079956,-5454.5693359375,304.1592102050781,0.8252728581428528,0.3330746591091156,0.3181613087654114,293.0077819824219,297.1499938964844,293.1499938964844,0.518201470375061,-6569.56494140625,304.1567077636719,0.9766934514045716,0.5473105907440186,0.3832667469978332,292.907958984375,297.1499938964844,293.1499938964844,0.5871704816818237,-9752.337890625,304.2222900390625,0.9990000128746032,0.6752275824546814,0.5663342475891113,293.0964660644531,297.1499938964844,293.1499938964844,0.0629144012928009,-8127.623046875,304.15118408203125,0.5536672472953796,0.1021146029233932,0.4743494093418121,289.9738464355469,291.1499938964844,258.1380615234375,256.8849792480469,279.1551208496094,293.094970703125,289.977294921875,1.0,0.5053296685218811,0.5641358494758606,0.5641358494758606,1.0,1.0,-2.608823299407959,1.040745973587036,1.5680772066116333,0.4533149003982544,0.0,0.0,1.0,130.23751831054688,143.0,116.07647705078124,-28583.2109375,1588.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51678466796875,308.78759765625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.294921875,33120.0,0.0,0.0,0.6735343933105469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318597078323364,1.831887364387512,-2.7713418603525497e-05,0.0,0.0006835517706349,0.0,0.0,683.49462890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1051330566406,297.1499938964844,293.1499938964844,0.3040547370910644,-6306.8037109375,304.16339111328125,0.9234578609466552,0.4754614531993866,0.4295949041843414,293.0950012207031,297.1499938964844,293.1499938964844,0.2752541601657867,-5426.52099609375,304.1590576171875,0.8200104832649231,0.3321078717708587,0.3174712061882019,293.0207824707031,297.1499938964844,293.1499938964844,0.5175005197525024,-6563.1669921875,304.155517578125,0.9717224836349488,0.5482738018035889,0.3840654492378235,292.90545654296875,297.1499938964844,293.1499938964844,0.5947654247283936,-9876.9033203125,304.1847229003906,0.9990000128746032,0.6819262504577637,0.5768146514892578,293.1021423339844,297.1499938964844,293.1499938964844,0.0630214214324951,-8134.669921875,304.1506042480469,0.5503504276275635,0.1023221090435981,0.4761938452720642,290.0169677734375,291.1499938964844,258.1416015625,256.8792724609375,279.15167236328125,293.101806640625,290.0179138183594,1.0,0.5100216865539551,0.5641396045684814,0.5641396045684814,1.0,1.0,-2.622110605239868,1.0467159748077393,1.575394630432129,0.4560322761535644,0.0,0.0,1.0,133.88356018066406,161.0,67.68633270263672,-28760.681640625,1623.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6203918457031,308.8681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6748061180114746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684842467308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1051330566406,297.1499938964844,293.1499938964844,0.3040547370910644,-6306.8037109375,304.16339111328125,0.9234578609466552,0.4754614531993866,0.4295949041843414,293.0950012207031,297.1499938964844,293.1499938964844,0.2752541601657867,-5426.52099609375,304.1590576171875,0.8200104832649231,0.3321078717708587,0.3174712061882019,293.0207824707031,297.1499938964844,293.1499938964844,0.5175005197525024,-6563.1669921875,304.155517578125,0.9717224836349488,0.5482738018035889,0.3840654492378235,292.90545654296875,297.1499938964844,293.1499938964844,0.5947654247283936,-9876.9033203125,304.1847229003906,0.9990000128746032,0.6819262504577637,0.5768146514892578,293.1021423339844,297.1499938964844,293.1499938964844,0.0630214214324951,-8134.669921875,304.1506042480469,0.5503504276275635,0.1023221090435981,0.4761938452720642,290.0169677734375,291.1499938964844,258.1416015625,256.8792724609375,279.15167236328125,293.101806640625,290.0179138183594,1.0,0.5100216865539551,0.5641396045684814,0.5641396045684814,1.0,1.0,-2.622110605239868,1.0467159748077393,1.575394630432129,0.4560322761535644,0.0,0.0,1.0,133.88356018066406,161.0,67.68633270263672,-28760.681640625,1623.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6203918457031,308.8681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6748061180114746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684842467308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.12109375,297.1499938964844,293.1499938964844,0.3026802837848663,-6284.93798828125,304.16119384765625,0.9083101749420166,0.4733602702617645,0.4280707240104675,293.1082458496094,297.1499938964844,293.1499938964844,0.2743182778358459,-5412.62744140625,304.1575622558594,0.8088571429252625,0.3308171331882477,0.3166202902793884,293.0331115722656,297.1499938964844,293.1499938964844,0.5186450481414795,-6576.24560546875,304.1517333984375,0.959419012069702,0.549048662185669,0.3848476111888885,292.9339294433594,297.1499938964844,293.1499938964844,0.6202607750892639,-10242.623046875,304.1304626464844,0.9990000128746032,0.6824127435684204,0.6003396511077881,293.1088256835937,297.1499938964844,293.1499938964844,0.0632660537958145,-8156.56689453125,304.1499938964844,0.5418556332588196,0.1021827757358551,0.4773873090744018,290.0145874023437,291.1499938964844,258.1499938964844,256.8801574707031,279.1484680175781,293.1103820800781,290.013671875,1.0,0.5193289518356323,0.5638166666030884,0.5638166666030884,1.0,1.0,-2.649888277053833,1.0586824417114258,1.5912058353424072,0.4616630375385284,0.0,0.0,1.0,142.24124145507812,164.0,10.868404388427734,-28978.72265625,1700.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6626281738281,308.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6763970851898193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006864570896141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.12109375,297.1499938964844,293.1499938964844,0.3026802837848663,-6284.93798828125,304.16119384765625,0.9083101749420166,0.4733602702617645,0.4280707240104675,293.1082458496094,297.1499938964844,293.1499938964844,0.2743182778358459,-5412.62744140625,304.1575622558594,0.8088571429252625,0.3308171331882477,0.3166202902793884,293.0331115722656,297.1499938964844,293.1499938964844,0.5186450481414795,-6576.24560546875,304.1517333984375,0.959419012069702,0.549048662185669,0.3848476111888885,292.9339294433594,297.1499938964844,293.1499938964844,0.6202607750892639,-10242.623046875,304.1304626464844,0.9990000128746032,0.6824127435684204,0.6003396511077881,293.1088256835937,297.1499938964844,293.1499938964844,0.0632660537958145,-8156.56689453125,304.1499938964844,0.5418556332588196,0.1021827757358551,0.4773873090744018,290.0145874023437,291.1499938964844,258.1499938964844,256.8801574707031,279.1484680175781,293.1103820800781,290.013671875,1.0,0.5193289518356323,0.5638166666030884,0.5638166666030884,1.0,1.0,-2.649888277053833,1.0586824417114258,1.5912058353424072,0.4616630375385284,0.0,0.0,1.0,142.24124145507812,164.0,10.868404388427734,-28978.72265625,1700.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6626281738281,308.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6763970851898193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006864570896141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.13726806640625,297.1499938964844,293.1499938964844,0.301623672246933,-6268.541015625,304.1592712402344,0.8965297341346741,0.4708142280578613,0.4261697232723236,293.1218566894531,297.1499938964844,293.1499938964844,0.2734911441802978,-5400.5693359375,304.1564636230469,0.7987710237503052,0.3291174173355102,0.3153981864452362,293.0453491210937,297.1499938964844,293.1499938964844,0.5204692482948303,-6595.91748046875,304.1481628417969,0.9485844969749452,0.5495300889015198,0.3854341208934784,292.9834289550781,297.1499938964844,293.1499938964844,0.6447705030441284,-10579.23828125,304.09674072265625,0.9990000128746032,0.677872359752655,0.6204672455787659,293.1169738769531,297.1499938964844,293.1499938964844,0.0632361993193626,-8155.4306640625,304.15008544921875,0.534136176109314,0.1015818938612937,0.4764982759952545,289.99029541015625,291.1499938964844,258.1630249023437,256.88653564453125,279.14825439453125,293.11492919921875,289.9892578125,1.0,0.5263187289237976,0.5636084675788879,0.5636084675788879,1.0,1.0,-2.669973850250244,1.067305564880371,1.6026684045791626,0.4659625291824341,0.0,0.0,1.0,149.51840209960938,167.0,-20.343738555908203,-29105.029296875,1762.4656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65966796875,308.8623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6783761382102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006884655449539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.13726806640625,297.1499938964844,293.1499938964844,0.301623672246933,-6268.541015625,304.1592712402344,0.8965297341346741,0.4708142280578613,0.4261697232723236,293.1218566894531,297.1499938964844,293.1499938964844,0.2734911441802978,-5400.5693359375,304.1564636230469,0.7987710237503052,0.3291174173355102,0.3153981864452362,293.0453491210937,297.1499938964844,293.1499938964844,0.5204692482948303,-6595.91748046875,304.1481628417969,0.9485844969749452,0.5495300889015198,0.3854341208934784,292.9834289550781,297.1499938964844,293.1499938964844,0.6447705030441284,-10579.23828125,304.09674072265625,0.9990000128746032,0.677872359752655,0.6204672455787659,293.1169738769531,297.1499938964844,293.1499938964844,0.0632361993193626,-8155.4306640625,304.15008544921875,0.534136176109314,0.1015818938612937,0.4764982759952545,289.99029541015625,291.1499938964844,258.1630249023437,256.88653564453125,279.14825439453125,293.11492919921875,289.9892578125,1.0,0.5263187289237976,0.5636084675788879,0.5636084675788879,1.0,1.0,-2.669973850250244,1.067305564880371,1.6026684045791626,0.4659625291824341,0.0,0.0,1.0,149.51840209960938,167.0,-20.343738555908203,-29105.029296875,1762.4656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65966796875,308.8623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6783761382102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006884655449539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.154296875,297.1499938964844,293.1499938964844,0.3000550270080566,-6243.03759765625,304.1588439941406,0.8861607313156128,0.4676881730556488,0.4237235784530639,293.13641357421875,297.1499938964844,293.1499938964844,0.2720579802989959,-5378.5546875,304.15673828125,0.7895774841308594,0.3268812000751495,0.3136443197727203,293.0577697753906,297.1499938964844,293.1499938964844,0.5218501687049866,-6610.326171875,304.1465148925781,0.9388399124145508,0.5496649146080017,0.3857519626617431,293.03826904296875,297.1499938964844,293.1499938964844,0.6659347414970398,-10859.1630859375,304.0798034667969,0.9990000128746032,0.6709752678871155,0.636684000492096,293.1260681152344,297.1499938964844,293.1499938964844,0.0627714768052101,-8115.7919921875,304.1508178710937,0.5267016887664795,0.1005749106407165,0.4734586775302887,289.9691467285156,291.1499938964844,258.1800537109375,256.8969116210937,279.1507568359375,293.12261962890625,289.96844482421875,1.0,0.5317364931106567,0.5637847781181335,0.5637847781181335,1.0,1.0,-2.68117356300354,1.072452425956726,1.608721137046814,0.4687315225601196,0.0,0.0,1.0,155.8788299560547,170.0,-25.337345123291016,-29167.54296875,1808.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6517944335937,308.8462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6804341077804565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006905540940351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.154296875,297.1499938964844,293.1499938964844,0.3000550270080566,-6243.03759765625,304.1588439941406,0.8861607313156128,0.4676881730556488,0.4237235784530639,293.13641357421875,297.1499938964844,293.1499938964844,0.2720579802989959,-5378.5546875,304.15673828125,0.7895774841308594,0.3268812000751495,0.3136443197727203,293.0577697753906,297.1499938964844,293.1499938964844,0.5218501687049866,-6610.326171875,304.1465148925781,0.9388399124145508,0.5496649146080017,0.3857519626617431,293.03826904296875,297.1499938964844,293.1499938964844,0.6659347414970398,-10859.1630859375,304.0798034667969,0.9990000128746032,0.6709752678871155,0.636684000492096,293.1260681152344,297.1499938964844,293.1499938964844,0.0627714768052101,-8115.7919921875,304.1508178710937,0.5267016887664795,0.1005749106407165,0.4734586775302887,289.9691467285156,291.1499938964844,258.1800537109375,256.8969116210937,279.1507568359375,293.12261962890625,289.96844482421875,1.0,0.5317364931106567,0.5637847781181335,0.5637847781181335,1.0,1.0,-2.68117356300354,1.072452425956726,1.608721137046814,0.4687315225601196,0.0,0.0,1.0,155.8788299560547,170.0,-25.337345123291016,-29167.54296875,1808.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6517944335937,308.8462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6804341077804565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006905540940351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1625671386719,297.1499938964844,293.1499938964844,0.2988859713077545,-6223.41015625,304.15936279296875,0.8792775869369507,0.4660059213638305,0.4224202036857605,293.1435241699219,297.1499938964844,293.1499938964844,0.2710066437721252,-5361.94677734375,304.1574401855469,0.7834292054176331,0.3256531059741974,0.3126908242702484,293.0636901855469,297.1499938964844,293.1499938964844,0.5220640897750854,-6612.3017578125,304.14678955078125,0.9318248629570008,0.5496712923049927,0.3858974277973175,293.0608825683594,297.1499938964844,293.1499938964844,0.6647951006889343,-10832.9765625,304.0947265625,0.9938109517097472,0.6679407358169556,0.6345307230949402,293.1303100585937,297.1499938964844,293.1499938964844,0.06245818734169,-8088.19091796875,304.1512451171875,0.5218726992607117,0.1000396311283111,0.4718808531761169,289.9697265625,291.1499938964844,258.19000244140625,256.90350341796875,279.1544494628906,293.1281433105469,289.9704895019531,1.0,0.5334712862968445,0.564285159111023,0.564285159111023,1.0,1.0,-2.674154996871948,1.069916605949402,1.604238510131836,0.4679137468338012,0.0,0.0,1.0,160.0319061279297,170.0,-8.599327087402344,-29125.51953125,1816.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65850830078125,308.8583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6813593506813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000691493100021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1709289550781,297.1499938964844,293.1499938964844,0.2973402738571167,-6197.12841796875,304.16046142578125,0.8734031319618225,0.4642091393470764,0.4210124611854553,293.1507568359375,297.1499938964844,293.1499938964844,0.2696192562580108,-5339.771484375,304.1585998535156,0.7781488299369812,0.3243189454078674,0.3116357922554016,293.0696716308594,297.1499938964844,293.1499938964844,0.5217518210411072,-6608.67578125,304.14794921875,0.92595237493515,0.5495848655700684,0.3859814703464508,293.07647705078125,297.1499938964844,293.1499938964844,0.6628077626228333,-10797.5439453125,304.1083374023437,0.988652527332306,0.6660038232803345,0.6323906183242798,293.1344909667969,297.1499938964844,293.1499938964844,0.0620462596416473,-8051.33349609375,304.1517639160156,0.5177555084228516,0.0994701087474823,0.4701116383075714,289.9814147949219,291.1499938964844,258.2008972167969,256.9110107421875,279.1572570800781,293.1340026855469,289.982666015625,1.0,0.5347830653190613,0.5648641586303711,0.5648641586303711,1.0,1.0,-2.666595220565796,1.067275047302246,1.5993200540542605,0.4669071733951568,0.0,0.0,1.0,163.55279541015625,173.0,11.073919296264648,-29093.599609375,1821.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6800842285156,308.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6821064352989197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000692251313012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.18701171875,297.1499938964844,293.1499938964844,0.2936809062957763,-6134.67724609375,304.1630859375,0.8638509511947632,0.4604116976261139,0.4179159998893738,293.1650085449219,297.1499938964844,293.1499938964844,0.2662536203861236,-5285.81005859375,304.1613464355469,0.7694470286369324,0.3214088380336761,0.3092127740383148,293.08154296875,297.1499938964844,293.1499938964844,0.5202864408493042,-6592.7509765625,304.1510925292969,0.9168367385864258,0.5492125749588013,0.3859476447105407,293.09716796875,297.1499938964844,293.1499938964844,0.6596836447715759,-10743.908203125,304.127197265625,0.9804975390434264,0.6636507511138916,0.630020260810852,293.1422424316406,297.1499938964844,293.1499938964844,0.0610424950718879,-7961.4658203125,304.1528625488281,0.5110158324241638,0.0982900112867355,0.4660145342350006,290.0169372558594,291.1499938964844,258.2252197265625,256.9286193847656,279.1610412597656,293.1455078125,290.01885986328125,1.0,0.5365962386131287,0.5661744475364685,0.5661744475364685,1.0,1.0,-2.6521499156951904,1.0624613761901855,1.5896885395050049,0.4652136266231537,0.0,0.0,1.0,169.15843200683594,176.0,40.28609848022461,-29059.8046875,1825.1068115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518615722656,308.9603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6831331849098206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006932933465577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.18701171875,297.1499938964844,293.1499938964844,0.2936809062957763,-6134.67724609375,304.1630859375,0.8638509511947632,0.4604116976261139,0.4179159998893738,293.1650085449219,297.1499938964844,293.1499938964844,0.2662536203861236,-5285.81005859375,304.1613464355469,0.7694470286369324,0.3214088380336761,0.3092127740383148,293.08154296875,297.1499938964844,293.1499938964844,0.5202864408493042,-6592.7509765625,304.1510925292969,0.9168367385864258,0.5492125749588013,0.3859476447105407,293.09716796875,297.1499938964844,293.1499938964844,0.6596836447715759,-10743.908203125,304.127197265625,0.9804975390434264,0.6636507511138916,0.630020260810852,293.1422424316406,297.1499938964844,293.1499938964844,0.0610424950718879,-7961.4658203125,304.1528625488281,0.5110158324241638,0.0982900112867355,0.4660145342350006,290.0169372558594,291.1499938964844,258.2252197265625,256.9286193847656,279.1610412597656,293.1455078125,290.01885986328125,1.0,0.5365962386131287,0.5661744475364685,0.5661744475364685,1.0,1.0,-2.6521499156951904,1.0624613761901855,1.5896885395050049,0.4652136266231537,0.0,0.0,1.0,169.15843200683594,176.0,40.28609848022461,-29059.8046875,1825.1068115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518615722656,308.9603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6831331849098206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006932933465577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2020568847656,297.1499938964844,293.1499938964844,0.2895205318927765,-6063.52392578125,304.1656494140625,0.8559584021568298,0.456423670053482,0.4145905673503876,293.1786499023437,297.1499938964844,293.1499938964844,0.2623424530029297,-5223.0,304.1640625,0.7621260285377502,0.3182622790336609,0.3065016865730285,293.0928039550781,297.1499938964844,293.1499938964844,0.5180246233940125,-6568.83837890625,304.15447998046875,0.9098111987113952,0.5486618280410767,0.3857423961162567,293.11181640625,297.1499938964844,293.1499938964844,0.6564310193061829,-10693.3671875,304.1400756835937,0.9738817811012268,0.6620141863822937,0.6285858750343323,293.14910888671875,297.1499938964844,293.1499938964844,0.0599108859896659,-7860.34228515625,304.1537780761719,0.5054585337638855,0.0970953106880188,0.4616058468818664,290.063720703125,291.1499938964844,258.2528381347656,256.9494934082031,279.1634216308594,293.15631103515625,290.0660400390625,1.0,0.5377119183540344,0.567643940448761,0.567643940448761,1.0,1.0,-2.637628555297852,1.0577821731567385,1.5798465013504028,0.4636576473712921,0.0,0.0,1.0,173.64500427246094,179.0,59.250221252441406,-29043.73046875,1823.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,309.054931640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6852176189422607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006954087875783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2020568847656,297.1499938964844,293.1499938964844,0.2895205318927765,-6063.52392578125,304.1656494140625,0.8559584021568298,0.456423670053482,0.4145905673503876,293.1786499023437,297.1499938964844,293.1499938964844,0.2623424530029297,-5223.0,304.1640625,0.7621260285377502,0.3182622790336609,0.3065016865730285,293.0928039550781,297.1499938964844,293.1499938964844,0.5180246233940125,-6568.83837890625,304.15447998046875,0.9098111987113952,0.5486618280410767,0.3857423961162567,293.11181640625,297.1499938964844,293.1499938964844,0.6564310193061829,-10693.3671875,304.1400756835937,0.9738817811012268,0.6620141863822937,0.6285858750343323,293.14910888671875,297.1499938964844,293.1499938964844,0.0599108859896659,-7860.34228515625,304.1537780761719,0.5054585337638855,0.0970953106880188,0.4616058468818664,290.063720703125,291.1499938964844,258.2528381347656,256.9494934082031,279.1634216308594,293.15631103515625,290.0660400390625,1.0,0.5377119183540344,0.567643940448761,0.567643940448761,1.0,1.0,-2.637628555297852,1.0577821731567385,1.5798465013504028,0.4636576473712921,0.0,0.0,1.0,173.64500427246094,179.0,59.250221252441406,-29043.73046875,1823.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,309.054931640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6852176189422607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006954087875783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.21600341796875,297.1499938964844,293.1499938964844,0.2849222421646118,-5984.66162109375,304.1680908203125,0.8489344716072083,0.4522756934165954,0.411096453666687,293.1915283203125,297.1499938964844,293.1499938964844,0.2579788267612457,-5152.7509765625,304.1666564941406,0.7555187344551086,0.3149238526821136,0.3035800457000732,293.1033630371094,297.1499938964844,293.1499938964844,0.5150458216667175,-6537.77490234375,304.157958984375,0.9039997458457948,0.5479703545570374,0.3854192197322845,293.1239318847656,297.1499938964844,293.1499938964844,0.652422308921814,-10635.65625,304.1500244140625,0.9679484367370604,0.6605197787284851,0.6273527145385742,293.1551818847656,297.1499938964844,293.1499938964844,0.0586794316768646,-7750.51708984375,304.1545715332031,0.5005336999893188,0.095883160829544,0.4570234715938568,290.1216125488281,291.1499938964844,258.283447265625,256.9733581542969,279.1651306152344,293.16668701171875,290.1244506835937,1.0,0.5384054780006409,0.5692481994628906,0.5692481994628906,1.0,1.0,-2.622543334960937,1.0529837608337402,1.5695596933364868,0.4620886147022247,0.0,0.0,1.0,177.54347229003906,182.0,76.18428802490234,-29051.59375,1818.8331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96923828125,309.1788024902344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6855824589729309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006957790465094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.21600341796875,297.1499938964844,293.1499938964844,0.2849222421646118,-5984.66162109375,304.1680908203125,0.8489344716072083,0.4522756934165954,0.411096453666687,293.1915283203125,297.1499938964844,293.1499938964844,0.2579788267612457,-5152.7509765625,304.1666564941406,0.7555187344551086,0.3149238526821136,0.3035800457000732,293.1033630371094,297.1499938964844,293.1499938964844,0.5150458216667175,-6537.77490234375,304.157958984375,0.9039997458457948,0.5479703545570374,0.3854192197322845,293.1239318847656,297.1499938964844,293.1499938964844,0.652422308921814,-10635.65625,304.1500244140625,0.9679484367370604,0.6605197787284851,0.6273527145385742,293.1551818847656,297.1499938964844,293.1499938964844,0.0586794316768646,-7750.51708984375,304.1545715332031,0.5005336999893188,0.095883160829544,0.4570234715938568,290.1216125488281,291.1499938964844,258.283447265625,256.9733581542969,279.1651306152344,293.16668701171875,290.1244506835937,1.0,0.5384054780006409,0.5692481994628906,0.5692481994628906,1.0,1.0,-2.622543334960937,1.0529837608337402,1.5695596933364868,0.4620886147022247,0.0,0.0,1.0,177.54347229003906,182.0,76.18428802490234,-29051.59375,1818.8331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96923828125,309.1788024902344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6855824589729309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006957790465094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2289428710937,297.1499938964844,293.1499938964844,0.2800597250461578,-5901.11572265625,304.1701354980469,0.8424018621444702,0.4479797184467315,0.4074558317661285,293.20367431640625,297.1499938964844,293.1499938964844,0.2533185482025146,-5077.59228515625,304.1688537597656,0.7493075728416443,0.3114086389541626,0.3004767298698425,293.1132202148437,297.1499938964844,293.1499938964844,0.5115968585014343,-6502.1943359375,304.1610412597656,0.8989018797874451,0.5471503138542175,0.3849959969520569,293.1346740722656,297.1499938964844,293.1499938964844,0.6477900147438049,-10571.8212890625,304.1576538085937,0.9623129963874816,0.6589990258216858,0.6261084079742432,293.16064453125,297.1499938964844,293.1499938964844,0.057379562407732,-7635.14697265625,304.1552124023437,0.4959434866905212,0.0946418792009353,0.4522665441036224,290.1854553222656,291.1499938964844,258.3168029785156,257.0000305175781,279.1665344238281,293.1766967773437,290.1884765625,1.0,0.5388242602348328,0.5709753632545471,0.5709753632545471,1.0,1.0,-2.6067209243774414,1.047967553138733,1.558753252029419,0.4604443609714508,0.0,0.0,1.0,181.1209259033203,185.0,85.78279876708984,-29052.16796875,1811.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092529296875,309.3020324707031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6854618191719055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006956566357985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2289428710937,297.1499938964844,293.1499938964844,0.2800597250461578,-5901.11572265625,304.1701354980469,0.8424018621444702,0.4479797184467315,0.4074558317661285,293.20367431640625,297.1499938964844,293.1499938964844,0.2533185482025146,-5077.59228515625,304.1688537597656,0.7493075728416443,0.3114086389541626,0.3004767298698425,293.1132202148437,297.1499938964844,293.1499938964844,0.5115968585014343,-6502.1943359375,304.1610412597656,0.8989018797874451,0.5471503138542175,0.3849959969520569,293.1346740722656,297.1499938964844,293.1499938964844,0.6477900147438049,-10571.8212890625,304.1576538085937,0.9623129963874816,0.6589990258216858,0.6261084079742432,293.16064453125,297.1499938964844,293.1499938964844,0.057379562407732,-7635.14697265625,304.1552124023437,0.4959434866905212,0.0946418792009353,0.4522665441036224,290.1854553222656,291.1499938964844,258.3168029785156,257.0000305175781,279.1665344238281,293.1766967773437,290.1884765625,1.0,0.5388242602348328,0.5709753632545471,0.5709753632545471,1.0,1.0,-2.6067209243774414,1.047967553138733,1.558753252029419,0.4604443609714508,0.0,0.0,1.0,181.1209259033203,185.0,85.78279876708984,-29052.16796875,1811.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092529296875,309.3020324707031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6854618191719055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006956566357985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2350158691406,297.1499938964844,293.1499938964844,0.2775712609291076,-5858.3046875,304.1709899902344,0.839256763458252,0.4457801282405853,0.4055859446525574,293.20947265625,297.1499938964844,293.1499938964844,0.2509128749370575,-5038.740234375,304.1697998046875,0.74629807472229,0.3095878064632416,0.2988619804382324,293.1178894042969,297.1499938964844,293.1499938964844,0.5097585916519165,-6483.34912109375,304.162353515625,0.8964677453041077,0.5466960072517395,0.3847510516643524,293.1396484375,297.1499938964844,293.1499938964844,0.6453091502189636,-10538.3544921875,304.1607666015625,0.9595502614974976,0.6582140326499939,0.6254635453224182,293.1631774902344,297.1499938964844,293.1499938964844,0.0567106567323207,-7576.0537109375,304.1554870605469,0.4937165379524231,0.094008058309555,0.4498189091682434,290.2182922363281,291.1499938964844,258.3344421386719,257.0143127441406,279.16717529296875,293.1816101074219,290.2213439941406,1.0,0.5389584302902222,0.5718823075294495,0.5718823075294495,1.0,1.0,-2.5985238552093506,1.0453683137893677,1.553155541419983,0.4595862329006195,0.0,0.0,1.0,182.83493041992188,185.0,88.52613067626953,-29048.490234375,1807.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522216796875,309.3621826171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6900370717048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007002999191172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.24090576171875,297.1499938964844,293.1499938964844,0.2749518752098083,-5813.083984375,304.1719665527344,0.8361698389053345,0.4435482919216156,0.4036860466003418,293.215087890625,297.1499938964844,293.1499938964844,0.2483860403299331,-4997.787109375,304.1708068847656,0.7433348298072815,0.3077272772789001,0.2972084581851959,293.1224365234375,297.1499938964844,293.1499938964844,0.5076999664306641,-6462.2041015625,304.16387939453125,0.8940868377685547,0.5462135076522827,0.384486049413681,293.1444396972656,297.1499938964844,293.1499938964844,0.6425423622131348,-10501.267578125,304.1638488769531,0.9568063020706176,0.6574088931083679,0.6248005628585815,293.1656188964844,297.1499938964844,293.1499938964844,0.0560082867741584,-7514.00390625,304.15576171875,0.4915118217468261,0.0933650881052017,0.4473262727260589,290.2552490234375,291.1499938964844,258.3526611328125,257.0292053222656,279.16778564453125,293.1864318847656,290.2591247558594,1.0,0.5390539169311523,0.5728164911270142,0.5728164911270142,1.0,1.0,-2.590144395828247,1.0427088737487793,1.5474354028701782,0.458702951669693,0.0,0.0,1.0,184.51573181152344,188.0,97.76761627197266,-29073.845703125,1802.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,309.4537658691406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.690270185470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007005365332588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2520446777344,297.1499938964844,293.1499938964844,0.2694150507450104,-5717.14404296875,304.173828125,0.8301149010658264,0.4389839172363281,0.3997935652732849,293.2259216308594,297.1499938964844,293.1499938964844,0.2430453300476074,-4910.892578125,304.1727294921875,0.7375020980834961,0.3038842976093292,0.29378342628479,293.1310729980469,297.1499938964844,293.1499938964844,0.503044605255127,-6414.44970703125,304.1669616699219,0.8894409537315369,0.5451556444168091,0.3838907182216644,293.1534423828125,297.1499938964844,293.1499938964844,0.6363039016723633,-10418.4599609375,304.1695556640625,0.9513380527496338,0.6557216644287109,0.6234040856361389,293.1701354980469,297.1499938964844,293.1499938964844,0.0545225962996482,-7383.0576171875,304.15631103515625,0.4871032536029815,0.0920499041676521,0.4422006905078888,290.3394775390625,291.1499938964844,258.3907470703125,257.0606689453125,279.1689147949219,293.1959533691406,290.34344482421875,1.0,0.5391436219215393,0.5747666358947754,0.5747666358947754,1.0,1.0,-2.572800397872925,1.0371888875961304,1.5356115102767944,0.4568490087985992,0.0,0.0,1.0,187.80731201171875,191.0,111.74364471435548,-29109.453125,1791.3826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263916015625,309.6284484863281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.690277099609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007005435181781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
