time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.2520446777344,297.1499938964844,293.1499938964844,0.2694150507450104,-5717.14404296875,304.173828125,0.8301149010658264,0.4389839172363281,0.3997935652732849,293.2259216308594,297.1499938964844,293.1499938964844,0.2430453300476074,-4910.892578125,304.1727294921875,0.7375020980834961,0.3038842976093292,0.29378342628479,293.1310729980469,297.1499938964844,293.1499938964844,0.503044605255127,-6414.44970703125,304.1669616699219,0.8894409537315369,0.5451556444168091,0.3838907182216644,293.1534423828125,297.1499938964844,293.1499938964844,0.6363039016723633,-10418.4599609375,304.1695556640625,0.9513380527496338,0.6557216644287109,0.6234040856361389,293.1701354980469,297.1499938964844,293.1499938964844,0.0545225962996482,-7383.0576171875,304.15631103515625,0.4871032536029815,0.0920499041676521,0.4422006905078888,290.3394775390625,291.1499938964844,258.3907470703125,257.0606689453125,279.1689147949219,293.1959533691406,290.34344482421875,1.0,0.5391436219215393,0.5747666358947754,0.5747666358947754,1.0,1.0,-2.572800397872925,1.0371888875961304,1.5356115102767944,0.4568490087985992,0.0,0.0,1.0,187.80731201171875,191.0,111.74364471435548,-29109.453125,1791.3826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263916015625,309.6284484863281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.690277099609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007005435181781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2623596191406,297.1499938964844,293.1499938964844,0.263823539018631,-5620.0126953125,304.1752014160156,0.8241562843322754,0.4343031346797943,0.3957911431789398,293.2361145019531,297.1499938964844,293.1499938964844,0.2375965267419815,-4821.97314453125,304.1742248535156,0.7317451238632202,0.2998906373977661,0.2902118563652038,293.13916015625,297.1499938964844,293.1499938964844,0.4982030391693115,-6365.04296875,304.1693725585937,0.8849219679832458,0.5439922213554382,0.3832178115844726,293.1617431640625,297.1499938964844,293.1499938964844,0.6297978162765503,-10333.1318359375,304.1738586425781,0.9458830952644348,0.6539459228515625,0.6219195127487183,293.1742858886719,297.1499938964844,293.1499938964844,0.0530012622475624,-7249.95068359375,304.15673828125,0.4825921058654785,0.0906969383358955,0.4368962049484253,290.424072265625,291.1499938964844,258.4308166503906,257.0941772460937,279.16998291015625,293.2052307128906,290.42803955078125,1.0,0.5391241312026978,0.576819121837616,0.576819121837616,1.0,1.0,-2.554734468460083,1.031413435935974,1.5233211517333984,0.4548775851726532,0.0,0.0,1.0,191.03448486328125,194.0,116.02754974365234,-29123.970703125,1779.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.588623046875,309.7887268066406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6945757269859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007049060659483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2623596191406,297.1499938964844,293.1499938964844,0.263823539018631,-5620.0126953125,304.1752014160156,0.8241562843322754,0.4343031346797943,0.3957911431789398,293.2361145019531,297.1499938964844,293.1499938964844,0.2375965267419815,-4821.97314453125,304.1742248535156,0.7317451238632202,0.2998906373977661,0.2902118563652038,293.13916015625,297.1499938964844,293.1499938964844,0.4982030391693115,-6365.04296875,304.1693725585937,0.8849219679832458,0.5439922213554382,0.3832178115844726,293.1617431640625,297.1499938964844,293.1499938964844,0.6297978162765503,-10333.1318359375,304.1738586425781,0.9458830952644348,0.6539459228515625,0.6219195127487183,293.1742858886719,297.1499938964844,293.1499938964844,0.0530012622475624,-7249.95068359375,304.15673828125,0.4825921058654785,0.0906969383358955,0.4368962049484253,290.424072265625,291.1499938964844,258.4308166503906,257.0941772460937,279.16998291015625,293.2052307128906,290.42803955078125,1.0,0.5391241312026978,0.576819121837616,0.576819121837616,1.0,1.0,-2.554734468460083,1.031413435935974,1.5233211517333984,0.4548775851726532,0.0,0.0,1.0,191.03448486328125,194.0,116.02754974365234,-29123.970703125,1779.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.588623046875,309.7887268066406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6945757269859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007049060659483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2719421386719,297.1499938964844,293.1499938964844,0.2579320967197418,-5517.06201171875,304.1766357421875,0.8182175755500793,0.4295159876346588,0.3916913866996765,293.2457580566406,297.1499938964844,293.1499938964844,0.2318536788225174,-4727.6552734375,304.1757202148437,0.7259987592697144,0.2957551479339599,0.2865037322044372,293.1467590332031,297.1499938964844,293.1499938964844,0.4927806258201599,-6309.564453125,304.1719665527344,0.8805118203163147,0.5427293181419373,0.3824756741523742,293.1694641113281,297.1499938964844,293.1499938964844,0.6225538849830627,-10238.2939453125,304.177978515625,0.940444827079773,0.652083694934845,0.6203548908233643,293.1781005859375,297.1499938964844,293.1499938964844,0.0513885132968425,-7109.3427734375,304.1571960449219,0.4778311252593994,0.0893081650137901,0.4314238727092743,290.5195007324219,291.1499938964844,258.4725952148437,257.1295166015625,279.1709899902344,293.2142333984375,290.5242614746094,1.0,0.5390164852142334,0.578967809677124,0.578967809677124,1.0,1.0,-2.5360069274902344,1.0253962278366089,1.5106106996536257,0.4527901113033294,0.0,0.0,1.0,194.2180328369141,197.0,130.54605102539062,-29180.150390625,1766.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8070373535156,309.9998779296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6946747899055481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007050065905787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2719421386719,297.1499938964844,293.1499938964844,0.2579320967197418,-5517.06201171875,304.1766357421875,0.8182175755500793,0.4295159876346588,0.3916913866996765,293.2457580566406,297.1499938964844,293.1499938964844,0.2318536788225174,-4727.6552734375,304.1757202148437,0.7259987592697144,0.2957551479339599,0.2865037322044372,293.1467590332031,297.1499938964844,293.1499938964844,0.4927806258201599,-6309.564453125,304.1719665527344,0.8805118203163147,0.5427293181419373,0.3824756741523742,293.1694641113281,297.1499938964844,293.1499938964844,0.6225538849830627,-10238.2939453125,304.177978515625,0.940444827079773,0.652083694934845,0.6203548908233643,293.1781005859375,297.1499938964844,293.1499938964844,0.0513885132968425,-7109.3427734375,304.1571960449219,0.4778311252593994,0.0893081650137901,0.4314238727092743,290.5195007324219,291.1499938964844,258.4725952148437,257.1295166015625,279.1709899902344,293.2142333984375,290.5242614746094,1.0,0.5390164852142334,0.578967809677124,0.578967809677124,1.0,1.0,-2.5360069274902344,1.0253962278366089,1.5106106996536257,0.4527901113033294,0.0,0.0,1.0,194.2180328369141,197.0,130.54605102539062,-29180.150390625,1766.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8070373535156,309.9998779296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6946747899055481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007050065905787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2807922363281,297.1499938964844,293.1499938964844,0.2519516348838806,-5412.12548828125,304.1777038574219,0.8122010827064514,0.4246295094490051,0.3874988257884979,293.2548217773437,297.1499938964844,293.1499938964844,0.2259876728057861,-4630.8564453125,304.1769104003906,0.720171332359314,0.291483610868454,0.2826641499996185,293.15386962890625,297.1499938964844,293.1499938964844,0.4870909452438354,-6251.4375,304.1741027832031,0.8761913180351257,0.5413671731948853,0.3816626369953155,293.1766357421875,297.1499938964844,293.1499938964844,0.6149660348892212,-10139.400390625,304.1812438964844,0.9350259304046632,0.6501311659812927,0.618703305721283,293.1816101074219,297.1499938964844,293.1499938964844,0.0497315190732479,-6965.76171875,304.15753173828125,0.4726259708404541,0.0878852531313896,0.4257932603359222,290.6184387207031,291.1499938964844,258.51580810546875,257.1664123535156,279.1719055175781,293.22296142578125,290.6231384277344,1.0,0.5388325452804565,0.5812084078788757,0.5812084078788757,1.0,1.0,-2.516630172729492,1.0191318988800049,1.4974982738494873,0.4505791962146759,0.0,0.0,1.0,197.37294006347656,200.0,135.3765411376953,-29209.392578125,1752.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0020446777344,310.1910400390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6941691040992737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00070449343184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2807922363281,297.1499938964844,293.1499938964844,0.2519516348838806,-5412.12548828125,304.1777038574219,0.8122010827064514,0.4246295094490051,0.3874988257884979,293.2548217773437,297.1499938964844,293.1499938964844,0.2259876728057861,-4630.8564453125,304.1769104003906,0.720171332359314,0.291483610868454,0.2826641499996185,293.15386962890625,297.1499938964844,293.1499938964844,0.4870909452438354,-6251.4375,304.1741027832031,0.8761913180351257,0.5413671731948853,0.3816626369953155,293.1766357421875,297.1499938964844,293.1499938964844,0.6149660348892212,-10139.400390625,304.1812438964844,0.9350259304046632,0.6501311659812927,0.618703305721283,293.1816101074219,297.1499938964844,293.1499938964844,0.0497315190732479,-6965.76171875,304.15753173828125,0.4726259708404541,0.0878852531313896,0.4257932603359222,290.6184387207031,291.1499938964844,258.51580810546875,257.1664123535156,279.1719055175781,293.22296142578125,290.6231384277344,1.0,0.5388325452804565,0.5812084078788757,0.5812084078788757,1.0,1.0,-2.516630172729492,1.0191318988800049,1.4974982738494873,0.4505791962146759,0.0,0.0,1.0,197.37294006347656,200.0,135.3765411376953,-29209.392578125,1752.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0020446777344,310.1910400390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6941691040992737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00070449343184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2849426269531,297.1499938964844,293.1499938964844,0.248989000916481,-5360.00830078125,304.17803955078125,0.8091319799423218,0.4221547842025757,0.3853727877140045,293.2591857910156,297.1499938964844,293.1499938964844,0.223057210445404,-4582.34814453125,304.1773376464844,0.7171932458877563,0.2893008589744568,0.28069868683815,293.1572265625,297.1499938964844,293.1499938964844,0.4842449128627777,-6222.4150390625,304.17486572265625,0.8740662932395935,0.5406543612480164,0.3812330365180969,293.1800231933594,297.1499938964844,293.1499938964844,0.6111693978309631,-10090.0927734375,304.1824645996094,0.9323344230651855,0.6491268277168274,0.6178496479988098,293.1832275390625,297.1499938964844,293.1499938964844,0.048899658024311,-6894.078125,304.1576843261719,0.4697821140289306,0.0871619582176208,0.4229225218296051,290.6669006347656,291.1499938964844,258.53790283203125,257.1853942871094,279.17236328125,293.2272033691406,290.6715393066406,1.0,0.5387158989906311,0.5823606848716736,0.5823606848716736,1.0,1.0,-2.506723403930664,1.0159138441085815,1.4908095598220823,0.4494288563728332,0.0,0.0,1.0,198.9408416748047,200.0,135.08628845214844,-29214.462890625,1744.9110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09088134765625,310.2792053222656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6985189318656921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007089079008437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2889404296875,297.1499938964844,293.1499938964844,0.2459567636251449,-5306.46533203125,304.178466796875,0.8060018420219421,0.4196617007255554,0.3832297921180725,293.2633972167969,297.1499938964844,293.1499938964844,0.2200624644756317,-4532.5732421875,304.1778259277344,0.7141494154930115,0.2870900630950928,0.2787061035633087,293.1604919433594,297.1499938964844,293.1499938964844,0.4812557399272918,-6191.82470703125,304.1758117675781,0.8719656467437744,0.5399219393730164,0.3807900249958038,293.18328857421875,297.1499938964844,293.1499938964844,0.6071972846984863,-10038.34765625,304.18377685546875,0.9296610355377196,0.6481049656867981,0.6169800162315369,293.184814453125,297.1499938964844,293.1499938964844,0.0480461567640304,-6820.59814453125,304.1578369140625,0.4667295515537262,0.0864316523075103,0.4200192987918854,290.7181701660156,291.1499938964844,258.56024169921875,257.20465087890625,279.1727905273437,293.2313842773437,290.7235412597656,1.0,0.5385854840278625,0.5835327506065369,0.5835327506065369,1.0,1.0,-2.496689558029175,1.0126442909240725,1.484045386314392,0.4482505917549133,0.0,0.0,1.0,200.50314331054688,203.0,141.11080932617188,-29245.015625,1737.4195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113037109375,310.39569091796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.698512613773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000708901498001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.29644775390625,297.1499938964844,293.1499938964844,0.2397530376911163,-5196.408203125,304.1792907714844,0.7996512055397034,0.4146188795566559,0.3788917660713196,293.2714538574219,297.1499938964844,293.1499938964844,0.213935986161232,-4430.21533203125,304.1787414550781,0.7077634334564209,0.282583475112915,0.2746389508247375,293.166748046875,297.1499938964844,293.1499938964844,0.4749393761157989,-6127.0283203125,304.1777038574219,0.8678265810012817,0.5383893251419067,0.3798577487468719,293.1895446777344,297.1499938964844,293.1499938964844,0.5988379716873169,-9929.255859375,304.1864318847656,0.9243719577789308,0.6459971070289612,0.6151823997497559,293.1877746582031,297.1499938964844,293.1499938964844,0.0462908819317817,-6669.82666015625,304.1581420898437,0.4599463939666748,0.0849502086639404,0.4141162037849426,290.8280944824219,291.1499938964844,258.6056213378906,257.2439880371094,279.1736145019531,293.2394714355469,290.8334045410156,1.0,0.5382842421531677,0.5859358906745911,0.5859358906745911,1.0,1.0,-2.476219415664673,1.005937576293945,1.470281720161438,0.4458036720752716,0.0,0.0,1.0,203.61578369140625,206.0,149.22608947753906,-29284.25390625,1721.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4330444335937,310.6122741699219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6979933977127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007083746022544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.29644775390625,297.1499938964844,293.1499938964844,0.2397530376911163,-5196.408203125,304.1792907714844,0.7996512055397034,0.4146188795566559,0.3788917660713196,293.2714538574219,297.1499938964844,293.1499938964844,0.213935986161232,-4430.21533203125,304.1787414550781,0.7077634334564209,0.282583475112915,0.2746389508247375,293.166748046875,297.1499938964844,293.1499938964844,0.4749393761157989,-6127.0283203125,304.1777038574219,0.8678265810012817,0.5383893251419067,0.3798577487468719,293.1895446777344,297.1499938964844,293.1499938964844,0.5988379716873169,-9929.255859375,304.1864318847656,0.9243719577789308,0.6459971070289612,0.6151823997497559,293.1877746582031,297.1499938964844,293.1499938964844,0.0462908819317817,-6669.82666015625,304.1581420898437,0.4599463939666748,0.0849502086639404,0.4141162037849426,290.8280944824219,291.1499938964844,258.6056213378906,257.2439880371094,279.1736145019531,293.2394714355469,290.8334045410156,1.0,0.5382842421531677,0.5859358906745911,0.5859358906745911,1.0,1.0,-2.476219415664673,1.005937576293945,1.470281720161438,0.4458036720752716,0.0,0.0,1.0,203.61578369140625,206.0,149.22608947753906,-29284.25390625,1721.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4330444335937,310.6122741699219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6979933977127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007083746022544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.30328369140625,297.1499938964844,293.1499938964844,0.2336668521165847,-5087.99267578125,304.1796569824219,0.7933350205421448,0.4095169603824615,0.3744960129261017,293.27899169921875,297.1499938964844,293.1499938964844,0.2078656405210495,-4328.28564453125,304.17926025390625,0.7011268138885498,0.2779753506183624,0.2704721391201019,293.1725769042969,297.1499938964844,293.1499938964844,0.4686698615550995,-6062.77099609375,304.17889404296875,0.863774836063385,0.5367806553840637,0.3788697421550751,293.1953125,297.1499938964844,293.1499938964844,0.5905433893203735,-9821.2275390625,304.1880798339844,0.9191954135894777,0.6438192129135132,0.613314688205719,293.19049072265625,297.1499938964844,293.1499938964844,0.0445405580103397,-6520.31103515625,304.1583557128906,0.453110784292221,0.0834435224533081,0.4080951511859894,290.93475341796875,291.1499938964844,258.6517028808594,257.2841796875,279.17437744140625,293.2471923828125,290.9398803710937,1.0,0.5379358530044556,0.5884109139442444,0.5884109139442444,1.0,1.0,-2.455267429351806,0.9990217685699464,1.45624577999115,0.4432389736175537,0.0,0.0,1.0,206.712158203125,209.0,148.20962524414062,-29295.2265625,1705.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6278381347656,310.8056030273437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.70171058177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007121470407582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.30328369140625,297.1499938964844,293.1499938964844,0.2336668521165847,-5087.99267578125,304.1796569824219,0.7933350205421448,0.4095169603824615,0.3744960129261017,293.27899169921875,297.1499938964844,293.1499938964844,0.2078656405210495,-4328.28564453125,304.17926025390625,0.7011268138885498,0.2779753506183624,0.2704721391201019,293.1725769042969,297.1499938964844,293.1499938964844,0.4686698615550995,-6062.77099609375,304.17889404296875,0.863774836063385,0.5367806553840637,0.3788697421550751,293.1953125,297.1499938964844,293.1499938964844,0.5905433893203735,-9821.2275390625,304.1880798339844,0.9191954135894777,0.6438192129135132,0.613314688205719,293.19049072265625,297.1499938964844,293.1499938964844,0.0445405580103397,-6520.31103515625,304.1583557128906,0.453110784292221,0.0834435224533081,0.4080951511859894,290.93475341796875,291.1499938964844,258.6517028808594,257.2841796875,279.17437744140625,293.2471923828125,290.9398803710937,1.0,0.5379358530044556,0.5884109139442444,0.5884109139442444,1.0,1.0,-2.455267429351806,0.9990217685699464,1.45624577999115,0.4432389736175537,0.0,0.0,1.0,206.712158203125,209.0,148.20962524414062,-29295.2265625,1705.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6278381347656,310.8056030273437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.70171058177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007121470407582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.3095397949219,297.1499938964844,293.1499938964844,0.2274573445320129,-4976.60986328125,304.1801452636719,0.7870762944221497,0.4043673872947693,0.3700554370880127,293.2860412597656,297.1499938964844,293.1499938964844,0.201673537492752,-4223.50146484375,304.1798400878906,0.6944349408149719,0.2732773125171661,0.2662176787853241,293.17803955078125,297.1499938964844,293.1499938964844,0.4620424807071686,-5994.47705078125,304.1803283691406,0.8598135709762573,0.5351000428199768,0.3778324425220489,293.20074462890625,297.1499938964844,293.1499938964844,0.5818207859992981,-9707.0146484375,304.18994140625,0.914175510406494,0.6415749788284302,0.6113861203193665,293.1929626464844,297.1499938964844,293.1499938964844,0.0427428148686885,-6366.84765625,304.1585693359375,0.4464685916900635,0.0819145068526268,0.4019692838191986,291.0489501953125,291.1499938964844,258.6982116699219,257.3249816894531,279.175048828125,293.2545471191406,291.0547790527344,1.0,0.5375484824180603,0.5909504890441895,0.5909504890441895,1.0,1.0,-2.433898687362671,0.9919137954711914,1.44198477268219,0.4405626356601715,0.0,0.0,1.0,209.7931365966797,212.0,158.13265991210938,-29341.09375,1689.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8711242675781,311.0429382324219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7011925578117371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007116213091649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.3095397949219,297.1499938964844,293.1499938964844,0.2274573445320129,-4976.60986328125,304.1801452636719,0.7870762944221497,0.4043673872947693,0.3700554370880127,293.2860412597656,297.1499938964844,293.1499938964844,0.201673537492752,-4223.50146484375,304.1798400878906,0.6944349408149719,0.2732773125171661,0.2662176787853241,293.17803955078125,297.1499938964844,293.1499938964844,0.4620424807071686,-5994.47705078125,304.1803283691406,0.8598135709762573,0.5351000428199768,0.3778324425220489,293.20074462890625,297.1499938964844,293.1499938964844,0.5818207859992981,-9707.0146484375,304.18994140625,0.914175510406494,0.6415749788284302,0.6113861203193665,293.1929626464844,297.1499938964844,293.1499938964844,0.0427428148686885,-6366.84765625,304.1585693359375,0.4464685916900635,0.0819145068526268,0.4019692838191986,291.0489501953125,291.1499938964844,258.6982116699219,257.3249816894531,279.175048828125,293.2545471191406,291.0547790527344,1.0,0.5375484824180603,0.5909504890441895,0.5909504890441895,1.0,1.0,-2.433898687362671,0.9919137954711914,1.44198477268219,0.4405626356601715,0.0,0.0,1.0,209.7931365966797,212.0,158.13265991210938,-29341.09375,1689.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8711242675781,311.0429382324219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7011925578117371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007116213091649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.315185546875,297.1499938964844,293.1499938964844,0.2212938219308853,-4865.4501953125,304.18035888671875,0.7808868288993835,0.3991757929325104,0.3655745089054107,293.2926330566406,297.1499938964844,293.1499938964844,0.1954955011606216,-4118.279296875,304.18017578125,0.6877080202102661,0.268495112657547,0.2618815004825592,293.1831970214844,297.1499938964844,293.1499938964844,0.4553236067295074,-5925.11572265625,304.181396484375,0.8559337854385376,0.5333462357521057,0.3767428696155548,293.205810546875,297.1499938964844,293.1499938964844,0.5729969143867493,-9591.3076171875,304.1913146972656,0.9093457460403442,0.6392607688903809,0.6093900203704834,293.1952209472656,297.1499938964844,293.1499938964844,0.0409407131373882,-6213.18017578125,304.1587219238281,0.4400500655174255,0.080365315079689,0.3957489728927612,291.1643371582031,291.1499938964844,258.744873046875,257.3661804199219,279.1756591796875,293.26153564453125,291.1700134277344,1.0,0.5371267795562744,0.5935497879981995,0.5935497879981995,1.0,1.0,-2.412126064300537,0.9846110343933104,1.4275150299072266,0.4377720355987549,0.0,0.0,0.9965025782585144,212.8631134033203,215.0,159.3232421875,-29356.25,1672.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0853271484375,311.2549133300781,278.1499938964844,0.0,18000.0,315.2300109863281,32468.072265625,36000.0,0.0,0.0,0.7000432014465332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317288160324097,1.8317564725875848,-2.7717240300262347e-05,0.0,0.0007104548276402,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.315185546875,297.1499938964844,293.1499938964844,0.2212938219308853,-4865.4501953125,304.18035888671875,0.7808868288993835,0.3991757929325104,0.3655745089054107,293.2926330566406,297.1499938964844,293.1499938964844,0.1954955011606216,-4118.279296875,304.18017578125,0.6877080202102661,0.268495112657547,0.2618815004825592,293.1831970214844,297.1499938964844,293.1499938964844,0.4553236067295074,-5925.11572265625,304.181396484375,0.8559337854385376,0.5333462357521057,0.3767428696155548,293.205810546875,297.1499938964844,293.1499938964844,0.5729969143867493,-9591.3076171875,304.1913146972656,0.9093457460403442,0.6392607688903809,0.6093900203704834,293.1952209472656,297.1499938964844,293.1499938964844,0.0409407131373882,-6213.18017578125,304.1587219238281,0.4400500655174255,0.080365315079689,0.3957489728927612,291.1643371582031,291.1499938964844,258.744873046875,257.3661804199219,279.1756591796875,293.26153564453125,291.1700134277344,1.0,0.5371267795562744,0.5935497879981995,0.5935497879981995,1.0,1.0,-2.412126064300537,0.9846110343933104,1.4275150299072266,0.4377720355987549,0.0,0.0,0.9965025782585144,212.8631134033203,215.0,159.3232421875,-29356.25,1672.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0853271484375,311.2549133300781,278.1499938964844,0.0,18000.0,315.2300109863281,32468.072265625,36000.0,0.0,0.0,0.7000432014465332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317288160324097,1.8317564725875848,-2.7717240300262347e-05,0.0,0.0007104548276402,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3178100585937,297.1499938964844,293.1499938964844,0.2182919830083847,-4811.134765625,304.1802978515625,0.777824878692627,0.3965678215026855,0.3633221089839935,293.2957458496094,297.1499938964844,293.1499938964844,0.1924601048231125,-4066.369140625,304.1802062988281,0.6843404769897461,0.2660748064517975,0.2596850991249084,293.1856384277344,297.1499938964844,293.1499938964844,0.4520404636859894,-5891.22802734375,304.181640625,0.8540265560150146,0.5324469208717346,0.3761815130710602,293.20819091796875,297.1499938964844,293.1499938964844,0.5686846375465393,-9534.794921875,304.191650390625,0.9070199728012084,0.6380832195281982,0.6083711385726929,293.1962890625,297.1499938964844,293.1499938964844,0.040053367614746,-6137.5888671875,304.15875244140625,0.4369347989559173,0.0795840099453926,0.3926068842411041,291.2197570800781,291.1499938964844,258.7681884765625,257.3868713378906,279.17596435546875,293.2648620605469,291.2252197265625,1.0,0.53690505027771,0.5948693752288818,0.5948693752288818,1.0,1.0,-2.401108264923096,0.9808920621871948,1.4202162027359009,0.4363360404968261,0.0,0.0,0.986286997795105,214.3935394287109,215.0,156.4770965576172,-29349.5234375,1663.5902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1825256347656,311.3507080078125,278.1499938964844,0.0,18000.0,315.7099914550781,32757.490234375,36000.0,0.0,0.0,0.7040618658065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830634832382202,1.830662608146668,-2.775836401269771e-05,0.0,0.0007145332638174,0.0,0.0,683.485107421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3203125,297.1499938964844,293.1499938964844,0.2152755558490753,-4756.35302734375,304.1802673339844,0.7747873663902283,0.393952339887619,0.3610626757144928,293.2987670898437,297.1499938964844,293.1499938964844,0.1894096136093139,-4013.9814453125,304.1802673339844,0.6809744834899902,0.2636354863643646,0.2574703991413116,293.18798828125,297.1499938964844,293.1499938964844,0.4486946761608124,-5856.5771484375,304.1819763183594,0.8521413803100586,0.5315334796905518,0.3756104111671448,293.21051025390625,297.1499938964844,293.1499938964844,0.5643002390861511,-9477.130859375,304.1920471191406,0.904762864112854,0.6368929147720337,0.6073404550552368,293.1972961425781,297.1499938964844,293.1499938964844,0.0391606092453002,-6061.37158203125,304.1587829589844,0.4338865280151367,0.0787985771894455,0.3894455134868622,291.2763977050781,291.1499938964844,258.7914428710937,257.40753173828125,279.1762390136719,293.26812744140625,291.282470703125,1.0,0.5366770625114441,0.5962012410163879,0.5962012410163879,1.0,1.0,-2.3900113105773926,0.9771302938461304,1.4128808975219729,0.4348739385604858,0.0,0.0,0.9722315669059752,215.92095947265625,218.0,159.27877807617188,-29364.23046875,1654.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3108825683594,311.4732666015625,278.1499938964844,0.0,18000.0,315.7099914550781,33253.76171875,36000.0,0.0,0.0,0.7037051320075989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287557363510127,1.828783631324768,-2.7828840757138096e-05,0.0,0.0007141712703742,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.324951171875,297.1499938964844,293.1499938964844,0.2092381417751312,-4646.169921875,304.18023681640625,0.7687870860099792,0.3886969685554504,0.3565216660499573,293.3045349121094,297.1499938964844,293.1499938964844,0.1832949221134185,-3908.36962890625,304.18035888671875,0.674255907535553,0.2586994171142578,0.2529862225055694,293.1924743652344,297.1499938964844,293.1499938964844,0.4418713748455047,-5785.68212890625,304.18267822265625,0.8484295606613159,0.529658317565918,0.3744353353977203,293.21490478515625,297.1499938964844,293.1499938964844,0.5553817749023438,-9359.427734375,304.19287109375,0.9004334211349487,0.6344661116600037,0.6052371859550476,293.1991882324219,297.1499938964844,293.1499938964844,0.0373715050518512,-5908.04052734375,304.1588134765625,0.4279959499835968,0.077216237783432,0.3830685019493103,291.3932800292969,291.1499938964844,258.83770751953125,257.44879150390625,279.1767272949219,293.2743835449219,291.3990478515625,1.0,0.5362033843994141,0.598900318145752,0.598900318145752,1.0,1.0,-2.367569923400879,0.9694714546203612,1.3980984687805176,0.4318691492080688,0.0,0.0,0.9319052696228028,218.970443725586,206.0,160.39060974121094,-29361.900390625,1637.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5506591796875,311.6988830566406,278.1499938964844,0.0,18000.0,315.7099914550781,35064.1953125,36000.0,0.0,0.0,0.7024156451225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821865677833557,1.8218936920166016,-2.8085525627830062e-05,0.0,0.0007128625875338,0.0,0.0,683.4940795898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.324951171875,297.1499938964844,293.1499938964844,0.2092381417751312,-4646.169921875,304.18023681640625,0.7687870860099792,0.3886969685554504,0.3565216660499573,293.3045349121094,297.1499938964844,293.1499938964844,0.1832949221134185,-3908.36962890625,304.18035888671875,0.674255907535553,0.2586994171142578,0.2529862225055694,293.1924743652344,297.1499938964844,293.1499938964844,0.4418713748455047,-5785.68212890625,304.18267822265625,0.8484295606613159,0.529658317565918,0.3744353353977203,293.21490478515625,297.1499938964844,293.1499938964844,0.5553817749023438,-9359.427734375,304.19287109375,0.9004334211349487,0.6344661116600037,0.6052371859550476,293.1991882324219,297.1499938964844,293.1499938964844,0.0373715050518512,-5908.04052734375,304.1588134765625,0.4279959499835968,0.077216237783432,0.3830685019493103,291.3932800292969,291.1499938964844,258.83770751953125,257.44879150390625,279.1767272949219,293.2743835449219,291.3990478515625,1.0,0.5362033843994141,0.598900318145752,0.598900318145752,1.0,1.0,-2.367569923400879,0.9694714546203612,1.3980984687805176,0.4318691492080688,0.0,0.0,0.9319052696228028,218.970443725586,206.0,160.39060974121094,-29361.900390625,1637.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5506591796875,311.6988830566406,278.1499938964844,0.0,18000.0,315.7099914550781,35064.1953125,36000.0,0.0,0.0,0.7024156451225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821865677833557,1.8218936920166016,-2.8085525627830062e-05,0.0,0.0007128625875338,0.0,0.0,683.4940795898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.328857421875,297.1499938964844,293.1499938964844,0.2037883400917053,-4546.775390625,304.1791381835937,0.7669711112976074,0.3834697604179382,0.3517554402351379,293.3096923828125,297.1499938964844,293.1499938964844,0.177522212266922,-3808.53466796875,304.1797790527344,0.6712612509727478,0.2537364065647125,0.2482171356678009,293.1964111328125,297.1499938964844,293.1499938964844,0.4359645247459411,-5724.89306640625,304.18145751953125,0.8491730690002441,0.5277837514877319,0.3730649650096893,293.21875,297.1499938964844,293.1499938964844,0.5476502776145935,-9258.525390625,304.1912536621094,0.9011998176574708,0.6320405006408691,0.6028707027435303,293.20068359375,297.1499938964844,293.1499938964844,0.0355590395629406,-5753.779296875,304.15887451171875,0.4252146482467651,0.0756674781441688,0.3756137788295746,291.4814758300781,291.1499938964844,258.8833312988281,257.4897155761719,279.1776123046875,293.2800598144531,291.4833679199219,1.0,0.5311522483825684,0.6017082333564758,0.6017082333564758,1.0,1.0,-2.3426730632781982,0.9607118964195251,1.3819609880447388,0.4283361136913299,0.0,0.0,0.8808873891830444,215.8751678466797,194.0,116.65584564208984,-29148.697265625,1591.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7890625,311.8531494140625,278.1499938964844,0.0,18000.0,315.2300109863281,36792.73046875,36000.0,0.0,0.0,0.6954081654548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7694038152694702,1.7694311141967771,-2.733234941842965e-05,0.0,0.0007057508919388,0.0,0.0,639.6217041015625,0.0,0.0,0.0,0.975460410118103,4.0,0.0,1.0
463200,293.328857421875,297.1499938964844,293.1499938964844,0.2037883400917053,-4546.775390625,304.1791381835937,0.7669711112976074,0.3834697604179382,0.3517554402351379,293.3096923828125,297.1499938964844,293.1499938964844,0.177522212266922,-3808.53466796875,304.1797790527344,0.6712612509727478,0.2537364065647125,0.2482171356678009,293.1964111328125,297.1499938964844,293.1499938964844,0.4359645247459411,-5724.89306640625,304.18145751953125,0.8491730690002441,0.5277837514877319,0.3730649650096893,293.21875,297.1499938964844,293.1499938964844,0.5476502776145935,-9258.525390625,304.1912536621094,0.9011998176574708,0.6320405006408691,0.6028707027435303,293.20068359375,297.1499938964844,293.1499938964844,0.0355590395629406,-5753.779296875,304.15887451171875,0.4252146482467651,0.0756674781441688,0.3756137788295746,291.4814758300781,291.1499938964844,258.8833312988281,257.4897155761719,279.1776123046875,293.2800598144531,291.4833679199219,1.0,0.5311522483825684,0.6017082333564758,0.6017082333564758,1.0,1.0,-2.3426730632781982,0.9607118964195251,1.3819609880447388,0.4283361136913299,0.0,0.0,0.8808873891830444,215.8751678466797,194.0,116.65584564208984,-29148.697265625,1591.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7890625,311.8531494140625,278.1499938964844,0.0,18000.0,315.2300109863281,36792.73046875,36000.0,0.0,0.0,0.6954081654548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7694038152694702,1.7694311141967771,-2.733234941842965e-05,0.0,0.0007057508919388,0.0,0.0,639.6217041015625,0.0,0.0,0.0,0.975460410118103,4.0,0.0,1.0
463260,293.331787109375,297.1499938964844,293.1499938964844,0.2001959085464477,-4482.794921875,304.1753845214844,0.7678635120391846,0.3783417046070099,0.346926748752594,293.3140869140625,297.1499938964844,293.1499938964844,0.1730638593435287,-3732.596923828125,304.1772766113281,0.6706385612487793,0.2487997710704803,0.243316188454628,293.1993408203125,297.1499938964844,293.1499938964844,0.4333377480506897,-5700.2783203125,304.17529296875,0.8528763055801392,0.5260102152824402,0.3716416954994201,293.2215576171875,297.1499938964844,293.1499938964844,0.5440108776092529,-9215.5771484375,304.1835021972656,0.9053573608398438,0.6297307014465332,0.6004413366317749,293.2016296386719,297.1499938964844,293.1499938964844,0.0341008678078651,-5633.33349609375,304.1583557128906,0.4244290888309479,0.0741915330290794,0.3677664995193481,291.4827880859375,291.1499938964844,258.9281005859375,257.53009033203125,279.17791748046875,293.2831115722656,291.4815368652344,1.0,0.5237482786178589,0.6045165657997131,0.6045165657997131,1.0,1.0,-2.316930294036865,0.951492190361023,1.3654381036758425,0.4245100021362304,0.0,0.0,0.8357402086257935,208.9549560546875,182.0,25.691574096679688,-28698.2734375,1531.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03570556640625,311.9198608398437,278.1499938964844,0.0,18000.0,315.2300109863281,37181.546875,36000.0,0.0,0.0,0.6902410984039307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6656947135925293,1.665719985961914,-2.5256947992602363e-05,0.0,0.0007005069637671,0.0,0.0,549.2382202148438,0.0,0.0,0.0,0.9267449975013732,4.0,0.0,1.0
463320,293.331787109375,297.1499938964844,293.1499938964844,0.2001959085464477,-4482.794921875,304.1753845214844,0.7678635120391846,0.3783417046070099,0.346926748752594,293.3140869140625,297.1499938964844,293.1499938964844,0.1730638593435287,-3732.596923828125,304.1772766113281,0.6706385612487793,0.2487997710704803,0.243316188454628,293.1993408203125,297.1499938964844,293.1499938964844,0.4333377480506897,-5700.2783203125,304.17529296875,0.8528763055801392,0.5260102152824402,0.3716416954994201,293.2215576171875,297.1499938964844,293.1499938964844,0.5440108776092529,-9215.5771484375,304.1835021972656,0.9053573608398438,0.6297307014465332,0.6004413366317749,293.2016296386719,297.1499938964844,293.1499938964844,0.0341008678078651,-5633.33349609375,304.1583557128906,0.4244290888309479,0.0741915330290794,0.3677664995193481,291.4827880859375,291.1499938964844,258.9281005859375,257.53009033203125,279.17791748046875,293.2831115722656,291.4815368652344,1.0,0.5237482786178589,0.6045165657997131,0.6045165657997131,1.0,1.0,-2.316930294036865,0.951492190361023,1.3654381036758425,0.4245100021362304,0.0,0.0,0.8357402086257935,208.9549560546875,182.0,25.691574096679688,-28698.2734375,1531.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03570556640625,311.9198608398437,278.1499938964844,0.0,18000.0,315.2300109863281,37181.546875,36000.0,0.0,0.0,0.6902410984039307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6656947135925293,1.665719985961914,-2.5256947992602363e-05,0.0,0.0007005069637671,0.0,0.0,549.2382202148438,0.0,0.0,0.0,0.9267449975013732,4.0,0.0,1.0
463380,293.33404541015625,297.1499938964844,293.1499938964844,0.1973102390766143,-4431.9541015625,304.1717529296875,0.770469069480896,0.3732791244983673,0.3420913517475128,293.31787109375,297.1499938964844,293.1499938964844,0.1690753400325775,-3664.854248046875,304.1748352050781,0.6714652180671692,0.243871733546257,0.2383492588996887,293.2015991210937,297.1499938964844,293.1499938964844,0.4320634305477142,-5689.81884765625,304.16900634765625,0.8585421442985535,0.5243037343025208,0.37021604180336,293.2235717773437,297.1499938964844,293.1499938964844,0.542111337184906,-9195.73046875,304.175537109375,0.9120324850082396,0.6275061964988708,0.5980269908905029,293.2021484375,297.1499938964844,293.1499938964844,0.0327789336442947,-5525.234375,304.15777587890625,0.4249017834663391,0.0727790221571922,0.3598240315914154,291.45135498046875,291.1499938964844,258.9717712402344,257.56964111328125,279.1781311035156,293.2855224609375,291.4491882324219,1.0,0.5149204134941101,0.607340931892395,0.607340931892395,1.0,1.0,-2.291001796722412,0.942120373249054,1.348881483078003,0.4205808639526367,0.0,0.0,0.7974779009819031,199.96690368652344,170.0,-26.23920440673828,-28243.208984375,1463.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.36358642578125,312.02886962890625,278.1499938964844,0.0,18000.0,315.2300109863281,37208.390625,36000.0,0.0,0.0,0.683103084564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5564044713974,1.5564275979995728,-2.3124628569348715e-05,0.0,0.0006932627875357,0.0,0.0,463.2073974609375,0.0,0.0,0.0,0.8759480118751526,4.0,0.0,1.0
463440,293.33404541015625,297.1499938964844,293.1499938964844,0.1973102390766143,-4431.9541015625,304.1717529296875,0.770469069480896,0.3732791244983673,0.3420913517475128,293.31787109375,297.1499938964844,293.1499938964844,0.1690753400325775,-3664.854248046875,304.1748352050781,0.6714652180671692,0.243871733546257,0.2383492588996887,293.2015991210937,297.1499938964844,293.1499938964844,0.4320634305477142,-5689.81884765625,304.16900634765625,0.8585421442985535,0.5243037343025208,0.37021604180336,293.2235717773437,297.1499938964844,293.1499938964844,0.542111337184906,-9195.73046875,304.175537109375,0.9120324850082396,0.6275061964988708,0.5980269908905029,293.2021484375,297.1499938964844,293.1499938964844,0.0327789336442947,-5525.234375,304.15777587890625,0.4249017834663391,0.0727790221571922,0.3598240315914154,291.45135498046875,291.1499938964844,258.9717712402344,257.56964111328125,279.1781311035156,293.2855224609375,291.4491882324219,1.0,0.5149204134941101,0.607340931892395,0.607340931892395,1.0,1.0,-2.291001796722412,0.942120373249054,1.348881483078003,0.4205808639526367,0.0,0.0,0.7974779009819031,199.96690368652344,170.0,-26.23920440673828,-28243.208984375,1463.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.36358642578125,312.02886962890625,278.1499938964844,0.0,18000.0,315.2300109863281,37208.390625,36000.0,0.0,0.0,0.683103084564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5564044713974,1.5564275979995728,-2.3124628569348715e-05,0.0,0.0006932627875357,0.0,0.0,463.2073974609375,0.0,0.0,0.0,0.8759480118751526,4.0,0.0,1.0
463500,293.335205078125,297.1499938964844,293.1499938964844,0.1959503889083862,-4407.97021484375,304.1702880859375,0.7722367644309998,0.3707207143306732,0.339652806520462,293.3197937011719,297.1499938964844,293.1499938964844,0.1671199798583984,-3631.527099609375,304.17388916015625,0.6722511649131775,0.2413667440414428,0.2358286380767822,293.2026062011719,297.1499938964844,293.1499938964844,0.4316271841526031,-5686.49658203125,304.1663513183594,0.8619474172592163,0.5234526991844177,0.369495689868927,293.2244567871094,297.1499938964844,293.1499938964844,0.5414352416992188,-9189.0478515625,304.172119140625,0.9161600470542908,0.6263991594314575,0.5968135595321655,293.2022705078125,297.1499938964844,293.1499938964844,0.0321400053799152,-5472.8779296875,304.15753173828125,0.4254980087280273,0.0720925405621528,0.3558612167835235,291.431396484375,291.1499938964844,258.9931030273437,257.58905029296875,279.1782531738281,293.28668212890625,291.4290771484375,1.0,0.5101510286331177,0.6087635159492493,0.6087635159492493,1.0,1.0,-2.2779617309570312,0.9373775124549866,1.3405841588974,0.4185826182365417,0.0,0.0,0.7807182669639587,195.00962829589844,170.0,-40.184452056884766,-28021.591796875,1428.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.54736328125,312.09625244140625,278.1499938964844,0.0,18000.0,314.75,37166.92578125,36000.0,0.0,0.0,0.6740133762359619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5037862062454224,1.5038082599639893,-2.213744846812915e-05,0.0,0.0006840378628112,0.0,0.0,425.29437255859375,0.0,0.0,0.0,0.8517499566078186,4.0,0.0,1.0
463560,293.3365173339844,297.1499938964844,293.1499938964844,0.1946485042572021,-4385.04638671875,304.1689453125,0.7742343544960022,0.3681188523769378,0.337170273065567,293.3218994140625,297.1499938964844,293.1499938964844,0.1651808470487594,-3598.4326171875,304.1730651855469,0.6731988787651062,0.2388064712285995,0.2332528680562973,293.2035827636719,297.1499938964844,293.1499938964844,0.4313625693321228,-5684.91748046875,304.16387939453125,0.8656777739524841,0.5225958824157715,0.3687669336795807,293.225341796875,297.1499938964844,293.1499938964844,0.5409853458404541,-9185.255859375,304.1689147949219,0.9207311272621156,0.6252869367599487,0.5955896377563477,293.20233154296875,297.1499938964844,293.1499938964844,0.0315222777426242,-5422.29150390625,304.15728759765625,0.4262939989566803,0.071415789425373,0.3519118130207062,291.4075927734375,291.1499938964844,259.0140686035156,257.6081848144531,279.1784362792969,293.2879638671875,291.40447998046875,1.0,0.5052013993263245,0.610198438167572,0.610198438167572,1.0,1.0,-2.264796257019043,0.9325672388076782,1.3322290182113647,0.4165491759777069,0.0,0.0,0.7658811211585999,189.856201171875,158.0,-54.84196090698242,-27778.578125,1392.3092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.70135498046875,312.1376342773437,278.1499938964844,0.0,18000.0,314.75,37097.1171875,36000.0,0.0,0.0,0.6687238216400146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454006552696228,1.454027771949768,-2.1227559045655653e-05,0.0,0.0006786696612834,0.0,0.0,391.4462585449219,0.0,0.0,0.0,0.8290644288063049,4.0,0.0,1.0
463620,293.33905029296875,297.1499938964844,293.1499938964844,0.1920297890901565,-4338.65966796875,304.16705322265625,0.7789034247398376,0.3628789484500885,0.3321275115013122,293.3261108398437,297.1499938964844,293.1499938964844,0.1612184792757034,-3530.38623046875,304.1719970703125,0.6755523681640625,0.2335954010486602,0.2279727458953857,293.2054138183594,297.1499938964844,293.1499938964844,0.4309429228305816,-5682.43701171875,304.1600036621094,0.8740714192390442,0.5208622217178345,0.367284893989563,293.2269897460937,297.1499938964844,293.1499938964844,0.5402616858482361,-9179.060546875,304.1639099121094,0.9310389757156372,0.6230422854423523,0.5931094288825989,293.2023620605469,297.1499938964844,293.1499938964844,0.0303193889558315,-5321.44140625,304.1568603515625,0.4284431934356689,0.0700830072164535,0.3440425097942352,291.3575134277344,291.1499938964844,259.0547180175781,257.6454467773437,279.17877197265625,293.2904357910156,291.35504150390625,1.0,0.4948707818984985,0.6130936741828918,0.6130936741828918,1.0,1.0,-2.238184928894043,0.9227771759033204,1.315407633781433,0.4123857021331787,0.0,0.0,0.7417046427726746,179.13897705078125,146.0,-63.06572723388672,-27341.55859375,1319.798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0082092285156,312.2384338378906,278.1499938964844,0.0,18000.0,314.75,36884.10546875,36000.0,0.0,0.0,0.6572296619415283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3693894147872925,1.369409203529358,-1.9728624465642497e-05,0.0,0.0006670045549981,0.0,0.0,338.1744689941406,0.0,0.0,0.0,0.7908537983894348,4.0,0.0,1.0
