time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.33905029296875,297.1499938964844,293.1499938964844,0.1920297890901565,-4338.65966796875,304.16705322265625,0.7789034247398376,0.3628789484500885,0.3321275115013122,293.3261108398437,297.1499938964844,293.1499938964844,0.1612184792757034,-3530.38623046875,304.1719970703125,0.6755523681640625,0.2335954010486602,0.2279727458953857,293.2054138183594,297.1499938964844,293.1499938964844,0.4309429228305816,-5682.43701171875,304.1600036621094,0.8740714192390442,0.5208622217178345,0.367284893989563,293.2269897460937,297.1499938964844,293.1499938964844,0.5402616858482361,-9179.060546875,304.1639099121094,0.9310389757156372,0.6230422854423523,0.5931094288825989,293.2023620605469,297.1499938964844,293.1499938964844,0.0303193889558315,-5321.44140625,304.1568603515625,0.4284431934356689,0.0700830072164535,0.3440425097942352,291.3575134277344,291.1499938964844,259.0547180175781,257.6454467773437,279.17877197265625,293.2904357910156,291.35504150390625,1.0,0.4948707818984985,0.6130936741828918,0.6130936741828918,1.0,1.0,-2.238184928894043,0.9227771759033204,1.315407633781433,0.4123857021331787,0.0,0.0,0.7417046427726746,179.13897705078125,146.0,-63.06572723388672,-27341.55859375,1319.798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0082092285156,312.2384338378906,278.1499938964844,0.0,18000.0,314.75,36884.10546875,36000.0,0.0,0.0,0.6572296619415283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3693894147872925,1.369409203529358,-1.9728624465642497e-05,0.0,0.0006670045549981,0.0,0.0,338.1744689941406,0.0,0.0,0.0,0.7908537983894348,4.0,0.0,1.0
463740,293.3412170410156,297.1499938964844,293.1499938964844,0.1891882121562957,-4287.6015625,304.1661071777344,0.7845139503479004,0.3576483130455017,0.3270676136016845,293.330078125,297.1499938964844,293.1499938964844,0.1570367515087127,-3457.75537109375,304.1716613769531,0.6785697340965271,0.2283305674791336,0.2226119041442871,293.207275390625,297.1499938964844,293.1499938964844,0.4301488399505615,-5675.271484375,304.15802001953125,0.8836957812309265,0.5190842747688293,0.365764707326889,293.22869873046875,297.1499938964844,293.1499938964844,0.5391159653663635,-9165.7138671875,304.1612243652344,0.9426183700561525,0.620746910572052,0.5905730128288269,293.2023010253906,297.1499938964844,293.1499938964844,0.0290519054979085,-5234.12060546875,304.1566162109375,0.4313317239284515,0.0687698796391487,0.3362038135528564,291.3182678222656,291.1499938964844,259.093505859375,257.68121337890625,279.17901611328125,293.29266357421875,291.31622314453125,1.0,0.4840917885303497,0.6160095930099487,0.6160095930099487,1.0,1.0,-2.2113797664642334,0.912827968597412,1.2985519170761108,0.4081249833106994,0.0,0.0,0.7219856381416321,168.0747528076172,134.0,-55.79890823364258,-26939.5234375,1247.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2867431640625,312.3363952636719,278.1499938964844,0.0,18000.0,314.2699890136719,36716.55859375,36000.0,0.0,0.0,0.6400384902954102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300109624862671,1.3001282215118408,-1.856767266872339e-05,0.0,0.0006495576817542,0.0,0.0,298.6489562988281,0.0,0.0,0.0,0.7599607110023499,4.0,0.0,1.0
463800,293.3412170410156,297.1499938964844,293.1499938964844,0.1891882121562957,-4287.6015625,304.1661071777344,0.7845139503479004,0.3576483130455017,0.3270676136016845,293.330078125,297.1499938964844,293.1499938964844,0.1570367515087127,-3457.75537109375,304.1716613769531,0.6785697340965271,0.2283305674791336,0.2226119041442871,293.207275390625,297.1499938964844,293.1499938964844,0.4301488399505615,-5675.271484375,304.15802001953125,0.8836957812309265,0.5190842747688293,0.365764707326889,293.22869873046875,297.1499938964844,293.1499938964844,0.5391159653663635,-9165.7138671875,304.1612243652344,0.9426183700561525,0.620746910572052,0.5905730128288269,293.2023010253906,297.1499938964844,293.1499938964844,0.0290519054979085,-5234.12060546875,304.1566162109375,0.4313317239284515,0.0687698796391487,0.3362038135528564,291.3182678222656,291.1499938964844,259.093505859375,257.68121337890625,279.17901611328125,293.29266357421875,291.31622314453125,1.0,0.4840917885303497,0.6160095930099487,0.6160095930099487,1.0,1.0,-2.2113797664642334,0.912827968597412,1.2985519170761108,0.4081249833106994,0.0,0.0,0.7219856381416321,168.0747528076172,134.0,-55.79890823364258,-26939.5234375,1247.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2867431640625,312.3363952636719,278.1499938964844,0.0,18000.0,314.2699890136719,36716.55859375,36000.0,0.0,0.0,0.6400384902954102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300109624862671,1.3001282215118408,-1.856767266872339e-05,0.0,0.0006495576817542,0.0,0.0,298.6489562988281,0.0,0.0,0.0,0.7599607110023499,4.0,0.0,1.0
463860,293.3429870605469,297.1499938964844,293.1499938964844,0.1863798946142196,-4236.96240234375,304.1654357910156,0.7911245226860046,0.3524448871612549,0.3220210671424866,293.33367919921875,297.1499938964844,293.1499938964844,0.1528426706790924,-3384.469970703125,304.1714172363281,0.682311475276947,0.2230380624532699,0.2172123342752456,293.2090759277344,297.1499938964844,293.1499938964844,0.4293979704380035,-5668.3486328125,304.1566162109375,0.894593358039856,0.5172657370567322,0.3642084300518036,293.2304077148437,297.1499938964844,293.1499938964844,0.538046658039093,-9152.9150390625,304.1592712402344,0.9551287293434144,0.6184041500091553,0.5879809260368347,293.2021789550781,297.1499938964844,293.1499938964844,0.0277665071189403,-5110.9912109375,304.1564636230469,0.435030072927475,0.0674726068973541,0.3284020721912384,291.2777404785156,291.1499938964844,259.130126953125,257.7152099609375,279.1791687011719,293.29461669921875,291.2755432128906,1.0,0.4729547202587127,0.6189332604408264,0.6189332604408264,1.0,1.0,-2.184479236602783,0.9027547836303712,1.2817243337631226,0.4037835896015167,0.0,0.0,0.7075986266136169,156.81932067871094,122.0,-56.339111328125,-26519.939453125,1175.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4397888183594,312.35418701171875,278.1499938964844,0.0,18000.0,314.2699890136719,36533.80859375,36000.0,0.0,0.0,0.6261120438575745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2460064888000488,1.2460241317749023,-1.768983929650858e-05,0.0,0.0006354241631925,0.0,0.0,270.07080078125,0.0,0.0,0.0,0.736199676990509,4.0,0.0,1.0
463920,293.3429870605469,297.1499938964844,293.1499938964844,0.1863798946142196,-4236.96240234375,304.1654357910156,0.7911245226860046,0.3524448871612549,0.3220210671424866,293.33367919921875,297.1499938964844,293.1499938964844,0.1528426706790924,-3384.469970703125,304.1714172363281,0.682311475276947,0.2230380624532699,0.2172123342752456,293.2090759277344,297.1499938964844,293.1499938964844,0.4293979704380035,-5668.3486328125,304.1566162109375,0.894593358039856,0.5172657370567322,0.3642084300518036,293.2304077148437,297.1499938964844,293.1499938964844,0.538046658039093,-9152.9150390625,304.1592712402344,0.9551287293434144,0.6184041500091553,0.5879809260368347,293.2021789550781,297.1499938964844,293.1499938964844,0.0277665071189403,-5110.9912109375,304.1564636230469,0.435030072927475,0.0674726068973541,0.3284020721912384,291.2777404785156,291.1499938964844,259.130126953125,257.7152099609375,279.1791687011719,293.29461669921875,291.2755432128906,1.0,0.4729547202587127,0.6189332604408264,0.6189332604408264,1.0,1.0,-2.184479236602783,0.9027547836303712,1.2817243337631226,0.4037835896015167,0.0,0.0,0.7075986266136169,156.81932067871094,122.0,-56.339111328125,-26519.939453125,1175.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4397888183594,312.35418701171875,278.1499938964844,0.0,18000.0,314.2699890136719,36533.80859375,36000.0,0.0,0.0,0.6261120438575745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2460064888000488,1.2460241317749023,-1.768983929650858e-05,0.0,0.0006354241631925,0.0,0.0,270.07080078125,0.0,0.0,0.0,0.736199676990509,4.0,0.0,1.0
463980,293.3443908691406,297.1499938964844,293.1499938964844,0.1834021359682083,-4182.72802734375,304.1652526855469,0.7988408803939819,0.3472710251808166,0.316996693611145,293.3369445800781,297.1499938964844,293.1499938964844,0.1485034376382827,-3307.91357421875,304.1715087890625,0.6868720650672913,0.2177226543426513,0.2117857635021209,293.2108459472656,297.1499938964844,293.1499938964844,0.4282871782779693,-5657.201171875,304.1562805175781,0.9069691300392152,0.515410840511322,0.3626242280006408,293.23211669921875,297.1499938964844,293.1499938964844,0.5365520119667053,-9133.5361328125,304.15869140625,0.9682352542877196,0.6160197257995605,0.5853461623191833,293.20196533203125,297.1499938964844,293.1499938964844,0.026586428284645,-5001.56982421875,304.1562805175781,0.4396872818470001,0.0661899223923683,0.3206470012664795,291.24627685546875,291.1499938964844,259.1643371582031,257.74725341796875,279.1791687011719,293.2962951660156,291.2445983886719,1.0,0.4615063071250915,0.6218528747558594,0.6218528747558594,1.0,1.0,-2.157544612884521,0.8925790190696716,1.264965534210205,0.399371862411499,0.0,0.0,0.6969695091247559,145.4625244140625,110.0,-45.95567321777344,-26140.75,1104.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5240783691406,312.3493957519531,278.1499938964844,0.0,18000.0,314.2699890136719,36389.5859375,36000.0,0.0,0.0,0.6123980283737183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2071539163589478,1.2071709632873535,-1.7078446035156958e-05,0.0,0.0006215061293914,0.0,0.0,250.7797393798828,0.0,0.0,0.0,0.7192265391349792,4.0,0.0,1.0
464040,293.3443908691406,297.1499938964844,293.1499938964844,0.1834021359682083,-4182.72802734375,304.1652526855469,0.7988408803939819,0.3472710251808166,0.316996693611145,293.3369445800781,297.1499938964844,293.1499938964844,0.1485034376382827,-3307.91357421875,304.1715087890625,0.6868720650672913,0.2177226543426513,0.2117857635021209,293.2108459472656,297.1499938964844,293.1499938964844,0.4282871782779693,-5657.201171875,304.1562805175781,0.9069691300392152,0.515410840511322,0.3626242280006408,293.23211669921875,297.1499938964844,293.1499938964844,0.5365520119667053,-9133.5361328125,304.15869140625,0.9682352542877196,0.6160197257995605,0.5853461623191833,293.20196533203125,297.1499938964844,293.1499938964844,0.026586428284645,-5001.56982421875,304.1562805175781,0.4396872818470001,0.0661899223923683,0.3206470012664795,291.24627685546875,291.1499938964844,259.1643371582031,257.74725341796875,279.1791687011719,293.2962951660156,291.2445983886719,1.0,0.4615063071250915,0.6218528747558594,0.6218528747558594,1.0,1.0,-2.157544612884521,0.8925790190696716,1.264965534210205,0.399371862411499,0.0,0.0,0.6969695091247559,145.4625244140625,110.0,-45.95567321777344,-26140.75,1104.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5240783691406,312.3493957519531,278.1499938964844,0.0,18000.0,314.2699890136719,36389.5859375,36000.0,0.0,0.0,0.6123980283737183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2071539163589478,1.2071709632873535,-1.7078446035156958e-05,0.0,0.0006215061293914,0.0,0.0,250.7797393798828,0.0,0.0,0.0,0.7192265391349792,4.0,0.0,1.0
464100,293.344970703125,297.1499938964844,293.1499938964844,0.1818668842315673,-4154.60986328125,304.165283203125,0.8031559586524963,0.3446944952011108,0.3144927620887756,293.3384704589844,297.1499938964844,293.1499938964844,0.1462938785552978,-3268.678955078125,304.171630859375,0.689499020576477,0.2150560915470123,0.2090630382299423,293.21173095703125,297.1499938964844,293.1499938964844,0.4276200234889984,-5650.35791015625,304.1563415527344,0.9142018556594848,0.5144689083099365,0.3618212342262268,293.23297119140625,297.1499938964844,293.1499938964844,0.5356706380844116,-9121.85546875,304.1587219238281,0.974898636341095,0.6148108839988708,0.584011971950531,293.2018737792969,297.1499938964844,293.1499938964844,0.0259858425706625,-4947.0244140625,304.15625,0.4424380660057068,0.0655530765652656,0.3167859613895416,291.23321533203125,291.1499938964844,259.18048095703125,257.762451171875,279.1791381835937,293.29705810546875,291.2317199707031,1.0,0.4556724429130554,0.6233083605766296,0.6233083605766296,1.0,1.0,-2.144062757492065,0.887450635433197,1.256611943244934,0.3971384167671203,0.0,0.0,0.6927332878112793,139.765625,110.0,-41.07376480102539,-25956.322265625,1070.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5397644042969,312.33404541015625,278.1499938964844,0.0,18000.0,313.7900085449219,36334.171875,36000.0,0.0,0.0,0.6009156107902527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191545009613037,1.1915618181228638,-1.6838554074638523e-05,0.0,0.0006098529556766,0.0,0.0,243.3253326416016,0.0,0.0,0.0,0.712467610836029,4.0,0.0,1.0
464160,293.3454895019531,297.1499938964844,293.1499938964844,0.1803625226020813,-4127.06103515625,304.16522216796875,0.8077850341796875,0.3421255052089691,0.3119946420192718,293.33990478515625,297.1499938964844,293.1499938964844,0.1441003978252411,-3229.641357421875,304.17169189453125,0.6923863291740417,0.2123835682868957,0.206334114074707,293.21258544921875,297.1499938964844,293.1499938964844,0.4269973933696747,-5644.0302734375,304.15631103515625,0.9221879839897156,0.5135191082954407,0.3610118329524994,293.2338256835937,297.1499938964844,293.1499938964844,0.534845232963562,-9111.005859375,304.1586303710937,0.9815759062767028,0.6135930418968201,0.5826678276062012,293.2017517089844,297.1499938964844,293.1499938964844,0.0253855437040328,-4892.3740234375,304.1561889648437,0.4455164074897766,0.0649190694093704,0.3129363358020782,291.2189636230469,291.1499938964844,259.1958923339844,257.7770690917969,279.1791076660156,293.2977600097656,291.21685791015625,1.0,0.449767142534256,0.6247591972351074,0.6247591972351074,1.0,1.0,-2.1305744647979736,0.8822962641716003,1.248278260231018,0.39488685131073,0.0,0.0,0.6895320415496826,134.06268310546875,98.0,-42.54873275756836,-25750.982421875,1035.6888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.501220703125,312.27886962890625,278.1499938964844,0.0,18000.0,313.7900085449219,36277.76171875,36000.0,0.0,0.0,0.5938354134559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178454875946045,1.178471565246582,-1.6637406588415615e-05,0.0,0.0006026674527674,0.0,0.0,237.17535400390625,0.0,0.0,0.0,0.7068468332290649,4.0,0.0,1.0
464220,293.3462829589844,297.1499938964844,293.1499938964844,0.1773505061864853,-4071.72265625,304.1651916503906,0.8177353739738464,0.3370127379894256,0.3070195913314819,293.3426208496094,297.1499938964844,293.1499938964844,0.1396954804658889,-3150.819580078125,304.1718139648437,0.6990599036216736,0.2070206403732299,0.2008582949638366,293.2142028808594,297.1499938964844,293.1499938964844,0.4257058501243591,-5630.818359375,304.1564025878906,0.9400080442428588,0.5116024613380432,0.3593796789646148,293.2354736328125,297.1499938964844,293.1499938964844,0.5331432819366455,-9088.4716796875,304.1586303710937,0.9947924613952636,0.6111396551132202,0.579960286617279,293.2015075683594,297.1499938964844,293.1499938964844,0.0242077633738517,-4782.93359375,304.1560974121094,0.4528378248214721,0.0636595115065574,0.3052718341350555,291.1903381347656,291.1499938964844,259.2245483398437,257.804443359375,279.17889404296875,293.2990417480469,291.1889343261719,1.0,0.4377426207065582,0.6276400685310364,0.6276400685310364,1.0,1.0,-2.103605031967163,0.8719184994697571,1.2316865921020508,0.3903329968452453,0.0,0.0,0.6862341165542603,122.6489028930664,86.0,-37.91438293457031,-25379.7421875,968.0062255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.36981201171875,312.1544494628906,278.1499938964844,0.0,18000.0,313.7900085449219,36142.1640625,36000.0,0.0,0.0,0.5805464386940002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163161039352417,1.1631773710250854,-1.638927096792031e-05,0.0,0.0005891807959415,0.0,0.0,229.9678192138672,0.0,0.0,0.0,0.700243353843689,4.0,0.0,1.0
464280,293.3462829589844,297.1499938964844,293.1499938964844,0.1773505061864853,-4071.72265625,304.1651916503906,0.8177353739738464,0.3370127379894256,0.3070195913314819,293.3426208496094,297.1499938964844,293.1499938964844,0.1396954804658889,-3150.819580078125,304.1718139648437,0.6990599036216736,0.2070206403732299,0.2008582949638366,293.2142028808594,297.1499938964844,293.1499938964844,0.4257058501243591,-5630.818359375,304.1564025878906,0.9400080442428588,0.5116024613380432,0.3593796789646148,293.2354736328125,297.1499938964844,293.1499938964844,0.5331432819366455,-9088.4716796875,304.1586303710937,0.9947924613952636,0.6111396551132202,0.579960286617279,293.2015075683594,297.1499938964844,293.1499938964844,0.0242077633738517,-4782.93359375,304.1560974121094,0.4528378248214721,0.0636595115065574,0.3052718341350555,291.1903381347656,291.1499938964844,259.2245483398437,257.804443359375,279.17889404296875,293.2990417480469,291.1889343261719,1.0,0.4377426207065582,0.6276400685310364,0.6276400685310364,1.0,1.0,-2.103605031967163,0.8719184994697571,1.2316865921020508,0.3903329968452453,0.0,0.0,0.6862341165542603,122.6489028930664,86.0,-37.91438293457031,-25379.7421875,968.0062255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.36981201171875,312.1544494628906,278.1499938964844,0.0,18000.0,313.7900085449219,36142.1640625,36000.0,0.0,0.0,0.5805464386940002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163161039352417,1.1631773710250854,-1.638927096792031e-05,0.0,0.0005891807959415,0.0,0.0,229.9678192138672,0.0,0.0,0.0,0.700243353843689,4.0,0.0,1.0
464340,293.3466186523437,297.1499938964844,293.1499938964844,0.174022689461708,-4009.74609375,304.16571044921875,0.8262876272201538,0.3319677114486694,0.3021648228168487,293.34490966796875,297.1499938964844,293.1499938964844,0.1351044625043869,-3067.63134765625,304.1722106933594,0.7045151591300964,0.2016747593879699,0.1954579502344131,293.2156066894531,297.1499938964844,293.1499938964844,0.4236741960048675,-5609.2626953125,304.15771484375,0.9557859897613524,0.5096900463104248,0.3577996790409088,293.22967529296875,297.1499938964844,293.1499938964844,0.5173885226249695,-8862.326171875,304.1835632324219,0.9990000128746032,0.6100957989692688,0.564157247543335,293.20098876953125,297.1499938964844,293.1499938964844,0.0230771023780107,-4673.23583984375,304.15594482421875,0.4595295488834381,0.0624574162065982,0.2981350123882293,291.1830139160156,291.1499938964844,259.25,257.8291015625,279.18316650390625,293.29949951171875,291.18414306640625,1.0,0.4248256087303161,0.6310992240905762,0.6310992240905762,1.0,1.0,-2.0618605613708496,0.8550006747245789,1.206859827041626,0.3827151358127594,0.0,0.0,0.6828672289848328,112.74141693115234,89.0,-7.740433216094971,-24918.1484375,893.5878295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1889038085937,312.0276184082031,278.1499938964844,0.0,18000.0,313.3099975585937,36106.98828125,36000.0,0.0,0.0,0.563596785068512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154076337814331,1.15409255027771,-1.6253479770966806e-05,0.0,0.0005719790933653,0.0,0.0,225.8685760498047,0.0,0.0,0.0,0.6962103247642517,4.0,0.0,1.0
464400,293.3466186523437,297.1499938964844,293.1499938964844,0.174022689461708,-4009.74609375,304.16571044921875,0.8262876272201538,0.3319677114486694,0.3021648228168487,293.34490966796875,297.1499938964844,293.1499938964844,0.1351044625043869,-3067.63134765625,304.1722106933594,0.7045151591300964,0.2016747593879699,0.1954579502344131,293.2156066894531,297.1499938964844,293.1499938964844,0.4236741960048675,-5609.2626953125,304.15771484375,0.9557859897613524,0.5096900463104248,0.3577996790409088,293.22967529296875,297.1499938964844,293.1499938964844,0.5173885226249695,-8862.326171875,304.1835632324219,0.9990000128746032,0.6100957989692688,0.564157247543335,293.20098876953125,297.1499938964844,293.1499938964844,0.0230771023780107,-4673.23583984375,304.15594482421875,0.4595295488834381,0.0624574162065982,0.2981350123882293,291.1830139160156,291.1499938964844,259.25,257.8291015625,279.18316650390625,293.29949951171875,291.18414306640625,1.0,0.4248256087303161,0.6310992240905762,0.6310992240905762,1.0,1.0,-2.0618605613708496,0.8550006747245789,1.206859827041626,0.3827151358127594,0.0,0.0,0.6828672289848328,112.74141693115234,89.0,-7.740433216094971,-24918.1484375,893.5878295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1889038085937,312.0276184082031,278.1499938964844,0.0,18000.0,313.3099975585937,36106.98828125,36000.0,0.0,0.0,0.563596785068512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154076337814331,1.15409255027771,-1.6253479770966806e-05,0.0,0.0005719790933653,0.0,0.0,225.8685760498047,0.0,0.0,0.0,0.6962103247642517,4.0,0.0,1.0
464460,293.34649658203125,297.1499938964844,293.1499938964844,0.170846089720726,-3950.481689453125,304.16571044921875,0.8293613195419312,0.3270119428634643,0.2975389361381531,293.3466796875,297.1499938964844,293.1499938964844,0.1307026147842407,-2987.39599609375,304.1720886230469,0.7046229839324951,0.196378692984581,0.1902610808610916,293.2167663574219,297.1499938964844,293.1499938964844,0.4217569231986999,-5589.2265625,304.1582336425781,0.9636075496673584,0.5077919363975525,0.3563463091850281,293.20263671875,297.1499938964844,293.1499938964844,0.5012059807777405,-8636.4794921875,304.19854736328125,0.9990000128746032,0.613544225692749,0.5489189624786377,293.1999206542969,297.1499938964844,293.1499938964844,0.0221715029329061,-4582.99609375,304.15545654296875,0.4615236222743988,0.061379924416542,0.292257010936737,291.1781616210937,291.1499938964844,259.27301025390625,257.851806640625,279.1837463378906,293.2983093261719,291.1768493652344,1.0,0.4160933196544647,0.6345352530479431,0.6345352530479431,1.0,1.0,-2.022942304611206,0.8393713235855103,1.1835709810256958,0.3753695785999298,0.0,0.0,0.6788188815116882,107.18878173828124,92.0,-15.58607578277588,-24393.666015625,839.2946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.94189453125,311.8203430175781,278.1499938964844,0.0,18000.0,313.3099975585937,36127.953125,36000.0,0.0,0.0,0.5510444045066833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385345458984375,1.1385506391525269,-1.604185308679007e-05,0.0,0.0005592400557361,0.0,0.0,219.16905212402344,0.0,0.0,0.0,0.689761757850647,4.0,0.0,1.0
464520,293.34649658203125,297.1499938964844,293.1499938964844,0.170846089720726,-3950.481689453125,304.16571044921875,0.8293613195419312,0.3270119428634643,0.2975389361381531,293.3466796875,297.1499938964844,293.1499938964844,0.1307026147842407,-2987.39599609375,304.1720886230469,0.7046229839324951,0.196378692984581,0.1902610808610916,293.2167663574219,297.1499938964844,293.1499938964844,0.4217569231986999,-5589.2265625,304.1582336425781,0.9636075496673584,0.5077919363975525,0.3563463091850281,293.20263671875,297.1499938964844,293.1499938964844,0.5012059807777405,-8636.4794921875,304.19854736328125,0.9990000128746032,0.613544225692749,0.5489189624786377,293.1999206542969,297.1499938964844,293.1499938964844,0.0221715029329061,-4582.99609375,304.15545654296875,0.4615236222743988,0.061379924416542,0.292257010936737,291.1781616210937,291.1499938964844,259.27301025390625,257.851806640625,279.1837463378906,293.2983093261719,291.1768493652344,1.0,0.4160933196544647,0.6345352530479431,0.6345352530479431,1.0,1.0,-2.022942304611206,0.8393713235855103,1.1835709810256958,0.3753695785999298,0.0,0.0,0.6788188815116882,107.18878173828124,92.0,-15.58607578277588,-24393.666015625,839.2946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.94189453125,311.8203430175781,278.1499938964844,0.0,18000.0,313.3099975585937,36127.953125,36000.0,0.0,0.0,0.5510444045066833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385345458984375,1.1385506391525269,-1.604185308679007e-05,0.0,0.0005592400557361,0.0,0.0,219.16905212402344,0.0,0.0,0.0,0.689761757850647,4.0,0.0,1.0
464580,293.3456115722656,297.1499938964844,293.1499938964844,0.168031096458435,-3898.11865234375,304.1651611328125,0.8294211626052856,0.3222081661224365,0.2931274473667145,293.3476867675781,297.1499938964844,293.1499938964844,0.1266145855188369,-2912.62890625,304.1715393066406,0.7017617225646973,0.1911917328834533,0.1852495968341827,293.2173767089844,297.1499938964844,293.1499938964844,0.4204354882240295,-5575.8330078125,304.1576843261719,0.9673181772232056,0.5059788823127747,0.355012983083725,293.1753845214844,297.1499938964844,293.1499938964844,0.492267906665802,-8517.13671875,304.1969909667969,0.9990000128746032,0.6177411079406738,0.540654718875885,293.197998046875,297.1499938964844,293.1499938964844,0.0215148478746414,-4517.0654296875,304.1547241210937,0.4613479077816009,0.0605013035237789,0.287668377161026,291.1600952148437,291.1499938964844,259.2945251464844,257.8734741210937,279.1817321777344,293.29852294921875,291.15875244140625,1.0,0.4102935194969177,0.6376187205314636,0.6376187205314636,1.0,1.0,-1.9945831298828125,0.8282614946365356,1.1663216352462769,0.3703425526618957,0.0,0.0,0.6786682605743408,104.05582427978516,95.0,-22.81062698364257,-24010.2421875,803.9567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6791076660156,311.6201477050781,278.1499938964844,0.0,18000.0,313.3099975585937,36029.03515625,36000.0,0.0,0.0,0.5396629571914673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134569525718689,1.1345854997634888,-1.5964751582941972e-05,0.0,0.0005476893275044,0.0,0.0,217.24136352539065,0.0,0.0,0.0,0.6880285143852234,4.0,0.0,1.0
464640,293.3456115722656,297.1499938964844,293.1499938964844,0.168031096458435,-3898.11865234375,304.1651611328125,0.8294211626052856,0.3222081661224365,0.2931274473667145,293.3476867675781,297.1499938964844,293.1499938964844,0.1266145855188369,-2912.62890625,304.1715393066406,0.7017617225646973,0.1911917328834533,0.1852495968341827,293.2173767089844,297.1499938964844,293.1499938964844,0.4204354882240295,-5575.8330078125,304.1576843261719,0.9673181772232056,0.5059788823127747,0.355012983083725,293.1753845214844,297.1499938964844,293.1499938964844,0.492267906665802,-8517.13671875,304.1969909667969,0.9990000128746032,0.6177411079406738,0.540654718875885,293.197998046875,297.1499938964844,293.1499938964844,0.0215148478746414,-4517.0654296875,304.1547241210937,0.4613479077816009,0.0605013035237789,0.287668377161026,291.1600952148437,291.1499938964844,259.2945251464844,257.8734741210937,279.1817321777344,293.29852294921875,291.15875244140625,1.0,0.4102935194969177,0.6376187205314636,0.6376187205314636,1.0,1.0,-1.9945831298828125,0.8282614946365356,1.1663216352462769,0.3703425526618957,0.0,0.0,0.6786682605743408,104.05582427978516,95.0,-22.81062698364257,-24010.2421875,803.9567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6791076660156,311.6201477050781,278.1499938964844,0.0,18000.0,313.3099975585937,36029.03515625,36000.0,0.0,0.0,0.5396629571914673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134569525718689,1.1345854997634888,-1.5964751582941972e-05,0.0,0.0005476893275044,0.0,0.0,217.24136352539065,0.0,0.0,0.0,0.6880285143852234,4.0,0.0,1.0
464700,293.3450622558594,297.1499938964844,293.1499938964844,0.1666933596134185,-3873.223876953125,304.1648254394531,0.8285780549049377,0.3198418617248535,0.2909790575504303,293.3480224609375,297.1499938964844,293.1499938964844,0.1246346458792686,-2876.26611328125,304.1712341308594,0.6994580626487732,0.1886182576417923,0.182789921760559,293.21759033203125,297.1499938964844,293.1499938964844,0.419873833656311,-5570.21484375,304.1573181152344,0.96804678440094,0.5050801634788513,0.3543717265129089,293.1645812988281,297.1499938964844,293.1499938964844,0.4898305535316467,-8486.73828125,304.1928405761719,0.9990000128746032,0.6195479035377502,0.5384523272514343,293.1969299316406,297.1499938964844,293.1499938964844,0.0212476756423711,-4490.10107421875,304.15435791015625,0.4606240391731262,0.060106735676527,0.285722404718399,291.1493530273437,291.1499938964844,259.3047790527344,257.8839416503906,279.18023681640625,293.29888916015625,291.1479187011719,1.0,0.4082500636577606,0.6390206217765808,0.6390206217765808,1.0,1.0,-1.983295202255249,0.8239237666130066,1.1593713760375977,0.3684275448322296,0.0,0.0,0.679783821105957,103.13504028320312,95.0,-26.27353858947754,-23851.720703125,791.2299194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.53448486328125,311.5147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,35980.2734375,35280.0,0.0,0.0,0.5329161882400513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1359297037124634,1.1359456777572632,-1.597247683093883e-05,0.0,0.0005408421857282,0.0,0.0,217.7087860107422,0.0,0.0,0.0,0.6786075234413147,4.0,0.0,1.0
464760,293.34442138671875,297.1499938964844,293.1499938964844,0.1656186729669571,-3853.611572265625,304.1640930175781,0.8272479176521301,0.317495048046112,0.288859874010086,293.34832763671875,297.1499938964844,293.1499938964844,0.1228282377123832,-2843.286865234375,304.170654296875,0.6966584324836731,0.1860520541667938,0.1803505718708038,293.2178039550781,297.1499938964844,293.1499938964844,0.4198449552059173,-5570.6015625,304.156005859375,0.9681605696678162,0.5041862726211548,0.3537414073944092,293.1561584472656,297.1499938964844,293.1499938964844,0.4890976846218109,-8480.865234375,304.1863708496094,0.9990000128746032,0.6210203766822815,0.5373032093048096,293.1958312988281,297.1499938964844,293.1499938964844,0.0210414994508028,-4470.4267578125,304.1539306640625,0.4595120847225189,0.0597272329032421,0.283925324678421,291.1246643066406,291.1499938964844,259.314697265625,257.8941955566406,279.1785888671875,293.29913330078125,291.121826171875,1.0,0.4066660702228546,0.6403249502182007,0.6403249502182007,1.0,1.0,-1.9735238552093504,0.8202107548713684,1.153313159942627,0.3668138682842254,0.0,0.0,0.6838294863700867,102.55906677246094,98.0,-47.48114013671875,-23660.857421875,781.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3756103515625,311.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,35275.0703125,35280.0,0.0,0.0,0.5278932452201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1320030689239502,1.132018804550171,-1.575891838001553e-05,0.0,0.0005357445334084,0.0,0.0,214.39865112304688,0.0,0.0,0.0,0.6852096319198608,4.0,0.0,1.0
464820,293.3436279296875,297.1499938964844,293.1499938964844,0.1640670895576477,-3824.61962890625,304.1638488769531,0.825092077255249,0.3146986663341522,0.286350816488266,293.3486328125,297.1499938964844,293.1499938964844,0.1205013841390609,-2800.22998046875,304.1703796386719,0.6927226781845093,0.1829771846532821,0.177443653345108,293.2179870605469,297.1499938964844,293.1499938964844,0.4192395806312561,-5564.4599609375,304.15582275390625,0.9675924181938172,0.5031142830848694,0.3529990911483764,293.1494140625,297.1499938964844,293.1499938964844,0.488846868276596,-8481.8984375,304.17901611328125,0.9990000128746032,0.6222615838050842,0.5371285080909729,293.194580078125,297.1499938964844,293.1499938964844,0.0207705348730087,-4442.79296875,304.1535949707031,0.4576961696147918,0.0592789947986602,0.2818926274776459,291.1105651855469,291.1499938964844,259.32623291015625,257.9062194824219,279.1764221191406,293.299072265625,291.10968017578125,1.0,0.4052840173244476,0.64175945520401,0.64175945520401,1.0,1.0,-1.9634758234024048,0.8164336681365967,1.147042155265808,0.365199327468872,0.0,0.0,0.6884238123893738,102.25798034667967,98.0,-35.35127639770508,-23542.412109375,771.6516723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1647033691406,311.2489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,35101.48046875,35280.0,0.0,0.0,0.5225101709365845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450926065444946,1.1451084613800049,-1.590065767231863e-05,0.0,0.0005302813951857,0.0,0.0,219.58889770507807,0.0,0.0,0.0,0.6904500126838684,4.0,0.0,1.0
464880,293.34307861328125,297.1499938964844,293.1499938964844,0.1630085557699203,-3804.7548828125,304.16375732421875,0.8233568072319031,0.3128425180912018,0.2846932113170624,293.34881591796875,297.1499938964844,293.1499938964844,0.1189388185739517,-2771.173583984375,304.1702575683594,0.6897932291030884,0.1809276342391967,0.1755140125751495,293.2181701660156,297.1499938964844,293.1499938964844,0.4187637865543365,-5559.556640625,304.1558532714844,0.966834843158722,0.5023931264877319,0.3525064587593078,293.1470031738281,297.1499938964844,293.1499938964844,0.4892945289611816,-8491.06640625,304.17388916015625,0.9990000128746032,0.6227426528930664,0.5376448035240173,293.1937866210937,297.1499938964844,293.1499938964844,0.0205919109284877,-4424.27978515625,304.15338134765625,0.4562157392501831,0.0589786395430564,0.2805778384208679,291.1040344238281,291.1499938964844,259.33367919921875,257.9140930175781,279.1749572753906,293.2987060546875,291.1027526855469,1.0,0.4046302735805511,0.6426392793655396,0.6426392793655396,1.0,1.0,-1.9576163291931152,0.8142490983009338,1.1433672904968262,0.3642786741256714,0.0,0.0,0.6915618181228638,102.26075744628906,101.0,-31.883798599243164,-23460.310546875,766.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.01239013671875,311.1508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,35069.44921875,35280.0,0.0,0.0,0.5193306803703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1538194417953491,1.153835415840149,-1.6015241271816194e-05,0.0,0.0005270545952953,0.0,0.0,223.30172729492188,0.0,0.0,0.0,0.6941503286361694,4.0,0.0,1.0
464940,293.3417053222656,297.1499938964844,293.1499938964844,0.1604516208171844,-3756.751953125,304.1634216308594,0.8181424140930176,0.3082298040390014,0.2805938422679901,293.3492736816406,297.1499938964844,293.1499938964844,0.1150960028171539,-2699.41845703125,304.169921875,0.6815991997718811,0.1757996380329132,0.1707082986831665,293.2185974121094,297.1499938964844,293.1499938964844,0.4177049994468689,-5548.75732421875,304.1556701660156,0.963818907737732,0.5005791187286377,0.3512794971466064,293.1476745605469,297.1499938964844,293.1499938964844,0.4926546216011047,-8544.7841796875,304.16033935546875,0.9990000128746032,0.6227003931999207,0.5407657623291016,293.192138671875,297.1499938964844,293.1499938964844,0.0201614685356616,-4379.47216796875,304.1529846191406,0.4516898989677429,0.058204423636198,0.2773125171661377,291.0837097167969,291.1499938964844,259.3515930175781,257.9332275390625,279.1713562011719,293.296875,291.0824584960937,1.0,0.4037583172321319,0.6445928812026978,0.6445928812026978,1.0,1.0,-1.9452736377716064,0.8096848726272583,1.135588765144348,0.3623873591423034,0.0,0.0,0.7017831802368164,102.85568237304688,104.0,-28.939960479736328,-23284.2421875,758.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6035461425781,310.89263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,34973.8828125,34200.0,0.0,0.0,0.5127818584442139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1818618774414062,1.1818783283233645,-1.63913682627026e-05,0.0,0.0005204083863645,0.0,0.0,235.5704803466797,0.0,0.0,0.0,0.6912386417388916,4.0,0.0,1.0
465000,293.3417053222656,297.1499938964844,293.1499938964844,0.1604516208171844,-3756.751953125,304.1634216308594,0.8181424140930176,0.3082298040390014,0.2805938422679901,293.3492736816406,297.1499938964844,293.1499938964844,0.1150960028171539,-2699.41845703125,304.169921875,0.6815991997718811,0.1757996380329132,0.1707082986831665,293.2185974121094,297.1499938964844,293.1499938964844,0.4177049994468689,-5548.75732421875,304.1556701660156,0.963818907737732,0.5005791187286377,0.3512794971466064,293.1476745605469,297.1499938964844,293.1499938964844,0.4926546216011047,-8544.7841796875,304.16033935546875,0.9990000128746032,0.6227003931999207,0.5407657623291016,293.192138671875,297.1499938964844,293.1499938964844,0.0201614685356616,-4379.47216796875,304.1529846191406,0.4516898989677429,0.058204423636198,0.2773125171661377,291.0837097167969,291.1499938964844,259.3515930175781,257.9332275390625,279.1713562011719,293.296875,291.0824584960937,1.0,0.4037583172321319,0.6445928812026978,0.6445928812026978,1.0,1.0,-1.9452736377716064,0.8096848726272583,1.135588765144348,0.3623873591423034,0.0,0.0,0.7017831802368164,102.85568237304688,104.0,-28.939960479736328,-23284.2421875,758.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6035461425781,310.89263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,34973.8828125,34200.0,0.0,0.0,0.5127818584442139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1818618774414062,1.1818783283233645,-1.63913682627026e-05,0.0,0.0005204083863645,0.0,0.0,235.5704803466797,0.0,0.0,0.0,0.6912386417388916,4.0,0.0,1.0
465060,293.3403015136719,297.1499938964844,293.1499938964844,0.1581890434026718,-3714.5498046875,304.16278076171875,0.8118933439254761,0.3036571741104126,0.2765520811080932,293.3497009277344,297.1499938964844,293.1499938964844,0.1114336028695106,-2630.8349609375,304.1694030761719,0.6725011467933655,0.1706617772579193,0.1659172922372818,293.2189636230469,297.1499938964844,293.1499938964844,0.4172406196594238,-5544.5625,304.1546936035156,0.9595222473144532,0.498768150806427,0.3500683903694153,293.1567077636719,297.1499938964844,293.1499938964844,0.499120831489563,-8640.8896484375,304.14630126953125,0.9990000128746032,0.620942234992981,0.5459184646606445,293.19091796875,297.1499938964844,293.1499938964844,0.0197624750435352,-4338.60009765625,304.15264892578125,0.4462550282478332,0.0573852770030498,0.2739701271057129,291.0469665527344,291.1499938964844,259.3685302734375,257.95172119140625,279.168212890625,293.294189453125,291.0467529296875,1.0,0.4037275314331054,0.6462535262107849,0.6462535262107849,1.0,1.0,-1.93538510799408,0.8060596585273743,1.1293253898620603,0.3609195053577423,0.0,0.0,0.7185519337654114,104.11019134521484,107.0,-33.5174560546875,-23110.779296875,754.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1895446777344,310.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,33774.91015625,34200.0,0.0,0.0,0.5079261064529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2096902132034302,1.2097066640853882,-1.652436185395345e-05,0.0,0.0005154804093763,0.0,0.0,245.50027465820312,0.0,0.0,0.0,0.7154646515846252,4.0,0.0,1.0
465120,293.3403015136719,297.1499938964844,293.1499938964844,0.1581890434026718,-3714.5498046875,304.16278076171875,0.8118933439254761,0.3036571741104126,0.2765520811080932,293.3497009277344,297.1499938964844,293.1499938964844,0.1114336028695106,-2630.8349609375,304.1694030761719,0.6725011467933655,0.1706617772579193,0.1659172922372818,293.2189636230469,297.1499938964844,293.1499938964844,0.4172406196594238,-5544.5625,304.1546936035156,0.9595222473144532,0.498768150806427,0.3500683903694153,293.1567077636719,297.1499938964844,293.1499938964844,0.499120831489563,-8640.8896484375,304.14630126953125,0.9990000128746032,0.620942234992981,0.5459184646606445,293.19091796875,297.1499938964844,293.1499938964844,0.0197624750435352,-4338.60009765625,304.15264892578125,0.4462550282478332,0.0573852770030498,0.2739701271057129,291.0469665527344,291.1499938964844,259.3685302734375,257.95172119140625,279.168212890625,293.294189453125,291.0467529296875,1.0,0.4037275314331054,0.6462535262107849,0.6462535262107849,1.0,1.0,-1.93538510799408,0.8060596585273743,1.1293253898620603,0.3609195053577423,0.0,0.0,0.7185519337654114,104.11019134521484,107.0,-33.5174560546875,-23110.779296875,754.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1895446777344,310.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,33774.91015625,34200.0,0.0,0.0,0.5079261064529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2096902132034302,1.2097066640853882,-1.652436185395345e-05,0.0,0.0005154804093763,0.0,0.0,245.50027465820312,0.0,0.0,0.0,0.7154646515846252,4.0,0.0,1.0
465180,293.33892822265625,297.1499938964844,293.1499938964844,0.1554928869009018,-3663.224365234375,304.1629943847656,0.8047142624855042,0.2991133034229278,0.2725545763969421,293.35015869140625,297.1499938964844,293.1499938964844,0.1075151711702346,-2556.304443359375,304.1694641113281,0.6628731489181519,0.1655099689960479,0.1611307263374328,293.2193908691406,297.1499938964844,293.1499938964844,0.4157453775405884,-5528.70458984375,304.15557861328125,0.95424085855484,0.496930330991745,0.3488576412200928,293.1728820800781,297.1499938964844,293.1499938964844,0.5062280297279358,-8743.2802734375,304.1357116699219,0.9990000128746032,0.6175088882446289,0.5525394678115845,293.1900634765625,297.1499938964844,293.1499938964844,0.0192854180932045,-4286.07080078125,304.1525573730469,0.4402569234371185,0.0565233826637268,0.2705108523368835,291.0401611328125,291.1499938964844,259.3847045898437,257.9696655273437,279.16583251953125,293.2916564941406,291.03955078125,1.0,0.404304027557373,0.6477084159851074,0.6477084159851074,1.0,1.0,-1.9271786212921145,0.8030754327774048,1.1241031885147097,0.3597424328327179,0.0,0.0,0.7335517406463623,105.85465240478516,110.0,-18.200878143310547,-23012.583984375,753.7040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75115966796875,310.3646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,33721.7578125,34200.0,0.0,0.0,0.5050297975540161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25452721118927,1.254544377326965,-1.7183279851451516e-05,0.0,0.0005125410389155,0.0,0.0,267.1282043457031,0.0,0.0,0.0,0.7351558208465576,4.0,0.0,1.0
465240,293.33892822265625,297.1499938964844,293.1499938964844,0.1554928869009018,-3663.224365234375,304.1629943847656,0.8047142624855042,0.2991133034229278,0.2725545763969421,293.35015869140625,297.1499938964844,293.1499938964844,0.1075151711702346,-2556.304443359375,304.1694641113281,0.6628731489181519,0.1655099689960479,0.1611307263374328,293.2193908691406,297.1499938964844,293.1499938964844,0.4157453775405884,-5528.70458984375,304.15557861328125,0.95424085855484,0.496930330991745,0.3488576412200928,293.1728820800781,297.1499938964844,293.1499938964844,0.5062280297279358,-8743.2802734375,304.1357116699219,0.9990000128746032,0.6175088882446289,0.5525394678115845,293.1900634765625,297.1499938964844,293.1499938964844,0.0192854180932045,-4286.07080078125,304.1525573730469,0.4402569234371185,0.0565233826637268,0.2705108523368835,291.0401611328125,291.1499938964844,259.3847045898437,257.9696655273437,279.16583251953125,293.2916564941406,291.03955078125,1.0,0.404304027557373,0.6477084159851074,0.6477084159851074,1.0,1.0,-1.9271786212921145,0.8030754327774048,1.1241031885147097,0.3597424328327179,0.0,0.0,0.7335517406463623,105.85465240478516,110.0,-18.200878143310547,-23012.583984375,753.7040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75115966796875,310.3646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,33721.7578125,34200.0,0.0,0.0,0.5050297975540161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25452721118927,1.254544377326965,-1.7183279851451516e-05,0.0,0.0005125410389155,0.0,0.0,267.1282043457031,0.0,0.0,0.0,0.7351558208465576,4.0,0.0,1.0
465300,293.3382568359375,297.1499938964844,293.1499938964844,0.154166579246521,-3637.9326171875,304.1630554199219,0.8008646965026855,0.2968554496765136,0.2705719470977783,293.35040283203125,297.1499938964844,293.1499938964844,0.1055714786052703,-2519.131591796875,304.1694641113281,0.6579663753509521,0.1629301607608795,0.1587381511926651,293.2196350097656,297.1499938964844,293.1499938964844,0.415009081363678,-5520.9423828125,304.1559143066406,0.9513142108917236,0.4960060715675354,0.3482504785060882,293.1831970214844,297.1499938964844,293.1499938964844,0.5103363394737244,-8801.6015625,304.130859375,0.9990000128746032,0.6151934266090393,0.5562565922737122,293.1897277832031,297.1499938964844,293.1499938964844,0.0190465990453958,-4259.4453125,304.15252685546875,0.4371550977230072,0.0560813024640083,0.2687470614910126,291.0360107421875,291.1499938964844,259.3925476074219,257.9784545898437,279.1649475097656,293.2908020019531,291.0354919433594,1.0,0.4047644734382629,0.6483888030052185,0.6483888030052185,1.0,1.0,-1.923540949821472,0.8017657995223999,1.1217750310897827,0.3592400550842285,0.0,0.0,0.7415767312049866,106.86831665039062,110.0,-14.772093772888184,-22967.341796875,754.0681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.533447265625,310.23687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,33698.19921875,33120.0,0.0,0.0,0.5042293071746826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782715559005735,1.2782890796661377,-1.754314871504903e-05,0.0,0.0005117286927998,0.0,0.0,279.1466369628906,0.0,0.0,0.0,0.7307112216949463,4.0,0.0,1.0
465360,293.3375244140625,297.1499938964844,293.1499938964844,0.1531109064817428,-3618.204833984375,304.16259765625,0.7969381213188171,0.2946100533008575,0.2686011791229248,293.3506164550781,297.1499938964844,293.1499938964844,0.103784441947937,-2485.146484375,304.1691589355469,0.653048574924469,0.1603493690490722,0.1563463360071182,293.2198181152344,297.1499938964844,293.1499938964844,0.4148662388324737,-5519.94189453125,304.15509033203125,0.948244571685791,0.4950851202011108,0.3476447463035583,293.1947021484375,297.1499938964844,293.1499938964844,0.5154513120651245,-8874.0859375,304.1250305175781,0.9990000128746032,0.6125109195709229,0.5601749420166016,293.1894226074219,297.1499938964844,293.1499938964844,0.0188453681766986,-4238.18896484375,304.1524353027344,0.4340419769287109,0.0556359589099884,0.2669737935066223,291.0155029296875,291.1499938964844,259.40020751953125,257.9871520996094,279.164306640625,293.2904357910156,291.0132751464844,1.0,0.4053147435188293,0.6490543484687805,0.6490543484687805,1.0,1.0,-1.9201502799987795,0.80055832862854,1.1195919513702393,0.3587888777256012,0.0,0.0,0.7524460554122925,107.95584106445312,113.0,-36.2124252319336,-22858.900390625,754.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.332275390625,310.0862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,32747.775390625,33120.0,0.0,0.0,0.5036775469779968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873990535736084,1.2874165773391724,-1.747041824273765e-05,0.0,0.0005111686768941,0.0,0.0,281.3863830566406,0.0,0.0,0.0,0.7474647164344788,4.0,0.0,1.0
