time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3360900878906,297.1499938964844,293.1499938964844,0.1504148840904235,-3566.415283203125,304.16290283203125,0.7889573574066162,0.2901550531387329,0.2646994590759277,293.3510131835937,297.1499938964844,293.1499938964844,0.0998788774013519,-2409.595458984375,304.1693115234375,0.6432844400405884,0.1551873832941055,0.151567742228508,293.22021484375,297.1499938964844,293.1499938964844,0.4132042229175567,-5502.19482421875,304.1561889648437,0.9417890310287476,0.4932393729686737,0.3464422225952148,293.22100830078125,297.1499938964844,293.1499938964844,0.5246804356575012,-9002.1240234375,304.1180725097656,0.9990000128746032,0.6060591340065002,0.5684667229652405,293.1888732910156,297.1499938964844,293.1499938964844,0.0183652341365814,-4182.935546875,304.1524353027344,0.4279188811779022,0.054749347269535,0.2634518444538116,291.0122375488281,291.1499938964844,259.4151916503906,258.0042724609375,279.1636962890625,293.29168701171875,291.012451171875,1.0,0.4066358506679535,0.6503854393959045,0.6503854393959045,1.0,1.0,-1.914009928703308,0.7984275817871094,1.1155823469161987,0.3580394685268402,0.0,0.0,0.7713987827301025,110.30988311767578,116.0,-8.719426155090332,-22824.865234375,757.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.942626953125,309.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,32548.4921875,33120.0,0.0,0.0,0.503630518913269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3430153131484983,1.3430335521697998,-1.831371628213673e-05,0.0,0.0005111209466122,0.0,0.0,310.9461364746094,0.0,0.0,0.0,0.7721158862113953,4.0,0.0,1.0
465480,293.3360900878906,297.1499938964844,293.1499938964844,0.1504148840904235,-3566.415283203125,304.16290283203125,0.7889573574066162,0.2901550531387329,0.2646994590759277,293.3510131835937,297.1499938964844,293.1499938964844,0.0998788774013519,-2409.595458984375,304.1693115234375,0.6432844400405884,0.1551873832941055,0.151567742228508,293.22021484375,297.1499938964844,293.1499938964844,0.4132042229175567,-5502.19482421875,304.1561889648437,0.9417890310287476,0.4932393729686737,0.3464422225952148,293.22100830078125,297.1499938964844,293.1499938964844,0.5246804356575012,-9002.1240234375,304.1180725097656,0.9990000128746032,0.6060591340065002,0.5684667229652405,293.1888732910156,297.1499938964844,293.1499938964844,0.0183652341365814,-4182.935546875,304.1524353027344,0.4279188811779022,0.054749347269535,0.2634518444538116,291.0122375488281,291.1499938964844,259.4151916503906,258.0042724609375,279.1636962890625,293.29168701171875,291.012451171875,1.0,0.4066358506679535,0.6503854393959045,0.6503854393959045,1.0,1.0,-1.914009928703308,0.7984275817871094,1.1155823469161987,0.3580394685268402,0.0,0.0,0.7713987827301025,110.30988311767578,116.0,-8.719426155090332,-22824.865234375,757.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.942626953125,309.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,32548.4921875,33120.0,0.0,0.0,0.503630518913269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3430153131484983,1.3430335521697998,-1.831371628213673e-05,0.0,0.0005111209466122,0.0,0.0,310.9461364746094,0.0,0.0,0.0,0.7721158862113953,4.0,0.0,1.0
465540,293.3344421386719,297.1499938964844,293.1499938964844,0.1476075202226638,-3512.04541015625,304.1632995605469,0.7793822884559631,0.28577321767807,0.2608991861343384,293.3511962890625,297.1499938964844,293.1499938964844,0.0959505289793014,-2332.8330078125,304.1694030761719,0.6325650811195374,0.1500560939311981,0.1468544751405716,293.2205505371094,297.1499938964844,293.1499938964844,0.4111200869083404,-5479.81884765625,304.1576232910156,0.9329010844230652,0.4913934171199798,0.3452697694301605,293.2464904785156,297.1499938964844,293.1499938964844,0.5260179042816162,-9015.5712890625,304.12762451171875,0.9953203201293944,0.5990654230117798,0.569469153881073,293.1882019042969,297.1499938964844,293.1499938964844,0.0179164744913578,-4129.326171875,304.1523742675781,0.4210762083530426,0.0538993254303932,0.2602836489677429,291.0219421386719,291.1499938964844,259.4298095703125,258.0211486816406,279.16705322265625,293.2955322265625,291.0237121582031,1.0,0.4078458547592163,0.6521924138069153,0.6521924138069153,1.0,1.0,-1.8994927406311035,0.7926429510116577,1.1068497896194458,0.3555790483951568,0.0,0.0,0.7880832552909851,113.71533203125,119.0,13.861669540405272,-22711.359375,756.9631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5908508300781,309.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,32579.26953125,32040.0,0.0,0.0,0.5047107934951782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3936833143234253,1.393702507019043,-1.9162707758368924e-05,0.0,0.0005122172879055,0.0,0.0,340.42315673828125,0.0,0.0,0.0,0.7801547646522522,4.0,0.0,1.0
465600,293.3344421386719,297.1499938964844,293.1499938964844,0.1476075202226638,-3512.04541015625,304.1632995605469,0.7793822884559631,0.28577321767807,0.2608991861343384,293.3511962890625,297.1499938964844,293.1499938964844,0.0959505289793014,-2332.8330078125,304.1694030761719,0.6325650811195374,0.1500560939311981,0.1468544751405716,293.2205505371094,297.1499938964844,293.1499938964844,0.4111200869083404,-5479.81884765625,304.1576232910156,0.9329010844230652,0.4913934171199798,0.3452697694301605,293.2464904785156,297.1499938964844,293.1499938964844,0.5260179042816162,-9015.5712890625,304.12762451171875,0.9953203201293944,0.5990654230117798,0.569469153881073,293.1882019042969,297.1499938964844,293.1499938964844,0.0179164744913578,-4129.326171875,304.1523742675781,0.4210762083530426,0.0538993254303932,0.2602836489677429,291.0219421386719,291.1499938964844,259.4298095703125,258.0211486816406,279.16705322265625,293.2955322265625,291.0237121582031,1.0,0.4078458547592163,0.6521924138069153,0.6521924138069153,1.0,1.0,-1.8994927406311035,0.7926429510116577,1.1068497896194458,0.3555790483951568,0.0,0.0,0.7880832552909851,113.71533203125,119.0,13.861669540405272,-22711.359375,756.9631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5908508300781,309.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,32579.26953125,32040.0,0.0,0.0,0.5047107934951782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3936833143234253,1.393702507019043,-1.9162707758368924e-05,0.0,0.0005122172879055,0.0,0.0,340.42315673828125,0.0,0.0,0.0,0.7801547646522522,4.0,0.0,1.0
465660,293.33282470703125,297.1499938964844,293.1499938964844,0.1448249220848083,-3457.93603515625,304.1635131835937,0.7697259187698364,0.2814288437366485,0.2571646571159363,293.35137939453125,297.1499938964844,293.1499938964844,0.0920531526207923,-2256.30712890625,304.1694641113281,0.62177574634552,0.1449213773012161,0.1421727687120437,293.2209777832031,297.1499938964844,293.1499938964844,0.4089397490024566,-5456.5048828125,304.1587829589844,0.9235718846321106,0.4895161092281341,0.3441003859043121,293.2566223144531,297.1499938964844,293.1499938964844,0.5216181874275208,-8945.5751953125,304.1423034667969,0.9873759150505066,0.5945430397987366,0.5648325085639954,293.1876525878906,297.1499938964844,293.1499938964844,0.0174902975559234,-4077.230712890625,304.1522827148437,0.4145384728908539,0.053045954555273,0.2572478652000427,291.03424072265625,291.1499938964844,259.44415283203125,258.037841796875,279.1700439453125,293.2974548339844,291.0365600585937,1.0,0.4086282253265381,0.6543626189231873,0.6543626189231873,1.0,1.0,-1.879063606262207,0.7843464612960815,1.0947171449661257,0.3517223596572876,0.0,0.0,0.8030286431312561,117.36312103271484,122.0,23.548587799072266,-22498.5859375,752.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475952148437,309.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,31654.771484375,32040.0,0.0,0.0,0.5058983564376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4167224168777466,1.4167418479919434,-1.934682222781703e-05,0.0,0.0005134225357323,0.0,0.0,351.7475891113281,0.0,0.0,0.0,0.8032426238059998,4.0,0.0,1.0
465720,293.33282470703125,297.1499938964844,293.1499938964844,0.1448249220848083,-3457.93603515625,304.1635131835937,0.7697259187698364,0.2814288437366485,0.2571646571159363,293.35137939453125,297.1499938964844,293.1499938964844,0.0920531526207923,-2256.30712890625,304.1694641113281,0.62177574634552,0.1449213773012161,0.1421727687120437,293.2209777832031,297.1499938964844,293.1499938964844,0.4089397490024566,-5456.5048828125,304.1587829589844,0.9235718846321106,0.4895161092281341,0.3441003859043121,293.2566223144531,297.1499938964844,293.1499938964844,0.5216181874275208,-8945.5751953125,304.1423034667969,0.9873759150505066,0.5945430397987366,0.5648325085639954,293.1876525878906,297.1499938964844,293.1499938964844,0.0174902975559234,-4077.230712890625,304.1522827148437,0.4145384728908539,0.053045954555273,0.2572478652000427,291.03424072265625,291.1499938964844,259.44415283203125,258.037841796875,279.1700439453125,293.2974548339844,291.0365600585937,1.0,0.4086282253265381,0.6543626189231873,0.6543626189231873,1.0,1.0,-1.879063606262207,0.7843464612960815,1.0947171449661257,0.3517223596572876,0.0,0.0,0.8030286431312561,117.36312103271484,122.0,23.548587799072266,-22498.5859375,752.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475952148437,309.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,31654.771484375,32040.0,0.0,0.0,0.5058983564376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4167224168777466,1.4167418479919434,-1.934682222781703e-05,0.0,0.0005134225357323,0.0,0.0,351.7475891113281,0.0,0.0,0.0,0.8032426238059998,4.0,0.0,1.0
465780,293.3311767578125,297.1499938964844,293.1499938964844,0.1416920721530914,-3396.232666015625,304.1642150878906,0.7610675096511841,0.2771317660808563,0.2534470856189728,293.3515319824219,297.1499938964844,293.1499938964844,0.087947241961956,-2175.1787109375,304.1697998046875,0.6109172701835632,0.1397867351770401,0.1374648362398147,293.2215576171875,297.1499938964844,293.1499938964844,0.4057677984237671,-5422.1337890625,304.1611328125,0.9154356718063354,0.487602561712265,0.3428897857666015,293.2598876953125,297.1499938964844,293.1499938964844,0.516879141330719,-8875.5380859375,304.15264892578125,0.9803230166435242,0.5911703109741211,0.5616400837898254,293.1870422363281,297.1499938964844,293.1499938964844,0.0170209091156721,-4016.739501953125,304.1523132324219,0.4088561534881592,0.0522166565060615,0.2541859149932861,291.07305908203125,291.1499938964844,259.4583740234375,258.05450439453125,279.1712341308594,293.2976989746094,291.0755920410156,1.0,0.4092777371406555,0.6565542817115784,0.6565542817115784,1.0,1.0,-1.8599817752838133,0.7766514420509338,1.0833303928375244,0.3481854796409607,0.0,0.0,0.810709536075592,120.64746856689452,125.0,45.57036590576172,-22362.435546875,747.3380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,309.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,31766.345703125,32040.0,0.0,0.0,0.5070879459381104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444366455078125,1.4443862438201904,-1.985233939194586e-05,0.0,0.0005146298208273,0.0,0.0,369.3796691894531,0.0,0.0,0.0,0.8158460855484009,4.0,0.0,1.0
465840,293.3311767578125,297.1499938964844,293.1499938964844,0.1416920721530914,-3396.232666015625,304.1642150878906,0.7610675096511841,0.2771317660808563,0.2534470856189728,293.3515319824219,297.1499938964844,293.1499938964844,0.087947241961956,-2175.1787109375,304.1697998046875,0.6109172701835632,0.1397867351770401,0.1374648362398147,293.2215576171875,297.1499938964844,293.1499938964844,0.4057677984237671,-5422.1337890625,304.1611328125,0.9154356718063354,0.487602561712265,0.3428897857666015,293.2598876953125,297.1499938964844,293.1499938964844,0.516879141330719,-8875.5380859375,304.15264892578125,0.9803230166435242,0.5911703109741211,0.5616400837898254,293.1870422363281,297.1499938964844,293.1499938964844,0.0170209091156721,-4016.739501953125,304.1523132324219,0.4088561534881592,0.0522166565060615,0.2541859149932861,291.07305908203125,291.1499938964844,259.4583740234375,258.05450439453125,279.1712341308594,293.2976989746094,291.0755920410156,1.0,0.4092777371406555,0.6565542817115784,0.6565542817115784,1.0,1.0,-1.8599817752838133,0.7766514420509338,1.0833303928375244,0.3481854796409607,0.0,0.0,0.810709536075592,120.64746856689452,125.0,45.57036590576172,-22362.435546875,747.3380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,309.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,31766.345703125,32040.0,0.0,0.0,0.5070879459381104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444366455078125,1.4443862438201904,-1.985233939194586e-05,0.0,0.0005146298208273,0.0,0.0,369.3796691894531,0.0,0.0,0.0,0.8158460855484009,4.0,0.0,1.0
465900,293.3302917480469,297.1499938964844,293.1499938964844,0.1401415169239044,-3365.60546875,304.1644592285156,0.7570064663887024,0.2750096917152405,0.2516069114208221,293.3515625,297.1499938964844,293.1499938964844,0.0858982428908348,-2134.7529296875,304.169921875,0.6052042841911316,0.137228175997734,0.1351137310266494,293.2218322753906,297.1499938964844,293.1499938964844,0.4041436612606048,-5404.6123046875,304.1620483398437,0.9117074608802797,0.4866418242454529,0.3422770500183105,293.2605895996094,297.1499938964844,293.1499938964844,0.5145875215530396,-8842.4580078125,304.15631103515625,0.9769263863563538,0.5896417498588562,0.5602411031723022,293.1866760253906,297.1499938964844,293.1499938964844,0.0167960170656442,-3987.21240234375,304.1523132324219,0.4062293469905853,0.0518164746463298,0.252701461315155,291.0928955078125,291.1499938964844,259.4654846191406,258.06280517578125,279.1715393066406,293.29754638671875,291.095458984375,1.0,0.4095817804336548,0.6576541662216187,0.6576541662216187,1.0,1.0,-1.8507505655288696,0.7729381918907166,1.0778123140335083,0.3464846611022949,0.0,0.0,0.8125293850898743,122.21631622314452,125.0,50.30125427246094,-22292.759765625,744.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13238525390625,309.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,31842.025390625,30960.0,0.0,0.0,0.5075982809066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.452772617340088,1.4527925252914429,-2.001734173973091e-05,0.0,0.0005151476943865,0.0,0.0,374.9876098632813,0.0,0.0,0.0,0.804705798625946,4.0,0.0,1.0
465960,293.3293762207031,297.1499938964844,293.1499938964844,0.1388258934020996,-3339.881103515625,304.1642150878906,0.7530916333198547,0.2729078829288482,0.2497822195291519,293.3515625,297.1499938964844,293.1499938964844,0.0839687883853912,-2097.010009765625,304.1697998046875,0.5994064807891846,0.1346777230501175,0.1327679008245468,293.2220764160156,297.1499938964844,293.1499938964844,0.4030440151691437,-5393.1357421875,304.1618347167969,0.9081851840019226,0.4856856763362884,0.3416636884212494,293.2609558105469,297.1499938964844,293.1499938964844,0.512976884841919,-8819.7783203125,304.1580505371094,0.9735673666000366,0.5881712436676025,0.5589064359664917,293.1863098144531,297.1499938964844,293.1499938964844,0.0166065488010644,-3963.0869140625,304.1522216796875,0.4036922752857208,0.0514254681766033,0.2512529194355011,291.097900390625,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2972717285156,291.0985412597656,1.0,0.4098801612854004,0.6587564945220947,0.6587564945220947,1.0,1.0,-1.8416639566421509,0.7692862153053284,1.0723778009414673,0.3448131680488586,0.0,0.0,0.8153542280197144,123.75501251220705,128.0,30.459646224975582,-22159.515625,742.6177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089782714844,309.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,31029.41015625,30960.0,0.0,0.0,0.5078953504562378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439382553100586,1.4394022226333618,-1.9598406652221456e-05,0.0,0.0005154492682777,0.0,0.0,364.0404357910156,0.0,0.0,0.0,0.8113633990287781,4.0,0.0,1.0
466020,293.327392578125,297.1499938964844,293.1499938964844,0.135854497551918,-3280.94970703125,304.1644287109375,0.7456400990486145,0.2687622606754303,0.2461840212345123,293.3514099121094,297.1499938964844,293.1499938964844,0.0799157470464706,-2017.611328125,304.16998291015625,0.5875624418258667,0.1296038031578064,0.1280980408191681,293.22247314453125,297.1499938964844,293.1499938964844,0.3999056220054626,-5359.38427734375,304.16314697265625,0.90174663066864,0.4837806522846222,0.3404446840286255,293.2611083984375,297.1499938964844,293.1499938964844,0.5086036324501038,-8758.015625,304.16265869140625,0.9669041037559508,0.585327684879303,0.5563555955886841,293.1855163574219,297.1499938964844,293.1499938964844,0.0161969233304262,-3907.99853515625,304.15216064453125,0.3987440168857574,0.0506680309772491,0.2484582811594009,291.1334533691406,291.1499938964844,259.48699951171875,258.08795166015625,279.1719970703125,293.2965087890625,291.13629150390625,1.0,0.410476416349411,0.6609691977500916,0.6609691977500916,1.0,1.0,-1.8238533735275269,0.7621334195137024,1.0617198944091797,0.3415409326553345,0.0,0.0,0.8155184984207153,126.77288055419922,131.0,49.140045166015625,-22045.341796875,738.0330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,309.45916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,30951.94921875,30960.0,0.0,0.0,0.5080820918083191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443894386291504,1.4439140558242798,-1.96598848560825e-05,0.0,0.000515638734214,0.0,0.0,366.6685180664063,0.0,0.0,0.0,0.8130711317062378,4.0,0.0,1.0
466080,293.327392578125,297.1499938964844,293.1499938964844,0.135854497551918,-3280.94970703125,304.1644287109375,0.7456400990486145,0.2687622606754303,0.2461840212345123,293.3514099121094,297.1499938964844,293.1499938964844,0.0799157470464706,-2017.611328125,304.16998291015625,0.5875624418258667,0.1296038031578064,0.1280980408191681,293.22247314453125,297.1499938964844,293.1499938964844,0.3999056220054626,-5359.38427734375,304.16314697265625,0.90174663066864,0.4837806522846222,0.3404446840286255,293.2611083984375,297.1499938964844,293.1499938964844,0.5086036324501038,-8758.015625,304.16265869140625,0.9669041037559508,0.585327684879303,0.5563555955886841,293.1855163574219,297.1499938964844,293.1499938964844,0.0161969233304262,-3907.99853515625,304.15216064453125,0.3987440168857574,0.0506680309772491,0.2484582811594009,291.1334533691406,291.1499938964844,259.48699951171875,258.08795166015625,279.1719970703125,293.2965087890625,291.13629150390625,1.0,0.410476416349411,0.6609691977500916,0.6609691977500916,1.0,1.0,-1.8238533735275269,0.7621334195137024,1.0617198944091797,0.3415409326553345,0.0,0.0,0.8155184984207153,126.77288055419922,131.0,49.140045166015625,-22045.341796875,738.0330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,309.45916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,30951.94921875,30960.0,0.0,0.0,0.5080820918083191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443894386291504,1.4439140558242798,-1.96598848560825e-05,0.0,0.000515638734214,0.0,0.0,366.6685180664063,0.0,0.0,0.0,0.8130711317062378,4.0,0.0,1.0
466140,293.3253173828125,297.1499938964844,293.1499938964844,0.1328811049461364,-3221.655517578125,304.1645812988281,0.738603949546814,0.2646885216236114,0.2426477372646331,293.35107421875,297.1499938964844,293.1499938964844,0.0758400112390518,-1938.3856201171875,304.17010498046875,0.5754300951957703,0.1245687827467918,0.1234610229730606,293.22283935546875,297.1499938964844,293.1499938964844,0.3965661227703094,-5323.48095703125,304.164306640625,0.8957626223564148,0.4818657338619232,0.3392176926136017,293.2609558105469,297.1499938964844,293.1499938964844,0.5039663910865784,-8693.2978515625,304.1661376953125,0.9602534770965576,0.5825402140617371,0.5538675785064697,293.1846618652344,297.1499938964844,293.1499938964844,0.0158283617347478,-3856.22509765625,304.15118408203125,0.393797218799591,0.050000000745058,0.2458627372980117,291.1751708984375,291.1499938964844,259.501708984375,258.10498046875,279.17218017578125,293.2955627441406,291.17779541015625,1.0,0.4110879600048065,0.6631966233253479,0.6631966233253479,1.0,1.0,-1.806461215019226,0.7551565170288086,1.051304817199707,0.3383451104164123,0.0,0.0,0.8093382716178894,129.7407684326172,134.0,54.75740051269531,-21912.572265625,733.6345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15655517578125,309.5061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,31090.4140625,29880.0,0.0,0.0,0.5076853036880493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.434615135192871,1.4346346855163574,-1.952900129253976e-05,0.0,0.0005152360536158,0.0,0.0,361.218017578125,0.0,0.0,0.0,0.7936846017837524,4.0,0.0,1.0
466200,293.3253173828125,297.1499938964844,293.1499938964844,0.1328811049461364,-3221.655517578125,304.1645812988281,0.738603949546814,0.2646885216236114,0.2426477372646331,293.35107421875,297.1499938964844,293.1499938964844,0.0758400112390518,-1938.3856201171875,304.17010498046875,0.5754300951957703,0.1245687827467918,0.1234610229730606,293.22283935546875,297.1499938964844,293.1499938964844,0.3965661227703094,-5323.48095703125,304.164306640625,0.8957626223564148,0.4818657338619232,0.3392176926136017,293.2609558105469,297.1499938964844,293.1499938964844,0.5039663910865784,-8693.2978515625,304.1661376953125,0.9602534770965576,0.5825402140617371,0.5538675785064697,293.1846618652344,297.1499938964844,293.1499938964844,0.0158283617347478,-3856.22509765625,304.15118408203125,0.393797218799591,0.050000000745058,0.2458627372980117,291.1751708984375,291.1499938964844,259.501708984375,258.10498046875,279.17218017578125,293.2955627441406,291.17779541015625,1.0,0.4110879600048065,0.6631966233253479,0.6631966233253479,1.0,1.0,-1.806461215019226,0.7551565170288086,1.051304817199707,0.3383451104164123,0.0,0.0,0.8093382716178894,129.7407684326172,134.0,54.75740051269531,-21912.572265625,733.6345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15655517578125,309.5061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,31090.4140625,29880.0,0.0,0.0,0.5076853036880493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.434615135192871,1.4346346855163574,-1.952900129253976e-05,0.0,0.0005152360536158,0.0,0.0,361.218017578125,0.0,0.0,0.0,0.7936846017837524,4.0,0.0,1.0
466260,293.3231811523437,297.1499938964844,293.1499938964844,0.1303578913211822,-3171.679443359375,304.1639404296875,0.7321736812591553,0.2606820166110992,0.2391606420278549,293.3506164550781,297.1499938964844,293.1499938964844,0.0719563290476799,-1864.1422119140625,304.1698913574219,0.5633766651153564,0.1195681169629097,0.1188447996973991,293.22314453125,297.1499938964844,293.1499938964844,0.3942108154296875,-5298.85107421875,304.1635131835937,0.890418529510498,0.4799625873565674,0.3379840552806854,293.26055908203125,297.1499938964844,293.1499938964844,0.5005519390106201,-8647.0068359375,304.1664733886719,0.9540621638298036,0.5798105597496033,0.5514174103736877,293.1842956542969,297.1499938964844,293.1499938964844,0.0157388821244239,-3845.90625,304.1397705078125,0.3909479081630707,0.050000000745058,0.245795264840126,291.1876220703125,291.1499938964844,259.5168151855469,258.122314453125,279.1713562011719,293.2945556640625,291.189453125,1.0,0.4118382334709167,0.6652975678443909,0.6652975678443909,1.0,1.0,-1.7922251224517822,0.7495536804199219,1.0426714420318604,0.3358294367790222,0.0,0.0,0.8035673499107361,132.4493408203125,137.0,31.51588630676269,-21734.640625,730.8946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,309.5491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,30139.474609375,29880.0,0.0,0.0,0.5063483715057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971607685089111,1.397179365158081,-1.866988168330863e-05,0.0,0.0005138792330399,0.0,0.0,335.5236511230469,0.0,0.0,0.0,0.7889698147773743,4.0,0.0,1.0
466320,293.3231811523437,297.1499938964844,293.1499938964844,0.1303578913211822,-3171.679443359375,304.1639404296875,0.7321736812591553,0.2606820166110992,0.2391606420278549,293.3506164550781,297.1499938964844,293.1499938964844,0.0719563290476799,-1864.1422119140625,304.1698913574219,0.5633766651153564,0.1195681169629097,0.1188447996973991,293.22314453125,297.1499938964844,293.1499938964844,0.3942108154296875,-5298.85107421875,304.1635131835937,0.890418529510498,0.4799625873565674,0.3379840552806854,293.26055908203125,297.1499938964844,293.1499938964844,0.5005519390106201,-8647.0068359375,304.1664733886719,0.9540621638298036,0.5798105597496033,0.5514174103736877,293.1842956542969,297.1499938964844,293.1499938964844,0.0157388821244239,-3845.90625,304.1397705078125,0.3909479081630707,0.050000000745058,0.245795264840126,291.1876220703125,291.1499938964844,259.5168151855469,258.122314453125,279.1713562011719,293.2945556640625,291.189453125,1.0,0.4118382334709167,0.6652975678443909,0.6652975678443909,1.0,1.0,-1.7922251224517822,0.7495536804199219,1.0426714420318604,0.3358294367790222,0.0,0.0,0.8035673499107361,132.4493408203125,137.0,31.51588630676269,-21734.640625,730.8946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,309.5491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,30139.474609375,29880.0,0.0,0.0,0.5063483715057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971607685089111,1.397179365158081,-1.866988168330863e-05,0.0,0.0005138792330399,0.0,0.0,335.5236511230469,0.0,0.0,0.0,0.7889698147773743,4.0,0.0,1.0
466380,293.3210754394531,297.1499938964844,293.1499938964844,0.1276878863573074,-3118.240234375,304.1637268066406,0.7258817553520203,0.2567235231399536,0.2357219904661178,293.3500671386719,297.1499938964844,293.1499938964844,0.0679543688893318,-1788.3861083984375,304.169921875,0.551162838935852,0.1145925521850586,0.1142551377415657,293.22332763671875,297.1499938964844,293.1499938964844,0.3913776874542236,-5268.6337890625,304.1637268066406,0.8852095007896423,0.4780676066875458,0.3367602527141571,293.26007080078125,297.1499938964844,293.1499938964844,0.4965317547321319,-8591.8515625,304.16766357421875,0.947822093963623,0.5771095156669617,0.5490058660507202,293.1847839355469,297.1499938964844,293.1499938964844,0.0157163925468921,-3842.556884765625,304.1261291503906,0.3885382115840912,0.050000000745058,0.246365413069725,291.21502685546875,291.1499938964844,259.53253173828125,258.1400451660156,279.1708679199219,293.2936096191406,291.2166442871094,1.0,0.4127196371555328,0.6673563718795776,0.6673563718795776,1.0,1.0,-1.7789047956466677,0.7443253993988037,1.0345793962478638,0.333513081073761,0.0,0.0,0.7930168509483337,135.20201110839844,140.0,34.85302734375,-21621.251953125,728.9848022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393310546875,309.6299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,30170.12109375,29880.0,0.0,0.0,0.5043651461601257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728817701339722,1.372900128364563,-1.8268416170030832e-05,0.0,0.0005118664703331,0.0,0.0,321.3428649902344,0.0,0.0,0.0,0.7776066660881042,4.0,0.0,1.0
466440,293.3210754394531,297.1499938964844,293.1499938964844,0.1276878863573074,-3118.240234375,304.1637268066406,0.7258817553520203,0.2567235231399536,0.2357219904661178,293.3500671386719,297.1499938964844,293.1499938964844,0.0679543688893318,-1788.3861083984375,304.169921875,0.551162838935852,0.1145925521850586,0.1142551377415657,293.22332763671875,297.1499938964844,293.1499938964844,0.3913776874542236,-5268.6337890625,304.1637268066406,0.8852095007896423,0.4780676066875458,0.3367602527141571,293.26007080078125,297.1499938964844,293.1499938964844,0.4965317547321319,-8591.8515625,304.16766357421875,0.947822093963623,0.5771095156669617,0.5490058660507202,293.1847839355469,297.1499938964844,293.1499938964844,0.0157163925468921,-3842.556884765625,304.1261291503906,0.3885382115840912,0.050000000745058,0.246365413069725,291.21502685546875,291.1499938964844,259.53253173828125,258.1400451660156,279.1708679199219,293.2936096191406,291.2166442871094,1.0,0.4127196371555328,0.6673563718795776,0.6673563718795776,1.0,1.0,-1.7789047956466677,0.7443253993988037,1.0345793962478638,0.333513081073761,0.0,0.0,0.7930168509483337,135.20201110839844,140.0,34.85302734375,-21621.251953125,728.9848022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393310546875,309.6299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,30170.12109375,29880.0,0.0,0.0,0.5043651461601257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728817701339722,1.372900128364563,-1.8268416170030832e-05,0.0,0.0005118664703331,0.0,0.0,321.3428649902344,0.0,0.0,0.0,0.7776066660881042,4.0,0.0,1.0
466500,293.3200378417969,297.1499938964844,293.1499938964844,0.1264053285121917,-3092.541748046875,304.16357421875,0.722731351852417,0.2547598779201507,0.2340175658464431,293.34979248046875,297.1499938964844,293.1499938964844,0.065961442887783,-1751.11328125,304.169921875,0.5450215935707092,0.1121125519275665,0.111968770623207,293.2234191894531,297.1499938964844,293.1499938964844,0.3900539875030517,-5254.5791015625,304.16363525390625,0.8826229572296143,0.4771204888820648,0.3361493051052093,293.25982666015625,297.1499938964844,293.1499938964844,0.4946325719356537,-8565.962890625,304.1679077148437,0.9446539282798768,0.5757642984390259,0.5478060841560364,293.1852722167969,297.1499938964844,293.1499938964844,0.0157082825899124,-3841.577880859375,304.1186828613281,0.3873105645179748,0.050000000745058,0.2466568946838379,291.22613525390625,291.1499938964844,259.5406188964844,258.14910888671875,279.1708068847656,293.29315185546875,291.2274780273437,1.0,0.4131920039653778,0.6683895587921143,0.6683895587921143,1.0,1.0,-1.7722886800765991,0.7417258024215698,1.0305628776550293,0.3323581218719482,0.0,0.0,0.7868086695671082,136.61141967773438,140.0,32.21067428588867,-21554.67578125,728.1571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609680175781,309.66754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,30206.966796875,28800.0,0.0,0.0,0.5031322836875916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357782006263733,1.357800006866455,-1.802636506909039e-05,0.0,0.0005106153548695,0.0,0.0,312.79559326171875,0.0,0.0,0.0,0.755651593208313,4.0,0.0,1.0
466560,293.3190002441406,297.1499938964844,293.1499938964844,0.1253712177276611,-3072.158203125,304.1629638671875,0.7195640802383423,0.2528090476989746,0.2323236018419265,293.3495178222656,297.1499938964844,293.1499938964844,0.0640791356563568,-1716.446044921875,304.1697082519531,0.5388974547386169,0.109639398753643,0.1096883416175842,293.2234802246094,297.1499938964844,293.1499938964844,0.389353483915329,-5247.6865234375,304.16241455078125,0.8800592422485352,0.4761785566806793,0.3355400264263153,293.2595520019531,297.1499938964844,293.1499938964844,0.4935088753700256,-8551.56640625,304.1666564941406,0.9414716958999634,0.5744287371635437,0.5466119050979614,293.1858825683594,297.1499938964844,293.1499938964844,0.0157301481813192,-3846.078369140625,304.1107788085937,0.3860900998115539,0.050000000745058,0.2469510734081268,291.2196350097656,291.1499938964844,259.5489196777344,258.1583251953125,279.1707763671875,293.2926940917969,291.2183532714844,1.0,0.4136803448200226,0.6694284081459045,0.6694284081459045,1.0,1.0,-1.7657043933868408,0.7391385436058044,1.0265659093856812,0.3312070071697235,0.0,0.0,0.7826448678970337,138.03643798828125,143.0,3.912069320678711,-21416.53125,727.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5422668457031,309.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29342.763671875,28800.0,0.0,0.0,0.5016180872917175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323387622833252,1.3234049081802368,-1.727093695080839e-05,0.0,0.000509078556206,0.0,0.0,291.3765563964844,0.0,0.0,0.0,0.752627432346344,4.0,0.0,1.0
466620,293.3169250488281,297.1499938964844,293.1499938964844,0.1230315938591957,-3025.271728515625,304.1625671386719,0.7131192088127136,0.2489489316940307,0.2289739549160003,293.3488464355469,297.1499938964844,293.1499938964844,0.0601386949419975,-1644.3358154296875,304.16973876953125,0.5268330574035645,0.1047219410538673,0.1051528826355934,293.2235717773437,297.1499938964844,293.1499938964844,0.3872016072273254,-5224.986328125,304.1618957519531,0.8750258684158325,0.4743017256259918,0.3343325853347778,293.2589416503906,297.1499938964844,293.1499938964844,0.4903359413146972,-8508.62109375,304.1664428710937,0.9351181387901306,0.5717772245407104,0.5442517995834351,293.18731689453125,297.1499938964844,293.1499938964844,0.0157317481935024,-3847.673583984375,304.09429931640625,0.383681982755661,0.050000000745058,0.2475447952747345,291.2275390625,291.1499938964844,259.5661315917969,258.1771850585937,279.17095947265625,293.2917785644531,291.2284851074219,1.0,0.4146968126296997,0.6715298891067505,0.6715298891067505,1.0,1.0,-1.7526661157608032,0.7340194582939148,1.0186465978622437,0.3289279341697693,0.0,0.0,0.772105872631073,140.9198760986328,146.0,13.636419296264648,-21296.970703125,726.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7045288085937,309.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,29148.38671875,28800.0,0.0,0.0,0.4980970621109009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2938638925552368,1.2938807010650637,-1.6757752746343613e-05,0.0,0.0005055051879025,0.0,0.0,275.2253723144531,0.0,0.0,0.0,0.7387361526489258,4.0,0.0,1.0
466680,293.3169250488281,297.1499938964844,293.1499938964844,0.1230315938591957,-3025.271728515625,304.1625671386719,0.7131192088127136,0.2489489316940307,0.2289739549160003,293.3488464355469,297.1499938964844,293.1499938964844,0.0601386949419975,-1644.3358154296875,304.16973876953125,0.5268330574035645,0.1047219410538673,0.1051528826355934,293.2235717773437,297.1499938964844,293.1499938964844,0.3872016072273254,-5224.986328125,304.1618957519531,0.8750258684158325,0.4743017256259918,0.3343325853347778,293.2589416503906,297.1499938964844,293.1499938964844,0.4903359413146972,-8508.62109375,304.1664428710937,0.9351181387901306,0.5717772245407104,0.5442517995834351,293.18731689453125,297.1499938964844,293.1499938964844,0.0157317481935024,-3847.673583984375,304.09429931640625,0.383681982755661,0.050000000745058,0.2475447952747345,291.2275390625,291.1499938964844,259.5661315917969,258.1771850585937,279.17095947265625,293.2917785644531,291.2284851074219,1.0,0.4146968126296997,0.6715298891067505,0.6715298891067505,1.0,1.0,-1.7526661157608032,0.7340194582939148,1.0186465978622437,0.3289279341697693,0.0,0.0,0.772105872631073,140.9198760986328,146.0,13.636419296264648,-21296.970703125,726.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7045288085937,309.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,29148.38671875,28800.0,0.0,0.0,0.4980970621109009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2938638925552368,1.2938807010650637,-1.6757752746343613e-05,0.0,0.0005055051879025,0.0,0.0,275.2253723144531,0.0,0.0,0.0,0.7387361526489258,4.0,0.0,1.0
466740,293.3148193359375,297.1499938964844,293.1499938964844,0.1207235455513,-2978.81201171875,304.1622314453125,0.7063907384872437,0.2451484054327011,0.2256762981414795,293.34796142578125,297.1499938964844,293.1499938964844,0.0561722666025161,-1572.918212890625,304.1697692871094,0.5152090787887573,0.0998595803976059,0.1006653159856796,293.22369384765625,297.1499938964844,293.1499938964844,0.3850067555904388,-5201.7392578125,304.1615905761719,0.8701088428497314,0.4724103808403015,0.3331173360347748,293.2583923339844,297.1499938964844,293.1499938964844,0.487116128206253,-8464.9423828125,304.16632080078125,0.9288086891174316,0.5691239833831787,0.5418930053710938,293.1889343261719,297.1499938964844,293.1499938964844,0.0157284196466207,-3848.64404296875,304.07684326171875,0.381323367357254,0.050000000745058,0.2481442391872406,291.238037109375,291.1499938964844,259.5843505859375,258.19677734375,279.1713256835937,293.29083251953125,291.23846435546875,1.0,0.4157522618770599,0.6736789345741272,0.6736789345741272,1.0,1.0,-1.7397468090057373,0.7289558053016663,1.0107909440994265,0.326671689748764,0.0,0.0,0.7595804333686829,143.8387908935547,149.0,12.452715873718262,-21149.76953125,724.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8553466796875,309.8459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,29168.880859375,27720.0,0.0,0.0,0.4940626621246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2604366540908811,1.2604529857635498,-1.624389915377833e-05,0.0,0.0005014108028262,0.0,0.0,258.3343200683594,0.0,0.0,0.0,0.7085216045379639,4.0,0.0,1.0
466800,293.3148193359375,297.1499938964844,293.1499938964844,0.1207235455513,-2978.81201171875,304.1622314453125,0.7063907384872437,0.2451484054327011,0.2256762981414795,293.34796142578125,297.1499938964844,293.1499938964844,0.0561722666025161,-1572.918212890625,304.1697692871094,0.5152090787887573,0.0998595803976059,0.1006653159856796,293.22369384765625,297.1499938964844,293.1499938964844,0.3850067555904388,-5201.7392578125,304.1615905761719,0.8701088428497314,0.4724103808403015,0.3331173360347748,293.2583923339844,297.1499938964844,293.1499938964844,0.487116128206253,-8464.9423828125,304.16632080078125,0.9288086891174316,0.5691239833831787,0.5418930053710938,293.1889343261719,297.1499938964844,293.1499938964844,0.0157284196466207,-3848.64404296875,304.07684326171875,0.381323367357254,0.050000000745058,0.2481442391872406,291.238037109375,291.1499938964844,259.5843505859375,258.19677734375,279.1713256835937,293.29083251953125,291.23846435546875,1.0,0.4157522618770599,0.6736789345741272,0.6736789345741272,1.0,1.0,-1.7397468090057373,0.7289558053016663,1.0107909440994265,0.326671689748764,0.0,0.0,0.7595804333686829,143.8387908935547,149.0,12.452715873718262,-21149.76953125,724.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8553466796875,309.8459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,29168.880859375,27720.0,0.0,0.0,0.4940626621246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2604366540908811,1.2604529857635498,-1.624389915377833e-05,0.0,0.0005014108028262,0.0,0.0,258.3343200683594,0.0,0.0,0.0,0.7085216045379639,4.0,0.0,1.0
466860,293.3125915527344,297.1499938964844,293.1499938964844,0.1188341379165649,-2941.239501953125,304.16131591796875,0.6996317505836487,0.2414216250181198,0.2224414944648742,293.3468017578125,297.1499938964844,293.1499938964844,0.0523834787309169,-1506.167724609375,304.16949462890625,0.5041961073875427,0.0950773805379867,0.0962466821074485,293.2237854003906,297.1499938964844,293.1499938964844,0.3838306963443756,-5190.076171875,304.1597595214844,0.865339994430542,0.4705289304256439,0.3319046199321747,293.2578125,297.1499938964844,293.1499938964844,0.4851815700531006,-8440.0380859375,304.1641845703125,0.9226393699645996,0.5665004253387451,0.5395543575286865,293.1907043457031,297.1499938964844,293.1499938964844,0.0157723724842071,-3858.364990234375,304.0583190917969,0.3790276646614074,0.050000000745058,0.2487456798553466,291.2181701660156,291.1499938964844,259.6036682128906,258.2171630859375,279.1717834472656,293.289794921875,291.2184143066406,1.0,0.4168380796909332,0.6758808493614197,0.6758808493614197,1.0,1.0,-1.7270153760910034,0.7239808440208435,1.0030344724655151,0.3244555294513702,0.0,0.0,0.7520110011100769,146.7747344970703,152.0,-9.663028717041016,-20940.6875,723.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0180969238281,309.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,28072.125,27720.0,0.0,0.0,0.4892837405204773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2128278017044067,1.2128430604934692,-1.5280835214070976e-05,0.0,0.0004965608241036,0.0,0.0,232.8009033203125,0.0,0.0,0.0,0.6992924213409424,4.0,0.0,1.0
466920,293.3125915527344,297.1499938964844,293.1499938964844,0.1188341379165649,-2941.239501953125,304.16131591796875,0.6996317505836487,0.2414216250181198,0.2224414944648742,293.3468017578125,297.1499938964844,293.1499938964844,0.0523834787309169,-1506.167724609375,304.16949462890625,0.5041961073875427,0.0950773805379867,0.0962466821074485,293.2237854003906,297.1499938964844,293.1499938964844,0.3838306963443756,-5190.076171875,304.1597595214844,0.865339994430542,0.4705289304256439,0.3319046199321747,293.2578125,297.1499938964844,293.1499938964844,0.4851815700531006,-8440.0380859375,304.1641845703125,0.9226393699645996,0.5665004253387451,0.5395543575286865,293.1907043457031,297.1499938964844,293.1499938964844,0.0157723724842071,-3858.364990234375,304.0583190917969,0.3790276646614074,0.050000000745058,0.2487456798553466,291.2181701660156,291.1499938964844,259.6036682128906,258.2171630859375,279.1717834472656,293.289794921875,291.2184143066406,1.0,0.4168380796909332,0.6758808493614197,0.6758808493614197,1.0,1.0,-1.7270153760910034,0.7239808440208435,1.0030344724655151,0.3244555294513702,0.0,0.0,0.7520110011100769,146.7747344970703,152.0,-9.663028717041016,-20940.6875,723.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0180969238281,309.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,28072.125,27720.0,0.0,0.0,0.4892837405204773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2128278017044067,1.2128430604934692,-1.5280835214070976e-05,0.0,0.0004965608241036,0.0,0.0,232.8009033203125,0.0,0.0,0.0,0.6992924213409424,4.0,0.0,1.0
466980,293.3102722167969,297.1499938964844,293.1499938964844,0.1166999489068985,-2898.045166015625,304.1611022949219,0.6929953098297119,0.2377706617116928,0.2192749083042144,293.3451843261719,297.1499938964844,293.1499938964844,0.0484893061220645,-1438.14306640625,304.16949462890625,0.4937633574008941,0.090422086417675,0.0919338762760162,293.2239074707031,297.1499938964844,293.1499938964844,0.3818671107292175,-5169.1650390625,304.1597595214844,0.860720157623291,0.468633621931076,0.3306890428066253,293.2572631835937,297.1499938964844,293.1499938964844,0.4822883903980255,-8400.5947265625,304.1642761230469,0.9166734218597412,0.5638777017593384,0.5372276306152344,293.1925048828125,297.1499938964844,293.1499938964844,0.0157731566578149,-3860.506103515625,304.0392761230469,0.3767984807491302,0.050000000745058,0.2493476420640945,291.2230224609375,291.1499938964844,259.6242370605469,258.2384338378906,279.1723327636719,293.28857421875,291.2230834960937,1.0,0.4179504811763763,0.6781427264213562,0.6781427264213562,1.0,1.0,-1.714504599571228,0.7191113829612732,0.9953932166099548,0.3222895264625549,0.0,0.0,0.7419087290763855,149.72039794921875,155.0,0.4469273090362549,-20800.484375,723.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1510925292969,309.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,28025.939453125,27720.0,0.0,0.0,0.4842042326927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185275912284851,1.185290813446045,-1.4869168808218092e-05,0.0,0.0004914057208225,0.0,0.0,220.2444305419922,0.0,0.0,0.0,0.6867408156394958,4.0,0.0,1.0
467040,293.3102722167969,297.1499938964844,293.1499938964844,0.1166999489068985,-2898.045166015625,304.1611022949219,0.6929953098297119,0.2377706617116928,0.2192749083042144,293.3451843261719,297.1499938964844,293.1499938964844,0.0484893061220645,-1438.14306640625,304.16949462890625,0.4937633574008941,0.090422086417675,0.0919338762760162,293.2239074707031,297.1499938964844,293.1499938964844,0.3818671107292175,-5169.1650390625,304.1597595214844,0.860720157623291,0.468633621931076,0.3306890428066253,293.2572631835937,297.1499938964844,293.1499938964844,0.4822883903980255,-8400.5947265625,304.1642761230469,0.9166734218597412,0.5638777017593384,0.5372276306152344,293.1925048828125,297.1499938964844,293.1499938964844,0.0157731566578149,-3860.506103515625,304.0392761230469,0.3767984807491302,0.050000000745058,0.2493476420640945,291.2230224609375,291.1499938964844,259.6242370605469,258.2384338378906,279.1723327636719,293.28857421875,291.2230834960937,1.0,0.4179504811763763,0.6781427264213562,0.6781427264213562,1.0,1.0,-1.714504599571228,0.7191113829612732,0.9953932166099548,0.3222895264625549,0.0,0.0,0.7419087290763855,149.72039794921875,155.0,0.4469273090362549,-20800.484375,723.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1510925292969,309.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,28025.939453125,27720.0,0.0,0.0,0.4842042326927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185275912284851,1.185290813446045,-1.4869168808218092e-05,0.0,0.0004914057208225,0.0,0.0,220.2444305419922,0.0,0.0,0.0,0.6867408156394958,4.0,0.0,1.0
467100,293.30908203125,297.1499938964844,293.1499938964844,0.1156805530190467,-2877.405029296875,304.16094970703125,0.6897317171096802,0.2359749376773834,0.2177176773548126,293.3441772460937,297.1499938964844,293.1499938964844,0.0465870797634124,-1405.2431640625,304.1694030761719,0.4886468946933746,0.0881489217281341,0.0898317545652389,293.2239990234375,297.1499938964844,293.1499938964844,0.3809560537338257,-5159.517578125,304.1596374511719,0.858462929725647,0.4676807522773742,0.3300764262676239,293.25701904296875,297.1499938964844,293.1499938964844,0.4809357821941376,-8382.2509765625,304.16412353515625,0.9137839674949646,0.5625667572021484,0.5360625982284546,293.19342041015625,297.1499938964844,293.1499938964844,0.0157764311879873,-3862.1767578125,304.0295104980469,0.3757091760635376,0.050000000745058,0.2496485263109207,291.22314453125,291.1499938964844,259.635009765625,258.2494506835937,279.1726379394531,293.28790283203125,291.2230224609375,1.0,0.4185158014297485,0.6792985200881958,0.6792985200881958,1.0,1.0,-1.7083377838134766,0.7167195677757263,0.991618275642395,0.3212270736694336,0.0,0.0,0.7370110750198364,151.19541931152344,155.0,-0.131927415728569,-20722.513671875,722.6631469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20684814453125,309.9795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,28019.7578125,26640.0,0.0,0.0,0.4815853834152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713621616363523,1.1713768243789673,-1.4668654330307618e-05,0.0,0.0004887479590252,0.0,0.0,214.13465881347656,0.0,0.0,0.0,0.6655171513557434,4.0,0.0,1.0
