time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.307861328125,297.1499938964844,293.1499938964844,0.1149057447910308,-2862.11474609375,304.16033935546875,0.6865084171295166,0.2342005223035812,0.2161782830953598,293.3431091308594,297.1499938964844,293.1499938964844,0.0448049642145633,-1374.840087890625,304.1690979003906,0.483416199684143,0.0858984589576721,0.0877550542354583,293.2240600585937,297.1499938964844,293.1499938964844,0.3806915581226349,-5157.35009765625,304.1583557128906,0.8562421798706055,0.4667311310768127,0.3294633030891418,293.2567443847656,297.1499938964844,293.1499938964844,0.4803907871246338,-8375.923828125,304.1625366210937,0.9109703302383424,0.5612642765045166,0.5349009037017822,293.1943359375,297.1499938964844,293.1499938964844,0.0158119574189186,-3869.742919921875,304.0193176269531,0.3746362924575805,0.050000000745058,0.2499493509531021,291.2046203613281,291.1499938964844,259.64617919921875,258.2607116699219,279.1729736328125,293.2872009277344,291.2015380859375,1.0,0.4190865457057953,0.6804726123809814,0.6804726123809814,1.0,1.0,-1.7022262811660769,0.7143550515174866,0.98787122964859,0.3201777338981628,0.0,0.0,0.7350285649299622,152.67181396484375,158.0,-29.575469970703125,-20568.451171875,722.3375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26861572265625,309.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,27098.833984375,26640.0,0.0,0.0,0.4787930846214294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1413853168487549,1.1413992643356323,-1.4039388588571455e-05,0.0,0.0004859141190536,0.0,0.0,199.26950073242188,0.0,0.0,0.0,0.6645704507827759,4.0,0.0,1.0
467220,293.3053283691406,297.1499938964844,293.1499938964844,0.1130037382245063,-2823.535400390625,304.1600952148437,0.6801990866661072,0.2307165116071701,0.2131585329771042,293.34088134765625,297.1499938964844,293.1499938964844,0.0410892590880394,-1311.229736328125,304.1689453125,0.4716834425926208,0.0814542919397354,0.0836591571569442,293.2241516113281,297.1499938964844,293.1499938964844,0.3791029751300812,-5140.49462890625,304.1582946777344,0.8519144058227539,0.4648329317569732,0.3282434940338135,293.2561950683594,297.1499938964844,293.1499938964844,0.4780084192752838,-8343.5126953125,304.16241455078125,0.9056140780448914,0.5586742758750916,0.5326011180877686,293.1961364746094,297.1499938964844,293.1499938964844,0.015825705602765,-3874.58740234375,303.9988708496094,0.3725392520427704,0.050000000745058,0.2505506575107574,291.1973876953125,291.1499938964844,259.6696472167969,258.2840881347656,279.1737365722656,293.2857360839844,291.19757080078125,1.0,0.4202440679073334,0.6828821897506714,0.6828821897506714,1.0,1.0,-1.6901789903640747,0.7097141146659851,0.9804648756980896,0.3181225955486297,0.0,0.0,0.729681670665741,155.62789916992188,161.0,-8.439432144165039,-20452.640625,721.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3632202148437,310.0164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,26845.95703125,26640.0,0.0,0.0,0.4731660187244415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124433994293213,1.1244477033615112,-1.3748964192927817e-05,0.0,0.0004802033654414,0.0,0.0,191.7809600830078,0.0,0.0,0.0,0.6564973592758179,4.0,0.0,1.0
467280,293.3053283691406,297.1499938964844,293.1499938964844,0.1130037382245063,-2823.535400390625,304.1600952148437,0.6801990866661072,0.2307165116071701,0.2131585329771042,293.34088134765625,297.1499938964844,293.1499938964844,0.0410892590880394,-1311.229736328125,304.1689453125,0.4716834425926208,0.0814542919397354,0.0836591571569442,293.2241516113281,297.1499938964844,293.1499938964844,0.3791029751300812,-5140.49462890625,304.1582946777344,0.8519144058227539,0.4648329317569732,0.3282434940338135,293.2561950683594,297.1499938964844,293.1499938964844,0.4780084192752838,-8343.5126953125,304.16241455078125,0.9056140780448914,0.5586742758750916,0.5326011180877686,293.1961364746094,297.1499938964844,293.1499938964844,0.015825705602765,-3874.58740234375,303.9988708496094,0.3725392520427704,0.050000000745058,0.2505506575107574,291.1973876953125,291.1499938964844,259.6696472167969,258.2840881347656,279.1737365722656,293.2857360839844,291.19757080078125,1.0,0.4202440679073334,0.6828821897506714,0.6828821897506714,1.0,1.0,-1.6901789903640747,0.7097141146659851,0.9804648756980896,0.3181225955486297,0.0,0.0,0.729681670665741,155.62789916992188,161.0,-8.439432144165039,-20452.640625,721.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3632202148437,310.0164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,26845.95703125,26640.0,0.0,0.0,0.4731660187244415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124433994293213,1.1244477033615112,-1.3748964192927817e-05,0.0,0.0004802033654414,0.0,0.0,191.7809600830078,0.0,0.0,0.0,0.6564973592758179,4.0,0.0,1.0
467340,293.3026733398437,297.1499938964844,293.1499938964844,0.1110950037837028,-2784.590087890625,304.159912109375,0.6740788817405701,0.227318063378334,0.2102143615484237,293.3385925292969,297.1499938964844,293.1499938964844,0.03740905970335,-1248.155517578125,304.16876220703125,0.4563266038894653,0.0770853832364082,0.0796336308121681,293.224365234375,297.1499938964844,293.1499938964844,0.3773175477981567,-5121.4033203125,304.1584777832031,0.847707211971283,0.4629129469394684,0.3270092606544494,293.2557373046875,297.1499938964844,293.1499938964844,0.4753972887992859,-8307.748046875,304.16259765625,0.900614321231842,0.5560746788978577,0.5302935242652893,293.1979675292969,297.1499938964844,293.1499938964844,0.0158282984048128,-3877.62841796875,303.9779357910156,0.370501846075058,0.050000000745058,0.2511524856090545,291.1971740722656,291.1499938964844,259.6947631835937,258.3086242675781,279.1746520996094,293.28424072265625,291.1969299316406,1.0,0.4214189946651459,0.6853907704353333,0.6853907704353333,1.0,1.0,-1.6782808303833008,0.705156683921814,0.9731242060661316,0.316108375787735,0.0,0.0,0.723345160484314,158.59181213378906,149.0,-3.9064300060272217,-20306.3203125,721.3602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.415771484375,310.0295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,26829.443359375,25560.0,0.0,0.0,0.4676709175109863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1063686609268188,1.106382131576538,-1.3500507520802785e-05,0.0,0.0004746265185531,0.0,0.0,184.5883331298828,0.0,0.0,0.0,0.6334788203239441,4.0,0.0,1.0
467400,293.3026733398437,297.1499938964844,293.1499938964844,0.1110950037837028,-2784.590087890625,304.159912109375,0.6740788817405701,0.227318063378334,0.2102143615484237,293.3385925292969,297.1499938964844,293.1499938964844,0.03740905970335,-1248.155517578125,304.16876220703125,0.4563266038894653,0.0770853832364082,0.0796336308121681,293.224365234375,297.1499938964844,293.1499938964844,0.3773175477981567,-5121.4033203125,304.1584777832031,0.847707211971283,0.4629129469394684,0.3270092606544494,293.2557373046875,297.1499938964844,293.1499938964844,0.4753972887992859,-8307.748046875,304.16259765625,0.900614321231842,0.5560746788978577,0.5302935242652893,293.1979675292969,297.1499938964844,293.1499938964844,0.0158282984048128,-3877.62841796875,303.9779357910156,0.370501846075058,0.050000000745058,0.2511524856090545,291.1971740722656,291.1499938964844,259.6947631835937,258.3086242675781,279.1746520996094,293.28424072265625,291.1969299316406,1.0,0.4214189946651459,0.6853907704353333,0.6853907704353333,1.0,1.0,-1.6782808303833008,0.705156683921814,0.9731242060661316,0.316108375787735,0.0,0.0,0.723345160484314,158.59181213378906,149.0,-3.9064300060272217,-20306.3203125,721.3602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.415771484375,310.0295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,26829.443359375,25560.0,0.0,0.0,0.4676709175109863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1063686609268188,1.106382131576538,-1.3500507520802785e-05,0.0,0.0004746265185531,0.0,0.0,184.5883331298828,0.0,0.0,0.0,0.6334788203239441,4.0,0.0,1.0
467460,293.2996826171875,297.1499938964844,293.1499938964844,0.1094273850321769,-2750.954345703125,304.159423828125,0.6724441647529602,0.22405706346035,0.207174614071846,293.3359375,297.1499938964844,293.1499938964844,0.0337862968444824,-1185.7608642578125,304.1685485839844,0.4447442293167114,0.072843037545681,0.0754968971014022,293.22430419921875,297.1499938964844,293.1499938964844,0.376211017370224,-5110.14697265625,304.1575927734375,0.8486504554748535,0.4610393941402435,0.3256351947784424,293.2550354003906,297.1499938964844,293.1499938964844,0.4736862182617187,-8285.2548828125,304.161376953125,0.9015381336212158,0.5535353422164917,0.5278099775314331,293.1995544433594,297.1499938964844,293.1499938964844,0.0157597828656435,-3873.237548828125,303.9566650390625,0.3718485832214355,0.050000000745058,0.2507537603378296,291.1699523925781,291.1499938964844,259.7216796875,258.3344421386719,279.1763916015625,293.282470703125,291.1703491210937,1.0,0.4177024364471435,0.6881143450737,0.6881143450737,1.0,1.0,-1.6645557880401611,0.6998108625411987,0.9647448658943176,0.31369149684906,0.0,0.0,0.7228361368179321,156.17886352539062,137.0,-17.841766357421875,-20091.146484375,704.2786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46343994140625,310.0108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,25703.21484375,25560.0,0.0,0.0,0.4620268940925598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0784531831741333,1.0784660577774048,-1.2875449101557024e-05,0.0,0.0004688985645771,0.0,0.0,171.43101501464844,0.0,0.0,0.0,0.6330219507217407,4.0,0.0,1.0
467520,293.2996826171875,297.1499938964844,293.1499938964844,0.1094273850321769,-2750.954345703125,304.159423828125,0.6724441647529602,0.22405706346035,0.207174614071846,293.3359375,297.1499938964844,293.1499938964844,0.0337862968444824,-1185.7608642578125,304.1685485839844,0.4447442293167114,0.072843037545681,0.0754968971014022,293.22430419921875,297.1499938964844,293.1499938964844,0.376211017370224,-5110.14697265625,304.1575927734375,0.8486504554748535,0.4610393941402435,0.3256351947784424,293.2550354003906,297.1499938964844,293.1499938964844,0.4736862182617187,-8285.2548828125,304.161376953125,0.9015381336212158,0.5535353422164917,0.5278099775314331,293.1995544433594,297.1499938964844,293.1499938964844,0.0157597828656435,-3873.237548828125,303.9566650390625,0.3718485832214355,0.050000000745058,0.2507537603378296,291.1699523925781,291.1499938964844,259.7216796875,258.3344421386719,279.1763916015625,293.282470703125,291.1703491210937,1.0,0.4177024364471435,0.6881143450737,0.6881143450737,1.0,1.0,-1.6645557880401611,0.6998108625411987,0.9647448658943176,0.31369149684906,0.0,0.0,0.7228361368179321,156.17886352539062,137.0,-17.841766357421875,-20091.146484375,704.2786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46343994140625,310.0108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,25703.21484375,25560.0,0.0,0.0,0.4620268940925598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0784531831741333,1.0784660577774048,-1.2875449101557024e-05,0.0,0.0004688985645771,0.0,0.0,171.43101501464844,0.0,0.0,0.0,0.6330219507217407,4.0,0.0,1.0
467580,293.296142578125,297.1499938964844,293.1499938964844,0.1073881983757019,-2708.846923828125,304.15966796875,0.6740196943283081,0.2209774702787399,0.2041588872671127,293.3326416015625,297.1499938964844,293.1499938964844,0.0301256813108921,-1120.5626220703125,304.16845703125,0.4365301728248596,0.0688003301620483,0.0713937878608703,293.2239685058594,297.1499938964844,293.1499938964844,0.3738855421543121,-5084.78466796875,304.158935546875,0.8532901406288147,0.4592235684394836,0.3242009878158569,293.254150390625,297.1499938964844,293.1499938964844,0.4704887568950653,-8240.5654296875,304.16290283203125,0.9067397117614746,0.5510568618774414,0.5252500772476196,293.2006530761719,297.1499938964844,293.1499938964844,0.0155597636476159,-3848.11181640625,303.9369201660156,0.3756133019924164,0.050000000745058,0.2496781349182129,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.17828369140625,293.2802124023437,291.17889404296875,1.0,0.4111847281455993,0.6910392642021179,0.6910392642021179,1.0,1.0,-1.649922251701355,0.6940970420837402,0.9558252692222596,0.3110669553279876,0.0,0.0,0.7184250950813293,150.13587951660156,125.0,2.076422691345215,-19938.962890625,676.5631713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4731140136719,310.0120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,25681.794921875,25560.0,0.0,0.0,0.4566473364830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0682164430618286,1.0682291984558103,-1.2737162251141854e-05,0.0,0.0004634390061255,0.0,0.0,167.6120147705078,0.0,0.0,0.0,0.6283230185508728,4.0,0.0,1.0
467640,293.296142578125,297.1499938964844,293.1499938964844,0.1073881983757019,-2708.846923828125,304.15966796875,0.6740196943283081,0.2209774702787399,0.2041588872671127,293.3326416015625,297.1499938964844,293.1499938964844,0.0301256813108921,-1120.5626220703125,304.16845703125,0.4365301728248596,0.0688003301620483,0.0713937878608703,293.2239685058594,297.1499938964844,293.1499938964844,0.3738855421543121,-5084.78466796875,304.158935546875,0.8532901406288147,0.4592235684394836,0.3242009878158569,293.254150390625,297.1499938964844,293.1499938964844,0.4704887568950653,-8240.5654296875,304.16290283203125,0.9067397117614746,0.5510568618774414,0.5252500772476196,293.2006530761719,297.1499938964844,293.1499938964844,0.0155597636476159,-3848.11181640625,303.9369201660156,0.3756133019924164,0.050000000745058,0.2496781349182129,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.17828369140625,293.2802124023437,291.17889404296875,1.0,0.4111847281455993,0.6910392642021179,0.6910392642021179,1.0,1.0,-1.649922251701355,0.6940970420837402,0.9558252692222596,0.3110669553279876,0.0,0.0,0.7184250950813293,150.13587951660156,125.0,2.076422691345215,-19938.962890625,676.5631713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4731140136719,310.0120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,25681.794921875,25560.0,0.0,0.0,0.4566473364830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0682164430618286,1.0682291984558103,-1.2737162251141854e-05,0.0,0.0004634390061255,0.0,0.0,167.6120147705078,0.0,0.0,0.0,0.6283230185508728,4.0,0.0,1.0
467700,293.2942199707031,297.1499938964844,293.1499938964844,0.1064103245735168,-2688.6435546875,304.1596984863281,0.6757043600082397,0.2195051610469818,0.2026794850826263,293.3307189941406,297.1499938964844,293.1499938964844,0.0280930772423744,-1088.7225341796875,304.1688232421875,0.4333116412162781,0.0668638125061988,0.0693862065672874,293.2237243652344,297.1499938964844,293.1499938964844,0.3727599084377289,-5072.58935546875,304.1593322753906,0.8566572666168213,0.4583355486392975,0.3234718739986419,293.2536315917969,297.1499938964844,293.1499938964844,0.4689395129680633,-8219.056640625,304.1633605957031,0.9106861352920532,0.5498403906822205,0.5239555835723877,293.20098876953125,297.1499938964844,293.1499938964844,0.0154470624402165,-3833.792724609375,303.9273986816406,0.378168910741806,0.050000000745058,0.2489794492721557,291.1809387207031,291.1499938964844,259.7657165527344,258.37579345703125,279.1792297363281,293.2789306640625,291.18121337890625,1.0,0.4071887731552124,0.692572832107544,0.692572832107544,1.0,1.0,-1.642467379570007,0.6911908388137817,0.9512764811515808,0.3097267150878906,0.0,0.0,0.7161141633987427,146.2537841796875,125.0,3.972593307495117,-19851.73828125,660.3596801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4688415527344,310.0019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,25686.65625,24480.0,0.0,0.0,0.4540474116802215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0621503591537476,1.06216299533844,-1.2659786989388522e-05,0.0,0.0004608004237525,0.0,0.0,165.4165802001953,0.0,0.0,0.0,0.6106612086296082,4.0,0.0,1.0
467760,293.2922058105469,297.1499938964844,293.1499938964844,0.1056700199842453,-2673.734619140625,304.1592712402344,0.6778978705406189,0.2180764824151992,0.2012240141630172,293.32861328125,297.1499938964844,293.1499938964844,0.0268366206437349,-1059.417724609375,304.1676940917969,0.4305684864521026,0.0649888962507247,0.0674180388450622,293.2234191894531,297.1499938964844,293.1499938964844,0.3722863495349884,-5068.009765625,304.1584777832031,0.8606336712837219,0.4574653804302215,0.32274129986763,293.2530212402344,297.1499938964844,293.1499938964844,0.4682008624076843,-8209.7373046875,304.1622314453125,0.9154611825942992,0.5486459136009216,0.5226618647575378,293.2012023925781,297.1499938964844,293.1499938964844,0.015360047109425,-3824.533447265625,303.9177551269531,0.3811032176017761,0.050000000745058,0.2482063621282577,291.1640319824219,291.1499938964844,259.78143310546875,258.39031982421875,279.1801452636719,293.2774963378906,291.160888671875,1.0,0.4028314054012298,0.694149911403656,0.694149911403656,1.0,1.0,-1.6349982023239136,0.6882854700088501,0.9467127919197084,0.3083853125572204,0.0,0.0,0.7166551351547241,141.97496032714844,113.0,-26.222740173339844,-19681.9765625,643.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4740600585937,309.9494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,24780.234375,24480.0,0.0,0.0,0.4513535499572754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039660096168518,1.0396722555160522,-1.2167752174718773e-05,0.0,0.0004580664972309,0.0,0.0,155.49172973632812,0.0,0.0,0.0,0.6129604578018188,4.0,0.0,1.0
467820,293.28790283203125,297.1499938964844,293.1499938964844,0.1038445830345153,-2635.925537109375,304.15924072265625,0.6837213039398193,0.2153446972370147,0.1983961910009384,293.3236389160156,297.1499938964844,293.1499938964844,0.0238022431731224,-999.9921875,304.1668395996094,0.4264314174652099,0.0614661537110805,0.063646025955677,293.2226257324219,297.1499938964844,293.1499938964844,0.3701769411563873,-5045.1494140625,304.15924072265625,0.8703503608703613,0.455765426158905,0.3212899267673492,293.2516784667969,297.1499938964844,293.1499938964844,0.4653019309043884,-8169.4453125,304.1630859375,0.9273369908332824,0.5463098287582397,0.5201005935668945,293.2012939453125,297.1499938964844,293.1499938964844,0.0151143465191125,-3792.67919921875,303.8999938964844,0.3880208134651184,0.050000000745058,0.2464956194162368,291.1630859375,291.1499938964844,259.8145446777344,258.4205627441406,279.1819152832031,293.2742919921875,291.1639404296875,1.0,0.3932577669620514,0.6974281668663025,0.6974281668663025,1.0,1.0,-1.620202898979187,0.6825574636459351,0.9376453757286072,0.3057416975498199,0.0,0.0,0.7155565619468689,132.5439453125,101.0,0.5566721558570862,-19552.431640625,606.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.465087890625,309.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,24552.693359375,24480.0,0.0,0.0,0.4461524784564972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035869836807251,1.0358818769454956,-1.2068521755281836e-05,0.0,0.0004527880519162,0.0,0.0,153.6970672607422,0.0,0.0,0.0,0.6107046008110046,4.0,0.0,1.0
467880,293.28790283203125,297.1499938964844,293.1499938964844,0.1038445830345153,-2635.925537109375,304.15924072265625,0.6837213039398193,0.2153446972370147,0.1983961910009384,293.3236389160156,297.1499938964844,293.1499938964844,0.0238022431731224,-999.9921875,304.1668395996094,0.4264314174652099,0.0614661537110805,0.063646025955677,293.2226257324219,297.1499938964844,293.1499938964844,0.3701769411563873,-5045.1494140625,304.15924072265625,0.8703503608703613,0.455765426158905,0.3212899267673492,293.2516784667969,297.1499938964844,293.1499938964844,0.4653019309043884,-8169.4453125,304.1630859375,0.9273369908332824,0.5463098287582397,0.5201005935668945,293.2012939453125,297.1499938964844,293.1499938964844,0.0151143465191125,-3792.67919921875,303.8999938964844,0.3880208134651184,0.050000000745058,0.2464956194162368,291.1630859375,291.1499938964844,259.8145446777344,258.4205627441406,279.1819152832031,293.2742919921875,291.1639404296875,1.0,0.3932577669620514,0.6974281668663025,0.6974281668663025,1.0,1.0,-1.620202898979187,0.6825574636459351,0.9376453757286072,0.3057416975498199,0.0,0.0,0.7155565619468689,132.5439453125,101.0,0.5566721558570862,-19552.431640625,606.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.465087890625,309.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,24552.693359375,24480.0,0.0,0.0,0.4461524784564972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035869836807251,1.0358818769454956,-1.2068521755281836e-05,0.0,0.0004527880519162,0.0,0.0,153.6970672607422,0.0,0.0,0.0,0.6107046008110046,4.0,0.0,1.0
467940,293.28338623046875,297.1499938964844,293.1499938964844,0.1020277142524719,-2598.062744140625,304.1591796875,0.6913682222366333,0.2127688825130462,0.1956813931465149,293.31817626953125,297.1499938964844,293.1499938964844,0.0211548469960689,-943.7391357421876,304.1656188964844,0.4239031076431274,0.0581783019006252,0.0601061657071113,293.2218322753906,297.1499938964844,293.1499938964844,0.3678319156169891,-5019.68115234375,304.1600341796875,0.8823562264442444,0.4540871679782867,0.3198334574699402,293.2503356933594,297.1499938964844,293.1499938964844,0.4621185064315796,-8125.13134765625,304.1640014648437,0.9418103098869324,0.5440060496330261,0.5175424814224243,293.20098876953125,297.1499938964844,293.1499938964844,0.0148501377552747,-3757.0654296875,303.8833923339844,0.3956993818283081,0.050000000745058,0.2446424067020416,291.1708374023437,291.1499938964844,259.8500061035156,258.4524230957031,279.18365478515625,293.2708435058594,291.1711730957031,1.0,0.3828137218952179,0.700882613658905,0.700882613658905,1.0,1.0,-1.605648636817932,0.6769622564315796,0.9286864399909972,0.3031641840934753,0.0,0.0,0.7121849656105042,122.36003875732422,89.0,6.424898624420166,-19386.4921875,569.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4305419921875,309.92156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,24568.392578125,23400.0,0.0,0.0,0.4413023889064789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02761971950531,1.0276316404342651,-1.1968693797825836e-05,0.0,0.0004478658083826,0.0,0.0,150.9075469970703,0.0,0.0,0.0,0.5920904874801636,4.0,0.0,1.0
468000,293.28338623046875,297.1499938964844,293.1499938964844,0.1020277142524719,-2598.062744140625,304.1591796875,0.6913682222366333,0.2127688825130462,0.1956813931465149,293.31817626953125,297.1499938964844,293.1499938964844,0.0211548469960689,-943.7391357421876,304.1656188964844,0.4239031076431274,0.0581783019006252,0.0601061657071113,293.2218322753906,297.1499938964844,293.1499938964844,0.3678319156169891,-5019.68115234375,304.1600341796875,0.8823562264442444,0.4540871679782867,0.3198334574699402,293.2503356933594,297.1499938964844,293.1499938964844,0.4621185064315796,-8125.13134765625,304.1640014648437,0.9418103098869324,0.5440060496330261,0.5175424814224243,293.20098876953125,297.1499938964844,293.1499938964844,0.0148501377552747,-3757.0654296875,303.8833923339844,0.3956993818283081,0.050000000745058,0.2446424067020416,291.1708374023437,291.1499938964844,259.8500061035156,258.4524230957031,279.18365478515625,293.2708435058594,291.1711730957031,1.0,0.3828137218952179,0.700882613658905,0.700882613658905,1.0,1.0,-1.605648636817932,0.6769622564315796,0.9286864399909972,0.3031641840934753,0.0,0.0,0.7121849656105042,122.36003875732422,89.0,6.424898624420166,-19386.4921875,569.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4305419921875,309.92156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,24568.392578125,23400.0,0.0,0.0,0.4413023889064789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02761971950531,1.0276316404342651,-1.1968693797825836e-05,0.0,0.0004478658083826,0.0,0.0,150.9075469970703,0.0,0.0,0.0,0.5920904874801636,4.0,0.0,1.0
468060,293.2786560058594,297.1499938964844,293.1499938964844,0.1006132736802101,-2569.076171875,304.15850830078125,0.7008610963821411,0.2103466540575027,0.1930883675813675,293.3131408691406,297.1499938964844,293.1499938964844,0.0188338886946439,-890.6611328125,304.164306640625,0.4223015010356903,0.0549389384686946,0.0566268526017665,293.22088623046875,297.1499938964844,293.1499938964844,0.3664928376674652,-5005.89453125,304.15899658203125,0.8967428207397461,0.4524556994438171,0.3183923661708832,293.24884033203125,297.1499938964844,293.1499938964844,0.4601941704750061,-8099.615234375,304.1626281738281,0.958174169063568,0.5417672395706177,0.5150202512741089,293.20037841796875,297.1499938964844,293.1499938964844,0.0146302944049239,-3729.60205078125,303.8669128417969,0.4036191701889038,0.050000000745058,0.2427085191011428,291.146728515625,291.1499938964844,259.8866577148437,258.48504638671875,279.18536376953125,293.2674255371094,291.1473388671875,1.0,0.3717023134231567,0.704504668712616,0.704504668712616,1.0,1.0,-1.5912781953811646,0.6714661717414856,0.919812023639679,0.3006377518177032,0.0,0.0,0.7144643664360046,111.7521514892578,77.0,-12.435230255126951,-19163.23828125,531.3500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4105834960937,309.8618469238281,278.1499938964844,0.0,18000.0,313.1499938964844,23465.4296875,23400.0,0.0,0.0,0.4364160299301147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0070122480392456,1.0070236921310425,-1.1464649105619172e-05,0.0,0.0004429068067111,0.0,0.0,141.74649047851562,0.0,0.0,0.0,0.5947343111038208,4.0,0.0,1.0
468120,293.2786560058594,297.1499938964844,293.1499938964844,0.1006132736802101,-2569.076171875,304.15850830078125,0.7008610963821411,0.2103466540575027,0.1930883675813675,293.3131408691406,297.1499938964844,293.1499938964844,0.0188338886946439,-890.6611328125,304.164306640625,0.4223015010356903,0.0549389384686946,0.0566268526017665,293.22088623046875,297.1499938964844,293.1499938964844,0.3664928376674652,-5005.89453125,304.15899658203125,0.8967428207397461,0.4524556994438171,0.3183923661708832,293.24884033203125,297.1499938964844,293.1499938964844,0.4601941704750061,-8099.615234375,304.1626281738281,0.958174169063568,0.5417672395706177,0.5150202512741089,293.20037841796875,297.1499938964844,293.1499938964844,0.0146302944049239,-3729.60205078125,303.8669128417969,0.4036191701889038,0.050000000745058,0.2427085191011428,291.146728515625,291.1499938964844,259.8866577148437,258.48504638671875,279.18536376953125,293.2674255371094,291.1473388671875,1.0,0.3717023134231567,0.704504668712616,0.704504668712616,1.0,1.0,-1.5912781953811646,0.6714661717414856,0.919812023639679,0.3006377518177032,0.0,0.0,0.7144643664360046,111.7521514892578,77.0,-12.435230255126951,-19163.23828125,531.3500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4105834960937,309.8618469238281,278.1499938964844,0.0,18000.0,313.1499938964844,23465.4296875,23400.0,0.0,0.0,0.4364160299301147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0070122480392456,1.0070236921310425,-1.1464649105619172e-05,0.0,0.0004429068067111,0.0,0.0,141.74649047851562,0.0,0.0,0.0,0.5947343111038208,4.0,0.0,1.0
468180,293.2738342285156,297.1499938964844,293.1499938964844,0.0989144295454025,-2533.356201171875,304.1584777832031,0.7122522592544556,0.2080660760402679,0.1906167566776275,293.3087158203125,297.1499938964844,293.1499938964844,0.0166424196213483,-835.1128540039062,304.1631774902344,0.4214477241039276,0.0517071485519409,0.0531499721109867,293.2200012207031,297.1499938964844,293.1499938964844,0.3640443980693817,-4979.1259765625,304.1600646972656,0.9143743515014648,0.4508398473262787,0.3169635832309723,293.2474060058594,297.1499938964844,293.1499938964844,0.4569098651409149,-8053.5771484375,304.16387939453125,0.975595235824585,0.5395558476448059,0.5125284194946289,293.1995849609375,297.1499938964844,293.1499938964844,0.014359675347805,-3691.3310546875,303.85205078125,0.412662923336029,0.050000000745058,0.2407301962375641,291.1589660644531,291.1499938964844,259.92333984375,258.51739501953125,279.18682861328125,293.26416015625,291.1596069335937,1.0,0.3600302934646606,0.7082632184028625,0.7082632184028625,1.0,1.0,-1.577054500579834,0.6660374999046326,0.9110170006752014,0.2981462180614471,0.0,0.0,0.7124288082122803,100.91307830810548,65.0,7.24222469329834,-19021.740234375,493.4652404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36492919921875,309.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,23448.99609375,23400.0,0.0,0.0,0.4319157004356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0038795471191406,1.0038909912109375,-1.1422678653616458e-05,0.0,0.0004383395425975,0.0,0.0,140.69387817382812,0.0,0.0,0.0,0.5931634306907654,4.0,0.0,1.0
468240,293.2738342285156,297.1499938964844,293.1499938964844,0.0989144295454025,-2533.356201171875,304.1584777832031,0.7122522592544556,0.2080660760402679,0.1906167566776275,293.3087158203125,297.1499938964844,293.1499938964844,0.0166424196213483,-835.1128540039062,304.1631774902344,0.4214477241039276,0.0517071485519409,0.0531499721109867,293.2200012207031,297.1499938964844,293.1499938964844,0.3640443980693817,-4979.1259765625,304.1600646972656,0.9143743515014648,0.4508398473262787,0.3169635832309723,293.2474060058594,297.1499938964844,293.1499938964844,0.4569098651409149,-8053.5771484375,304.16387939453125,0.975595235824585,0.5395558476448059,0.5125284194946289,293.1995849609375,297.1499938964844,293.1499938964844,0.014359675347805,-3691.3310546875,303.85205078125,0.412662923336029,0.050000000745058,0.2407301962375641,291.1589660644531,291.1499938964844,259.92333984375,258.51739501953125,279.18682861328125,293.26416015625,291.1596069335937,1.0,0.3600302934646606,0.7082632184028625,0.7082632184028625,1.0,1.0,-1.577054500579834,0.6660374999046326,0.9110170006752014,0.2981462180614471,0.0,0.0,0.7124288082122803,100.91307830810548,65.0,7.24222469329834,-19021.740234375,493.4652404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36492919921875,309.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,23448.99609375,23400.0,0.0,0.0,0.4319157004356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0038795471191406,1.0038909912109375,-1.1422678653616458e-05,0.0,0.0004383395425975,0.0,0.0,140.69387817382812,0.0,0.0,0.0,0.5931634306907654,4.0,0.0,1.0
468300,293.2713928222656,297.1499938964844,293.1499938964844,0.0981181114912033,-2516.61962890625,304.15838623046875,0.718419075012207,0.2069778740406036,0.1894257664680481,293.30670166015625,297.1499938964844,293.1499938964844,0.0156944077461957,-808.7626953125,304.1625061035156,0.4213430881500244,0.0500934608280658,0.0514119490981102,293.2195739746094,297.1499938964844,293.1499938964844,0.3628857433795929,-4966.54052734375,304.16033935546875,0.9251829385757446,0.4500370919704437,0.3162499666213989,293.2467041015625,297.1499938964844,293.1499938964844,0.4553505778312683,-8031.8681640625,304.1641845703125,0.984420359134674,0.5384594202041626,0.5112869143486023,293.1991271972656,297.1499938964844,293.1499938964844,0.0142291691154241,-3672.803466796875,303.8448181152344,0.4179979860782623,0.050000000745058,0.2397312372922897,291.16290283203125,291.1499938964844,259.9416809082031,258.5334777832031,279.1875305175781,293.2626342773437,291.16339111328125,1.0,0.3540003001689911,0.7101926207542419,0.7101926207542419,1.0,1.0,-1.5699914693832395,0.6633446216583252,0.9066468477249146,0.2969104647636413,0.0,0.0,0.7111644744873047,95.4433364868164,65.0,8.622336387634277,-18941.375,474.65521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3370666503906,309.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,23458.650390625,22320.0,0.0,0.0,0.4297935664653778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000960111618042,1.000971436500549,-1.1389319297450127e-05,0.0,0.0004361858300399,0.0,0.0,139.7692108154297,0.0,0.0,0.0,0.5768975019454956,4.0,0.0,1.0
468360,293.2689208984375,297.1499938964844,293.1499938964844,0.097552441060543,-2505.12451171875,304.15789794921875,0.7251048684120178,0.2059216201305389,0.1882600933313369,293.3049621582031,297.1499938964844,293.1499938964844,0.0149986920878291,-790.5947875976562,304.1402282714844,0.4244652688503265,0.050000000745058,0.0503806583583354,293.2191467285156,297.1499938964844,293.1499938964844,0.3623981177806854,-4961.82861328125,304.1593017578125,0.9372910857200624,0.4492423236370086,0.3155369460582733,293.2459716796875,297.1499938964844,293.1499938964844,0.4546239078044891,-8022.74072265625,304.1628723144531,0.9933104515075684,0.5373750329017639,0.5100492835044861,293.1986694335937,297.1499938964844,293.1499938964844,0.0141275255009531,-3660.143310546875,303.837158203125,0.4242322146892547,0.050000000745058,0.2387125790119171,291.1467590332031,291.1499938964844,259.9599914550781,258.5495300292969,279.1878356933594,293.2611694335937,291.14312744140625,1.0,0.3478735089302063,0.7121092677116394,0.7121092677116394,1.0,1.0,-1.5637872219085691,0.6610362529754639,0.9027510285377502,0.2958624958992004,0.0,0.0,0.71275794506073,89.8851089477539,53.0,-24.955060958862305,-18780.48828125,456.25775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.321533203125,309.74530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,22567.79296875,22320.0,0.0,0.0,0.4275917708873749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9808855652809144,0.980896532535553,-1.094626077247085e-05,0.0,0.000433951296145,0.0,0.0,131.60910034179688,0.0,0.0,0.0,0.5801329016685486,4.0,0.0,1.0
468420,293.2637939453125,297.1499938964844,293.1499938964844,0.0960550159215927,-2473.448486328125,304.1578063964844,0.7374339699745178,0.2039463520050048,0.1861078888177871,293.304931640625,297.1499938964844,293.1499938964844,0.0145874116569757,-779.7267456054688,304.0836486816406,0.4370768666267395,0.050000000745058,0.0499645173549652,293.2180480957031,297.1499938964844,293.1499938964844,0.3600537478923797,-4936.09423828125,304.1602783203125,0.9590076804161072,0.4477103650569916,0.3142003118991852,293.234619140625,297.1499938964844,293.1499938964844,0.4346700012683868,-7729.19921875,304.1938171386719,0.9990000128746032,0.5371758937835693,0.4907335340976715,293.19744873046875,297.1499938964844,293.1499938964844,0.0138988737016916,-3626.549072265625,303.8238220214844,0.4370767474174499,0.050000000745058,0.2370100170373916,291.1561889648437,291.1499938964844,259.9966735839844,258.5814208984375,279.1959228515625,293.2568359375,291.16119384765625,1.0,0.3347244262695312,0.7169837951660156,0.7169837951660156,1.0,1.0,-1.53379225730896,0.6485546231269836,0.8852376937866211,0.2897625267505646,0.0,0.0,0.7125421166419983,80.23076629638672,56.0,29.34508514404297,-18558.607421875,414.22552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2883605957031,309.7723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,22350.712890625,22320.0,0.0,0.0,0.4233086407184601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824129939079284,0.9824239015579224,-1.091537887987215e-05,0.0,0.0004296044644434,0.0,0.0,131.64605712890625,0.0,0.0,0.0,0.5800924301147461,4.0,0.0,1.0
468480,293.2637939453125,297.1499938964844,293.1499938964844,0.0960550159215927,-2473.448486328125,304.1578063964844,0.7374339699745178,0.2039463520050048,0.1861078888177871,293.304931640625,297.1499938964844,293.1499938964844,0.0145874116569757,-779.7267456054688,304.0836486816406,0.4370768666267395,0.050000000745058,0.0499645173549652,293.2180480957031,297.1499938964844,293.1499938964844,0.3600537478923797,-4936.09423828125,304.1602783203125,0.9590076804161072,0.4477103650569916,0.3142003118991852,293.234619140625,297.1499938964844,293.1499938964844,0.4346700012683868,-7729.19921875,304.1938171386719,0.9990000128746032,0.5371758937835693,0.4907335340976715,293.19744873046875,297.1499938964844,293.1499938964844,0.0138988737016916,-3626.549072265625,303.8238220214844,0.4370767474174499,0.050000000745058,0.2370100170373916,291.1561889648437,291.1499938964844,259.9966735839844,258.5814208984375,279.1959228515625,293.2568359375,291.16119384765625,1.0,0.3347244262695312,0.7169837951660156,0.7169837951660156,1.0,1.0,-1.53379225730896,0.6485546231269836,0.8852376937866211,0.2897625267505646,0.0,0.0,0.7125421166419983,80.23076629638672,56.0,29.34508514404297,-18558.607421875,414.22552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2883605957031,309.7723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,22350.712890625,22320.0,0.0,0.0,0.4233086407184601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824129939079284,0.9824239015579224,-1.091537887987215e-05,0.0,0.0004296044644434,0.0,0.0,131.64605712890625,0.0,0.0,0.0,0.5800924301147461,4.0,0.0,1.0
468540,293.2591552734375,297.1499938964844,293.1499938964844,0.0943548902869224,-2436.841552734375,304.1579895019531,0.7448083162307739,0.2020075470209121,0.1841771006584167,293.3092956542969,297.1499938964844,293.1499938964844,0.0142175247892737,-769.4010620117188,304.016357421875,0.446196436882019,0.050000000745058,0.0497589595615863,293.2176208496094,297.1499938964844,293.1499938964844,0.3566678166389465,-4898.39501953125,304.1623840332031,0.971425235271454,0.4460726976394653,0.3129387199878692,293.1949768066406,297.1499938964844,293.1499938964844,0.4116708636283874,-7394.6875,304.2166748046875,0.9990000128746032,0.5430418252944946,0.4704399406909942,293.196533203125,297.1499938964844,293.1499938964844,0.0136977862566709,-3593.864990234375,303.81121826171875,0.446196436882019,0.050000000745058,0.2360350787639618,291.2068786621094,291.1499938964844,260.0333251953125,258.6131286621094,279.20001220703125,293.24957275390625,291.2089233398437,1.0,0.3258438408374786,0.722223699092865,0.722223699092865,1.0,1.0,-1.5042601823806765,0.6364234685897827,0.8678366541862488,0.2835451066493988,0.0,0.0,0.7010490298271179,74.47172546386719,59.0,47.0693473815918,-18244.87890625,383.81634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29901123046875,309.7660217285156,278.1499938964844,0.0,18000.0,313.1499938964844,22557.5390625,21240.0,0.0,0.0,0.4186438024044037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9617917537689208,0.9618024826049804,-1.0718695193645544e-05,0.0,0.0004248702607583,0.0,0.0,125.76721954345705,0.0,0.0,0.0,0.5562416911125183,4.0,0.0,1.0
468600,293.2591552734375,297.1499938964844,293.1499938964844,0.0943548902869224,-2436.841552734375,304.1579895019531,0.7448083162307739,0.2020075470209121,0.1841771006584167,293.3092956542969,297.1499938964844,293.1499938964844,0.0142175247892737,-769.4010620117188,304.016357421875,0.446196436882019,0.050000000745058,0.0497589595615863,293.2176208496094,297.1499938964844,293.1499938964844,0.3566678166389465,-4898.39501953125,304.1623840332031,0.971425235271454,0.4460726976394653,0.3129387199878692,293.1949768066406,297.1499938964844,293.1499938964844,0.4116708636283874,-7394.6875,304.2166748046875,0.9990000128746032,0.5430418252944946,0.4704399406909942,293.196533203125,297.1499938964844,293.1499938964844,0.0136977862566709,-3593.864990234375,303.81121826171875,0.446196436882019,0.050000000745058,0.2360350787639618,291.2068786621094,291.1499938964844,260.0333251953125,258.6131286621094,279.20001220703125,293.24957275390625,291.2089233398437,1.0,0.3258438408374786,0.722223699092865,0.722223699092865,1.0,1.0,-1.5042601823806765,0.6364234685897827,0.8678366541862488,0.2835451066493988,0.0,0.0,0.7010490298271179,74.47172546386719,59.0,47.0693473815918,-18244.87890625,383.81634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29901123046875,309.7660217285156,278.1499938964844,0.0,18000.0,313.1499938964844,22557.5390625,21240.0,0.0,0.0,0.4186438024044037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9617917537689208,0.9618024826049804,-1.0718695193645544e-05,0.0,0.0004248702607583,0.0,0.0,125.76721954345705,0.0,0.0,0.0,0.5562416911125183,4.0,0.0,1.0
468660,293.2548217773437,297.1499938964844,293.1499938964844,0.093355193734169,-2416.176513671875,304.1570129394531,0.7489027976989746,0.200118213891983,0.1823508441448211,293.316650390625,297.1499938964844,293.1499938964844,0.0139685962349176,-763.7998046875,303.93927001953125,0.452432245016098,0.050000000745058,0.0496353544294834,293.2174377441406,297.1499938964844,293.1499938964844,0.3553133904933929,-4884.5068359375,304.1605529785156,0.9784868359565736,0.4444005489349365,0.3116894066333771,293.1525573730469,297.1499938964844,293.1499938964844,0.3982349634170532,-7205.16650390625,304.2165222167969,0.9990000128746032,0.5505091547966003,0.4578016400337219,293.1958312988281,297.1499938964844,293.1499938964844,0.013623921200633,-3585.506591796875,303.7964172363281,0.452432245016098,0.050000000745058,0.2354487627744674,291.1909484863281,291.1499938964844,260.07000732421875,258.6446228027344,279.2013244628906,293.24688720703125,291.19146728515625,1.0,0.3200733661651611,0.7274135947227478,0.7274135947227478,1.0,1.0,-1.4845389127731323,0.6286683082580566,0.8558706045150757,0.2797740995883941,0.0,0.0,0.6965753436088562,70.979736328125,77.0,2.520075559616089,-17932.09375,364.99127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3714904785156,309.7301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,21483.001953125,21240.0,0.0,0.0,0.4131838083267212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9233103394508362,0.9233203530311584,-1.0035180821432732e-05,0.0,0.0004193290369585,0.0,0.0,112.58151245117188,0.0,0.0,0.0,0.5510895252227783,4.0,0.0,1.0
468720,293.2548217773437,297.1499938964844,293.1499938964844,0.093355193734169,-2416.176513671875,304.1570129394531,0.7489027976989746,0.200118213891983,0.1823508441448211,293.316650390625,297.1499938964844,293.1499938964844,0.0139685962349176,-763.7998046875,303.93927001953125,0.452432245016098,0.050000000745058,0.0496353544294834,293.2174377441406,297.1499938964844,293.1499938964844,0.3553133904933929,-4884.5068359375,304.1605529785156,0.9784868359565736,0.4444005489349365,0.3116894066333771,293.1525573730469,297.1499938964844,293.1499938964844,0.3982349634170532,-7205.16650390625,304.2165222167969,0.9990000128746032,0.5505091547966003,0.4578016400337219,293.1958312988281,297.1499938964844,293.1499938964844,0.013623921200633,-3585.506591796875,303.7964172363281,0.452432245016098,0.050000000745058,0.2354487627744674,291.1909484863281,291.1499938964844,260.07000732421875,258.6446228027344,279.2013244628906,293.24688720703125,291.19146728515625,1.0,0.3200733661651611,0.7274135947227478,0.7274135947227478,1.0,1.0,-1.4845389127731323,0.6286683082580566,0.8558706045150757,0.2797740995883941,0.0,0.0,0.6965753436088562,70.979736328125,77.0,2.520075559616089,-17932.09375,364.99127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3714904785156,309.7301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,21483.001953125,21240.0,0.0,0.0,0.4131838083267212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9233103394508362,0.9233203530311584,-1.0035180821432732e-05,0.0,0.0004193290369585,0.0,0.0,112.58151245117188,0.0,0.0,0.0,0.5510895252227783,4.0,0.0,1.0
468780,293.2509460449219,297.1499938964844,293.1499938964844,0.0924244746565818,-2396.8388671875,304.1561889648437,0.7440690994262695,0.1982524693012237,0.1807253658771515,293.3260498046875,297.1499938964844,293.1499938964844,0.013781969435513,-760.0601196289062,303.8542785644531,0.449775755405426,0.050000000745058,0.0496866405010223,293.21759033203125,297.1499938964844,293.1499938964844,0.3539249002933502,-4870.0146484375,304.1592712402344,0.9739190340042114,0.4426577389240265,0.3105344772338867,293.1274108886719,297.1499938964844,293.1499938964844,0.4022563099861145,-7277.38134765625,304.18682861328125,0.9990000128746032,0.5556097626686096,0.4630785882472992,293.19549560546875,297.1499938964844,293.1499938964844,0.0136226024478673,-3587.795654296875,303.781005859375,0.449775755405426,0.050000000745058,0.235692024230957,291.1818542480469,291.1499938964844,260.1066589355469,258.67596435546875,279.1950378417969,293.2510070800781,291.1786499023437,1.0,0.3225531578063965,0.7316681146621704,0.7316681146621704,1.0,1.0,-1.4878742694854736,0.6311932802200317,0.8566809892654419,0.2814568877220154,0.0,0.0,0.6923167705535889,72.33448028564453,95.0,-23.26703834533692,-17892.525390625,370.0820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4082946777344,309.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,21380.357421875,21240.0,0.0,0.0,0.4078311324119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085885882377625,0.9085984230041504,-9.848201443674045e-06,0.0,0.0004138967487961,0.0,0.0,108.3563461303711,0.0,0.0,0.0,0.5445680022239685,4.0,0.0,1.0
468840,293.2509460449219,297.1499938964844,293.1499938964844,0.0924244746565818,-2396.8388671875,304.1561889648437,0.7440690994262695,0.1982524693012237,0.1807253658771515,293.3260498046875,297.1499938964844,293.1499938964844,0.013781969435513,-760.0601196289062,303.8542785644531,0.449775755405426,0.050000000745058,0.0496866405010223,293.21759033203125,297.1499938964844,293.1499938964844,0.3539249002933502,-4870.0146484375,304.1592712402344,0.9739190340042114,0.4426577389240265,0.3105344772338867,293.1274108886719,297.1499938964844,293.1499938964844,0.4022563099861145,-7277.38134765625,304.18682861328125,0.9990000128746032,0.5556097626686096,0.4630785882472992,293.19549560546875,297.1499938964844,293.1499938964844,0.0136226024478673,-3587.795654296875,303.781005859375,0.449775755405426,0.050000000745058,0.235692024230957,291.1818542480469,291.1499938964844,260.1066589355469,258.67596435546875,279.1950378417969,293.2510070800781,291.1786499023437,1.0,0.3225531578063965,0.7316681146621704,0.7316681146621704,1.0,1.0,-1.4878742694854736,0.6311932802200317,0.8566809892654419,0.2814568877220154,0.0,0.0,0.6923167705535889,72.33448028564453,95.0,-23.26703834533692,-17892.525390625,370.0820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4082946777344,309.7026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,21380.357421875,21240.0,0.0,0.0,0.4078311324119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085885882377625,0.9085984230041504,-9.848201443674045e-06,0.0,0.0004138967487961,0.0,0.0,108.3563461303711,0.0,0.0,0.0,0.5445680022239685,4.0,0.0,1.0
