time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.2491455078125,297.1499938964844,293.1499938964844,0.0921738967299461,-2392.038818359375,304.155517578125,0.7389141917228699,0.1973277181386947,0.1799719482660293,293.3313293457031,297.1499938964844,293.1499938964844,0.0137356203049421,-760.0206909179688,303.8085632324219,0.4456926584243774,0.050000000745058,0.0497696362435817,293.2177734375,297.1499938964844,293.1499938964844,0.3538492619991302,-4869.9453125,304.15771484375,0.9677073955535888,0.4417665600776672,0.3099806606769562,293.1280212402344,297.1499938964844,293.1499938964844,0.4108687937259674,-7410.94287109375,304.1644592285156,0.9990000128746032,0.5557853579521179,0.4715018570423126,293.1956481933594,297.1499938964844,293.1499938964844,0.0136711671948432,-3598.076171875,303.7718505859375,0.4456926584243774,0.050000000745058,0.2360857278108596,291.157958984375,291.1499938964844,260.125,258.6915588378906,279.1893615722656,293.2524108886719,291.1534729003906,1.0,0.3261759877204895,0.7332150936126709,0.7332150936126709,1.0,1.0,-1.496984839439392,0.6357049942016602,0.8612799048423767,0.2840674221515655,0.0,0.0,0.6941362619400024,74.60142517089844,95.0,-46.96726608276367,-17941.798828125,380.43646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3914794921875,309.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,21280.25390625,20160.0,0.0,0.0,0.4054953157901764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907427191734314,0.907437026500702,-9.812754797167145e-06,0.0,0.0004115262127015,0.0,0.0,107.85675811767578,0.0,0.0,0.0,0.5290310382843018,4.0,0.0,1.0
468960,293.2474365234375,297.1499938964844,293.1499938964844,0.0922090709209442,-2393.781494140625,304.1544494628906,0.7325394153594971,0.1964088529348373,0.1792543679475784,293.3368835449219,297.1499938964844,293.1499938964844,0.0137364547699689,-762.0130004882812,303.7601928710937,0.4404467344284057,0.050000000745058,0.0498848557472229,293.2179870605469,297.1499938964844,293.1499938964844,0.3546675741672516,-4880.298828125,304.15478515625,0.9592535495758056,0.4408703148365021,0.3094444572925567,293.1379699707031,297.1499938964844,293.1499938964844,0.423752874135971,-7606.6767578125,304.1383361816406,0.9990000128746032,0.5541189312934875,0.482952743768692,293.1961669921875,297.1499938964844,293.1499938964844,0.0137688973918557,-3618.24755859375,303.7607727050781,0.4404467344284057,0.050000000745058,0.2366322726011276,291.1073608398437,291.1499938964844,260.1433410644531,258.7071228027344,279.1827087402344,293.25323486328125,291.0975341796875,1.0,0.331111192703247,0.7343529462814331,0.7343529462814331,1.0,1.0,-1.5100170373916626,0.6419204473495483,0.8680965900421143,0.2875856161117553,0.0,0.0,0.7017589211463928,77.75818634033203,98.0,-102.7397003173828,-17944.3203125,395.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3568420410156,309.5667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,20270.322265625,20160.0,0.0,0.0,0.4033896327018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954280018806458,0.8954374194145203,-9.452994163439143e-06,0.0,0.0004093891766387,0.0,0.0,102.80679321289062,0.0,0.0,0.0,0.5354935526847839,4.0,0.0,1.0
469020,293.2439880371094,297.1499938964844,293.1499938964844,0.0918469205498695,-2387.19677734375,304.15362548828125,0.722412645816803,0.194637730717659,0.1778248399496078,293.34844970703125,297.1499938964844,293.1499938964844,0.0136489747092127,-762.3892211914062,303.6600341796875,0.4327980875968933,0.050000000745058,0.0500738024711608,293.2182312011719,297.1499938964844,293.1499938964844,0.3549378216266632,-4884.38330078125,304.1529235839844,0.945190966129303,0.4390992522239685,0.3083524703979492,293.1761474609375,297.1499938964844,293.1499938964844,0.4443778693675995,-7911.5517578125,304.1085510253906,0.9990000128746032,0.5467172861099243,0.5011674165725708,293.1981506347656,297.1499938964844,293.1499938964844,0.0138797387480735,-3642.0615234375,303.7370910644531,0.4327980875968933,0.050000000745058,0.2375285625457763,291.0447692871094,291.1499938964844,260.17999267578125,258.7381591796875,279.1767883300781,293.2591247558594,291.0426330566406,1.0,0.3384237885475158,0.7366705536842346,0.7366705536842346,1.0,1.0,-1.5301655530929563,0.6516225337982178,0.8785430788993835,0.2932527363300323,0.0,0.0,0.7211068272590637,82.92146301269531,101.0,-71.2258529663086,-18196.0546875,419.2651977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17645263671875,309.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,19803.046875,20160.0,0.0,0.0,0.4006759524345398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9307901859283448,0.9307999014854432,-9.739475899550598e-06,0.0,0.0004066351393703,0.0,0.0,111.4675750732422,0.0,0.0,0.0,0.5499387979507446,4.0,0.0,1.0
469080,293.2439880371094,297.1499938964844,293.1499938964844,0.0918469205498695,-2387.19677734375,304.15362548828125,0.722412645816803,0.194637730717659,0.1778248399496078,293.34844970703125,297.1499938964844,293.1499938964844,0.0136489747092127,-762.3892211914062,303.6600341796875,0.4327980875968933,0.050000000745058,0.0500738024711608,293.2182312011719,297.1499938964844,293.1499938964844,0.3549378216266632,-4884.38330078125,304.1529235839844,0.945190966129303,0.4390992522239685,0.3083524703979492,293.1761474609375,297.1499938964844,293.1499938964844,0.4443778693675995,-7911.5517578125,304.1085510253906,0.9990000128746032,0.5467172861099243,0.5011674165725708,293.1981506347656,297.1499938964844,293.1499938964844,0.0138797387480735,-3642.0615234375,303.7370910644531,0.4327980875968933,0.050000000745058,0.2375285625457763,291.0447692871094,291.1499938964844,260.17999267578125,258.7381591796875,279.1767883300781,293.2591247558594,291.0426330566406,1.0,0.3384237885475158,0.7366705536842346,0.7366705536842346,1.0,1.0,-1.5301655530929563,0.6516225337982178,0.8785430788993835,0.2932527363300323,0.0,0.0,0.7211068272590637,82.92146301269531,101.0,-71.2258529663086,-18196.0546875,419.2651977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17645263671875,309.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,19803.046875,20160.0,0.0,0.0,0.4006759524345398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9307901859283448,0.9307999014854432,-9.739475899550598e-06,0.0,0.0004066351393703,0.0,0.0,111.4675750732422,0.0,0.0,0.0,0.5499387979507446,4.0,0.0,1.0
469140,293.2405090332031,297.1499938964844,293.1499938964844,0.0912127792835235,-2374.2353515625,304.1534729003906,0.7122844457626343,0.1929589509963989,0.176480233669281,293.3603515625,297.1499938964844,293.1499938964844,0.0135100502520799,-760.544921875,303.55596923828125,0.4258314073085785,0.050000000745058,0.0502733439207077,293.2185363769531,297.1499938964844,293.1499938964844,0.3541540801525116,-4876.03857421875,304.1532592773437,0.9308286905288696,0.4373087286949157,0.3072548806667328,293.2222595214844,297.1499938964844,293.1499938964844,0.4564000070095062,-8082.123046875,304.1039428710937,0.9960899353027344,0.5367032289505005,0.5112704038619995,293.2008972167969,297.1499938964844,293.1499938964844,0.0139427026733756,-3656.1376953125,303.711669921875,0.4258314073085785,0.050000000745058,0.2384750992059707,291.0201110839844,291.1499938964844,260.2166748046875,258.7690734863281,279.17950439453125,293.2714233398437,291.019287109375,1.0,0.3447705507278442,0.7396048307418823,0.7396048307418823,1.0,1.0,-1.540542483329773,0.6569406390190125,0.8836018443107605,0.2966838181018829,0.0,0.0,0.7401852011680603,88.1770248413086,104.0,-39.04207611083984,-18339.669921875,438.7322387695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8779602050781,309.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,19711.296875,19080.0,0.0,0.0,0.4001291692256927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9723013639450072,0.972311556339264,-1.0198451491305605e-05,0.0,0.0004060802457388,0.0,0.0,123.27433013916016,0.0,0.0,0.0,0.5531710982322693,4.0,0.0,1.0
469200,293.2405090332031,297.1499938964844,293.1499938964844,0.0912127792835235,-2374.2353515625,304.1534729003906,0.7122844457626343,0.1929589509963989,0.176480233669281,293.3603515625,297.1499938964844,293.1499938964844,0.0135100502520799,-760.544921875,303.55596923828125,0.4258314073085785,0.050000000745058,0.0502733439207077,293.2185363769531,297.1499938964844,293.1499938964844,0.3541540801525116,-4876.03857421875,304.1532592773437,0.9308286905288696,0.4373087286949157,0.3072548806667328,293.2222595214844,297.1499938964844,293.1499938964844,0.4564000070095062,-8082.123046875,304.1039428710937,0.9960899353027344,0.5367032289505005,0.5112704038619995,293.2008972167969,297.1499938964844,293.1499938964844,0.0139427026733756,-3656.1376953125,303.711669921875,0.4258314073085785,0.050000000745058,0.2384750992059707,291.0201110839844,291.1499938964844,260.2166748046875,258.7690734863281,279.17950439453125,293.2714233398437,291.019287109375,1.0,0.3447705507278442,0.7396048307418823,0.7396048307418823,1.0,1.0,-1.540542483329773,0.6569406390190125,0.8836018443107605,0.2966838181018829,0.0,0.0,0.7401852011680603,88.1770248413086,104.0,-39.04207611083984,-18339.669921875,438.7322387695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8779602050781,309.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,19711.296875,19080.0,0.0,0.0,0.4001291692256927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9723013639450072,0.972311556339264,-1.0198451491305605e-05,0.0,0.0004060802457388,0.0,0.0,123.27433013916016,0.0,0.0,0.0,0.5531710982322693,4.0,0.0,1.0
469260,293.237060546875,297.1499938964844,293.1499938964844,0.0905469357967376,-2360.37548828125,304.1534423828125,0.7006050944328308,0.1913677304983139,0.1752723306417465,293.372314453125,297.1499938964844,293.1499938964844,0.0133635383099317,-758.234375,303.44793701171875,0.4186683297157287,0.050000000745058,0.0505138896405696,293.2189025878906,297.1499938964844,293.1499938964844,0.3530237376689911,-4863.6171875,304.1541442871094,0.9151027798652648,0.4354960322380066,0.3061878681182861,293.2461242675781,297.1499938964844,293.1499938964844,0.4509372115135193,-7991.9384765625,304.1280822753906,0.981540024280548,0.5299798250198364,0.5041202306747437,293.203857421875,297.1499938964844,293.1499938964844,0.0140044288709759,-3669.166015625,303.68511962890625,0.4186683297157287,0.050000000745058,0.2396161407232284,291.00750732421875,291.1499938964844,260.2533264160156,258.7998962402344,279.18927001953125,293.2843017578125,291.0094299316406,1.0,0.3495482206344604,0.7440676689147949,0.7440676689147949,1.0,1.0,-1.5310958623886108,0.6535357236862183,0.8775601387023926,0.2951799035072326,0.0,0.0,0.7605483531951904,94.08885192871094,107.0,-9.529366493225098,-18236.43359375,448.8630676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5968933105469,309.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18707.435546875,19080.0,0.0,0.0,0.4006009101867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993987798690796,0.9939980506896972,-1.0230370207864324e-05,0.0,0.0004065590037498,0.0,0.0,127.85124206542967,0.0,0.0,0.0,0.5743767619132996,4.0,0.0,1.0
469320,293.237060546875,297.1499938964844,293.1499938964844,0.0905469357967376,-2360.37548828125,304.1534423828125,0.7006050944328308,0.1913677304983139,0.1752723306417465,293.372314453125,297.1499938964844,293.1499938964844,0.0133635383099317,-758.234375,303.44793701171875,0.4186683297157287,0.050000000745058,0.0505138896405696,293.2189025878906,297.1499938964844,293.1499938964844,0.3530237376689911,-4863.6171875,304.1541442871094,0.9151027798652648,0.4354960322380066,0.3061878681182861,293.2461242675781,297.1499938964844,293.1499938964844,0.4509372115135193,-7991.9384765625,304.1280822753906,0.981540024280548,0.5299798250198364,0.5041202306747437,293.203857421875,297.1499938964844,293.1499938964844,0.0140044288709759,-3669.166015625,303.68511962890625,0.4186683297157287,0.050000000745058,0.2396161407232284,291.00750732421875,291.1499938964844,260.2533264160156,258.7998962402344,279.18927001953125,293.2843017578125,291.0094299316406,1.0,0.3495482206344604,0.7440676689147949,0.7440676689147949,1.0,1.0,-1.5310958623886108,0.6535357236862183,0.8775601387023926,0.2951799035072326,0.0,0.0,0.7605483531951904,94.08885192871094,107.0,-9.529366493225098,-18236.43359375,448.8630676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5968933105469,309.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18707.435546875,19080.0,0.0,0.0,0.4006009101867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993987798690796,0.9939980506896972,-1.0230370207864324e-05,0.0,0.0004065590037498,0.0,0.0,127.85124206542967,0.0,0.0,0.0,0.5743767619132996,4.0,0.0,1.0
469380,293.23370361328125,297.1499938964844,293.1499938964844,0.0895269662141799,-2338.351806640625,304.15399169921875,0.6913948655128479,0.18984155356884,0.1740673035383224,293.3843994140625,297.1499938964844,293.1499938964844,0.0131417289376258,-752.6488037109375,303.3378295898437,0.4136754870414734,0.050000000745058,0.0507072210311889,293.2195739746094,297.1499938964844,293.1499938964844,0.350575178861618,-4835.94580078125,304.1568298339844,0.9037356376647948,0.4336175918579101,0.3050358295440674,293.2544250488281,297.1499938964844,293.1499938964844,0.4462525844573974,-7918.60302734375,304.1429443359375,0.9699088335037231,0.5258467793464661,0.5000031590461731,293.2069091796875,297.1499938964844,293.1499938964844,0.0139878634363412,-3667.369384765625,303.6587829589844,0.4136754870414734,0.050000000745058,0.2405332326889038,291.0354919433594,291.1499938964844,260.2900085449219,258.83062744140625,279.1947631835937,293.2942199707031,291.0375671386719,1.0,0.3534823358058929,0.7488429546356201,0.7488429546356201,1.0,1.0,-1.5246556997299194,0.6515214443206787,0.873134195804596,0.2944963574409485,0.0,0.0,0.7739356160163879,98.8637466430664,110.0,24.708471298217773,-18221.4296875,457.6598815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,309.0990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18734.646484375,19080.0,0.0,0.0,0.4019220173358917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0276669263839722,1.0276776552200315,-1.0649985597410703e-05,0.0,0.0004078997590113,0.0,0.0,138.6339569091797,0.0,0.0,0.0,0.5894949436187744,4.0,0.0,1.0
469440,293.23370361328125,297.1499938964844,293.1499938964844,0.0895269662141799,-2338.351806640625,304.15399169921875,0.6913948655128479,0.18984155356884,0.1740673035383224,293.3843994140625,297.1499938964844,293.1499938964844,0.0131417289376258,-752.6488037109375,303.3378295898437,0.4136754870414734,0.050000000745058,0.0507072210311889,293.2195739746094,297.1499938964844,293.1499938964844,0.350575178861618,-4835.94580078125,304.1568298339844,0.9037356376647948,0.4336175918579101,0.3050358295440674,293.2544250488281,297.1499938964844,293.1499938964844,0.4462525844573974,-7918.60302734375,304.1429443359375,0.9699088335037231,0.5258467793464661,0.5000031590461731,293.2069091796875,297.1499938964844,293.1499938964844,0.0139878634363412,-3667.369384765625,303.6587829589844,0.4136754870414734,0.050000000745058,0.2405332326889038,291.0354919433594,291.1499938964844,260.2900085449219,258.83062744140625,279.1947631835937,293.2942199707031,291.0375671386719,1.0,0.3534823358058929,0.7488429546356201,0.7488429546356201,1.0,1.0,-1.5246556997299194,0.6515214443206787,0.873134195804596,0.2944963574409485,0.0,0.0,0.7739356160163879,98.8637466430664,110.0,24.708471298217773,-18221.4296875,457.6598815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,309.0990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18734.646484375,19080.0,0.0,0.0,0.4019220173358917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0276669263839722,1.0276776552200315,-1.0649985597410703e-05,0.0,0.0004078997590113,0.0,0.0,138.6339569091797,0.0,0.0,0.0,0.5894949436187744,4.0,0.0,1.0
469500,293.23199462890625,297.1499938964844,293.1499938964844,0.0890470445156097,-2328.01953125,304.1541442871094,0.6874041557312012,0.1891202330589294,0.173488587141037,293.390380859375,297.1499938964844,293.1499938964844,0.013026644475758,-749.6917114257812,303.2814636230469,0.4116301834583282,0.050000000745058,0.0507931485772132,293.2198791503906,297.1499938964844,293.1499938964844,0.349364697933197,-4822.3857421875,304.15777587890625,0.8991290330886841,0.4326741397380829,0.3044448494911194,293.2562255859375,297.1499938964844,293.1499938964844,0.4443118572235107,-7888.94677734375,304.1477355957031,0.9647441506385804,0.5241687297821045,0.4984193444252014,293.2084045410156,297.1499938964844,293.1499938964844,0.0139755615964531,-3666.034912109375,303.645263671875,0.4116301834583282,0.050000000745058,0.2409408390522003,291.04791259765625,291.1499938964844,260.3083190917969,258.845947265625,279.1968078613281,293.2987365722656,291.0498046875,1.0,0.355234682559967,0.7513368129730225,0.7513368129730225,1.0,1.0,-1.5219422578811646,0.6507505178451538,0.871191680431366,0.2942911088466644,0.0,0.0,0.7794880270957947,100.98907470703124,110.0,29.2712345123291,-18207.1171875,461.6352233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237548828125,309.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18769.404296875,18000.0,0.0,0.0,0.402813196182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0415444374084473,1.0415552854537964,-1.0832220141310245e-05,0.0,0.0004088041605427,0.0,0.0,143.3130645751953,0.0,0.0,0.0,0.5808390378952026,4.0,0.0,1.0
469560,293.2301940917969,297.1499938964844,293.1499938964844,0.0887806788086891,-2322.604248046875,304.15386962890625,0.6837208867073059,0.1884340047836303,0.17293281853199,293.3962707519531,297.1499938964844,293.1499938964844,0.012933156453073,-747.8523559570312,303.222900390625,0.4097840487957001,0.050000000745058,0.0508741363883018,293.2201538085937,297.1499938964844,293.1499938964844,0.3488005101680755,-4816.51806640625,304.1573486328125,0.8948682546615601,0.4317372739315033,0.3038515746593475,293.2572631835937,297.1499938964844,293.1499938964844,0.4432882070541382,-7873.64697265625,304.14996337890625,0.9598636627197266,0.5226218104362488,0.4969887435436249,293.2098999023437,297.1499938964844,293.1499938964844,0.0139889828860759,-3670.458251953125,303.6307373046875,0.4097840487957001,0.050000000745058,0.2413249909877777,291.0400390625,291.1499938964844,260.32666015625,258.8612670898437,279.1986083984375,293.30322265625,291.03729248046875,1.0,0.3568801581859588,0.753903329372406,0.753903329372406,1.0,1.0,-1.5194035768508911,0.6500621438026428,0.8693414926528931,0.294134110212326,0.0,0.0,0.787358820438385,102.99266815185548,113.0,-4.592501640319824,-18097.166015625,465.3793640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,308.9437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.69921875,18000.0,0.0,0.0,0.4036464095115661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0323203802108765,1.032330870628357,-1.0536107765801717e-05,0.0,0.0004096497723367,0.0,0.0,138.55560302734375,0.0,0.0,0.0,0.5887781977653503,4.0,0.0,1.0
469620,293.226318359375,297.1499938964844,293.1499938964844,0.088050827383995,-2307.07568359375,304.15380859375,0.6771281957626343,0.1871841698884964,0.1719202399253845,293.40777587890625,297.1499938964844,293.1499938964844,0.0127103459089994,-742.2642211914062,303.1051940917969,0.4065194427967071,0.050000000745058,0.0510250553488731,293.22052001953125,297.1499938964844,293.1499938964844,0.3468397557735443,-4794.81689453125,304.15826416015625,0.8871409893035889,0.4298834502696991,0.3026744723320007,293.2579650878906,297.1499938964844,293.1499938964844,0.4403458535671234,-7829.931640625,304.1549377441406,0.9507357478141784,0.5197575092315674,0.4943905770778656,293.2127685546875,297.1499938964844,293.1499938964844,0.0139728160575032,-3670.364013671875,303.60211181640625,0.4065194427967071,0.050000000745058,0.2420408874750137,291.0470275878906,291.1499938964844,260.36334228515625,258.891845703125,279.2018737792969,293.3122863769531,291.0491638183594,1.0,0.3599274158477783,0.7592577338218689,0.7592577338218689,1.0,1.0,-1.5146961212158203,0.6488600373268127,0.8658360838890076,0.2939229011535644,0.0,0.0,0.8012852072715759,106.7272720336914,116.0,18.05729103088379,-18105.482421875,472.3346862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,308.89862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17741.58984375,18000.0,0.0,0.0,0.4054421484470367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057732105255127,1.057742953300476,-1.08061376522528e-05,0.0,0.000411472225096,0.0,0.0,146.59613037109375,0.0,0.0,0.0,0.5999405980110168,4.0,0.0,1.0
469680,293.226318359375,297.1499938964844,293.1499938964844,0.088050827383995,-2307.07568359375,304.15380859375,0.6771281957626343,0.1871841698884964,0.1719202399253845,293.40777587890625,297.1499938964844,293.1499938964844,0.0127103459089994,-742.2642211914062,303.1051940917969,0.4065194427967071,0.050000000745058,0.0510250553488731,293.22052001953125,297.1499938964844,293.1499938964844,0.3468397557735443,-4794.81689453125,304.15826416015625,0.8871409893035889,0.4298834502696991,0.3026744723320007,293.2579650878906,297.1499938964844,293.1499938964844,0.4403458535671234,-7829.931640625,304.1549377441406,0.9507357478141784,0.5197575092315674,0.4943905770778656,293.2127685546875,297.1499938964844,293.1499938964844,0.0139728160575032,-3670.364013671875,303.60211181640625,0.4065194427967071,0.050000000745058,0.2420408874750137,291.0470275878906,291.1499938964844,260.36334228515625,258.891845703125,279.2018737792969,293.3122863769531,291.0491638183594,1.0,0.3599274158477783,0.7592577338218689,0.7592577338218689,1.0,1.0,-1.5146961212158203,0.6488600373268127,0.8658360838890076,0.2939229011535644,0.0,0.0,0.8012852072715759,106.7272720336914,116.0,18.05729103088379,-18105.482421875,472.3346862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,308.89862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17741.58984375,18000.0,0.0,0.0,0.4054421484470367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057732105255127,1.057742953300476,-1.08061376522528e-05,0.0,0.000411472225096,0.0,0.0,146.59613037109375,0.0,0.0,0.0,0.5999405980110168,4.0,0.0,1.0
469740,293.2223815917969,297.1499938964844,293.1499938964844,0.0872226431965828,-2289.1748046875,304.1539306640625,0.6713008284568787,0.1860522478818893,0.1710143536329269,293.4188232421875,297.1499938964844,293.1499938964844,0.0124620851129293,-735.254150390625,302.9867858886719,0.4036285579204559,0.050000000745058,0.0511661134660244,293.22088623046875,297.1499938964844,293.1499938964844,0.3442974090576172,-4766.40771484375,304.15972900390625,0.8801623582839966,0.4280236065387726,0.3014888763427734,293.2579345703125,297.1499938964844,293.1499938964844,0.4367448091506958,-7777.21435546875,304.15924072265625,0.9421834349632264,0.5170297026634216,0.4919479489326477,293.2154846191406,297.1499938964844,293.1499938964844,0.0139249972999095,-3664.0244140625,303.5738525390625,0.4036285579204559,0.050000000745058,0.2427100241184234,291.07489013671875,291.1499938964844,260.3999938964844,258.92242431640625,279.205078125,293.3218078613281,291.0771789550781,1.0,0.3627402186393738,0.764924168586731,0.764924168586731,1.0,1.0,-1.5102254152297974,0.6477717757225037,0.8624536395072937,0.293782114982605,0.0,0.0,0.8094444870948792,110.217041015625,119.0,33.21812438964844,-18103.69921875,478.7487487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788146972656,308.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17790.6328125,18000.0,0.0,0.0,0.4074382483959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0779131650924685,1.0779242515563965,-1.107895059249131e-05,0.0,0.0004134980263188,0.0,0.0,153.74642944335938,0.0,0.0,0.0,0.6092205047607422,4.0,0.0,1.0
469800,293.2223815917969,297.1499938964844,293.1499938964844,0.0872226431965828,-2289.1748046875,304.1539306640625,0.6713008284568787,0.1860522478818893,0.1710143536329269,293.4188232421875,297.1499938964844,293.1499938964844,0.0124620851129293,-735.254150390625,302.9867858886719,0.4036285579204559,0.050000000745058,0.0511661134660244,293.22088623046875,297.1499938964844,293.1499938964844,0.3442974090576172,-4766.40771484375,304.15972900390625,0.8801623582839966,0.4280236065387726,0.3014888763427734,293.2579345703125,297.1499938964844,293.1499938964844,0.4367448091506958,-7777.21435546875,304.15924072265625,0.9421834349632264,0.5170297026634216,0.4919479489326477,293.2154846191406,297.1499938964844,293.1499938964844,0.0139249972999095,-3664.0244140625,303.5738525390625,0.4036285579204559,0.050000000745058,0.2427100241184234,291.07489013671875,291.1499938964844,260.3999938964844,258.92242431640625,279.205078125,293.3218078613281,291.0771789550781,1.0,0.3627402186393738,0.764924168586731,0.764924168586731,1.0,1.0,-1.5102254152297974,0.6477717757225037,0.8624536395072937,0.293782114982605,0.0,0.0,0.8094444870948792,110.217041015625,119.0,33.21812438964844,-18103.69921875,478.7487487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788146972656,308.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17790.6328125,18000.0,0.0,0.0,0.4074382483959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0779131650924685,1.0779242515563965,-1.107895059249131e-05,0.0,0.0004134980263188,0.0,0.0,153.74642944335938,0.0,0.0,0.0,0.6092205047607422,4.0,0.0,1.0
469860,293.21844482421875,297.1499938964844,293.1499938964844,0.0864541009068489,-2272.5693359375,304.1539001464844,0.6660401821136475,0.1850160956382751,0.1701917499303817,293.4293518066406,297.1499938964844,293.1499938964844,0.012213822454214,-728.024658203125,302.8663330078125,0.400967925786972,0.050000000745058,0.0513008013367652,293.2211608886719,297.1499938964844,293.1499938964844,0.3417545258998871,-4738.109375,304.16070556640625,0.8737325072288513,0.4261689186096191,0.3002999722957611,293.25750732421875,297.1499938964844,293.1499938964844,0.4331584870815277,-7725.40380859375,304.162109375,0.9340737462043762,0.5143797993659973,0.489580750465393,293.2181091308594,297.1499938964844,293.1499938964844,0.0138734243810176,-3657.184326171875,303.5450439453125,0.400967925786972,0.050000000745058,0.2433489114046096,291.1021728515625,291.1499938964844,260.4366760253906,258.95294189453125,279.2073974609375,293.3296203613281,291.1042785644531,1.0,0.3653941452503204,0.7707983255386353,0.7707983255386353,1.0,1.0,-1.5058974027633667,0.6467334628105164,0.8591639399528503,0.2936666011810303,0.0,0.0,0.8139665722846985,113.5484848022461,122.0,36.2376594543457,-18089.96484375,484.7969055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80523681640625,308.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.64453125,18000.0,0.0,0.0,0.4094196557998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0909825563430786,1.090993881225586,-1.1268271919107065e-05,0.0,0.0004155088972765,0.0,0.0,158.6062469482422,0.0,0.0,0.0,0.6153032183647156,4.0,0.0,1.0
469920,293.21844482421875,297.1499938964844,293.1499938964844,0.0864541009068489,-2272.5693359375,304.1539001464844,0.6660401821136475,0.1850160956382751,0.1701917499303817,293.4293518066406,297.1499938964844,293.1499938964844,0.012213822454214,-728.024658203125,302.8663330078125,0.400967925786972,0.050000000745058,0.0513008013367652,293.2211608886719,297.1499938964844,293.1499938964844,0.3417545258998871,-4738.109375,304.16070556640625,0.8737325072288513,0.4261689186096191,0.3002999722957611,293.25750732421875,297.1499938964844,293.1499938964844,0.4331584870815277,-7725.40380859375,304.162109375,0.9340737462043762,0.5143797993659973,0.489580750465393,293.2181091308594,297.1499938964844,293.1499938964844,0.0138734243810176,-3657.184326171875,303.5450439453125,0.400967925786972,0.050000000745058,0.2433489114046096,291.1021728515625,291.1499938964844,260.4366760253906,258.95294189453125,279.2073974609375,293.3296203613281,291.1042785644531,1.0,0.3653941452503204,0.7707983255386353,0.7707983255386353,1.0,1.0,-1.5058974027633667,0.6467334628105164,0.8591639399528503,0.2936666011810303,0.0,0.0,0.8139665722846985,113.5484848022461,122.0,36.2376594543457,-18089.96484375,484.7969055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80523681640625,308.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.64453125,18000.0,0.0,0.0,0.4094196557998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0909825563430786,1.090993881225586,-1.1268271919107065e-05,0.0,0.0004155088972765,0.0,0.0,158.6062469482422,0.0,0.0,0.0,0.6153032183647156,4.0,0.0,1.0
469980,293.2145690917969,297.1499938964844,293.1499938964844,0.0857597067952156,-2257.5927734375,304.1537475585937,0.6612353920936584,0.184066966176033,0.1694453954696655,293.4393310546875,297.1499938964844,293.1499938964844,0.0119694424793124,-720.7459716796875,302.7439880371094,0.3984469771385193,0.050000000745058,0.0514312162995338,293.22137451171875,297.1499938964844,293.1499938964844,0.3392922580242157,-4710.81201171875,304.1612243652344,0.8677358627319336,0.4243255853652954,0.2991150319576263,293.2568359375,297.1499938964844,293.1499938964844,0.4296790063381195,-7675.6123046875,304.1638488769531,0.9263731837272644,0.5117892622947693,0.4872681200504303,293.2206726074219,297.1499938964844,293.1499938964844,0.0138214752078056,-3650.542724609375,303.5154113769531,0.3984469771385193,0.050000000745058,0.2439675480127334,291.1266784667969,291.1499938964844,260.47332763671875,258.9834899902344,279.2092590332031,293.33563232421875,291.1285400390625,1.0,0.3679398000240326,0.7768182158470154,0.7768182158470154,1.0,1.0,-1.5017017126083374,0.64572674036026,0.8559749722480774,0.2935606837272644,0.0,0.0,0.8154076337814331,116.77455139160156,125.0,34.21379852294922,-18069.54296875,490.6134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7721252441406,308.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.703125,18000.0,0.0,0.0,0.4112080931663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0974987745285034,1.0975102186203003,-1.1370940228516702e-05,0.0,0.0004173239285591,0.0,0.0,161.14352416992188,0.0,0.0,0.0,0.6183590292930603,4.0,0.0,1.0
470040,293.2145690917969,297.1499938964844,293.1499938964844,0.0857597067952156,-2257.5927734375,304.1537475585937,0.6612353920936584,0.184066966176033,0.1694453954696655,293.4393310546875,297.1499938964844,293.1499938964844,0.0119694424793124,-720.7459716796875,302.7439880371094,0.3984469771385193,0.050000000745058,0.0514312162995338,293.22137451171875,297.1499938964844,293.1499938964844,0.3392922580242157,-4710.81201171875,304.1612243652344,0.8677358627319336,0.4243255853652954,0.2991150319576263,293.2568359375,297.1499938964844,293.1499938964844,0.4296790063381195,-7675.6123046875,304.1638488769531,0.9263731837272644,0.5117892622947693,0.4872681200504303,293.2206726074219,297.1499938964844,293.1499938964844,0.0138214752078056,-3650.542724609375,303.5154113769531,0.3984469771385193,0.050000000745058,0.2439675480127334,291.1266784667969,291.1499938964844,260.47332763671875,258.9834899902344,279.2092590332031,293.33563232421875,291.1285400390625,1.0,0.3679398000240326,0.7768182158470154,0.7768182158470154,1.0,1.0,-1.5017017126083374,0.64572674036026,0.8559749722480774,0.2935606837272644,0.0,0.0,0.8154076337814331,116.77455139160156,125.0,34.21379852294922,-18069.54296875,490.6134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7721252441406,308.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.703125,18000.0,0.0,0.0,0.4112080931663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0974987745285034,1.0975102186203003,-1.1370940228516702e-05,0.0,0.0004173239285591,0.0,0.0,161.14352416992188,0.0,0.0,0.0,0.6183590292930603,4.0,0.0,1.0
470100,293.21270751953125,297.1499938964844,293.1499938964844,0.0854367688298225,-2250.6376953125,304.1536560058594,0.6589742302894592,0.1836156249046325,0.1690954267978668,293.444091796875,297.1499938964844,293.1499938964844,0.0118490746244788,-717.1004028320312,302.68218994140625,0.3972181677818298,0.050000000745058,0.0514952838420867,293.221435546875,297.1499938964844,293.1499938964844,0.3380941450595855,-4697.55712890625,304.161376953125,0.8648741841316223,0.4234087765216827,0.2985249757766723,293.2564392089844,297.1499938964844,293.1499938964844,0.4279835820198059,-7651.4736328125,304.1643981933594,0.9226779341697692,0.5105133056640625,0.4861295521259308,293.2219543457031,297.1499938964844,293.1499938964844,0.0137956338003277,-3647.332763671875,303.50030517578125,0.3972181677818298,0.050000000745058,0.2442714571952819,291.13787841796875,291.1499938964844,260.4916687011719,258.998779296875,279.2101745605469,293.3383483886719,291.1396484375,1.0,0.369182676076889,0.779895007610321,0.779895007610321,1.0,1.0,-1.499648094177246,0.6452343463897705,0.8544138073921204,0.2935117483139038,0.0,0.0,0.8150817155838013,118.35967254638672,125.0,32.572509765625,-18057.740234375,493.4623718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77008056640625,308.8411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.275390625,18000.0,0.0,0.0,0.4119874238967895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098534345626831,1.0985456705093384,-1.139211508416338e-05,0.0,0.0004181148833595,0.0,0.0,161.59715270996094,0.0,0.0,0.0,0.6188541650772095,4.0,0.0,1.0
470160,293.2108764648437,297.1499938964844,293.1499938964844,0.0851276963949203,-2243.988037109375,304.153564453125,0.6567932367324829,0.1831793040037155,0.1687574386596679,293.4486999511719,297.1499938964844,293.1499938964844,0.0117301186546683,-713.4573974609375,302.6200256347656,0.3960014581680298,0.050000000745058,0.0515587851405143,293.2214660644531,297.1499938964844,293.1499938964844,0.3369188606739044,-4684.56787109375,304.16143798828125,0.8620927333831787,0.4224953651428222,0.2979367971420288,293.2560119628906,297.1499938964844,293.1499938964844,0.4263193607330322,-7627.83984375,304.164794921875,0.9190903902053832,0.509249210357666,0.4850017726421356,293.22320556640625,297.1499938964844,293.1499938964844,0.0137699954211711,-3644.211669921875,303.4850158691406,0.3960014581680298,0.050000000745058,0.2445726692676544,291.1484069824219,291.1499938964844,260.510009765625,259.0140380859375,279.2111511230469,293.3410339355469,291.15008544921875,1.0,0.37040975689888,0.7830260992050171,0.7830260992050171,1.0,1.0,-1.4976202249526978,0.6447486877441406,0.8528715372085571,0.2934657335281372,0.0,0.0,0.8141161799430847,119.93098449707033,128.0,30.80220031738281,-18045.0,496.28228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77703857421875,308.849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.412671685218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0982016324996948,1.0982130765914917,-1.1394602552172728e-05,0.0,0.0004188093007542,0.0,0.0,161.5438232421875,0.0,0.0,0.0,0.61871337890625,4.0,0.0,1.0
470220,293.20733642578125,297.1499938964844,293.1499938964844,0.0845557078719139,-2231.701416015625,304.1533203125,0.6526615619659424,0.18235944211483,0.1681248545646667,293.45733642578125,297.1499938964844,293.1499938964844,0.0114969937130808,-706.2009887695312,302.4949035644531,0.3935834169387817,0.050000000745058,0.0516844503581523,293.22149658203125,297.1499938964844,293.1499938964844,0.3346395790576935,-4659.40673828125,304.1614074707031,0.8567477464675903,0.4206786453723907,0.2967664301395416,293.2550964355469,297.1499938964844,293.1499938964844,0.4230896234512329,-7582.10595703125,304.1652526855469,0.912263572216034,0.5067537426948547,0.4827763140201568,293.2256164550781,297.1499938964844,293.1499938964844,0.0137196164578199,-3638.279296875,303.45391845703125,0.3935834169387817,0.050000000745058,0.2451687753200531,291.1674499511719,291.1499938964844,260.5466613769531,259.0446472167969,279.2132568359375,293.34625244140625,291.1688842773437,1.0,0.3728269636631012,0.7894569039344788,0.7894569039344788,1.0,1.0,-1.4936504364013672,0.6438015103340149,0.8498489856719971,0.2933846712112427,0.0,0.0,0.8104856610298157,123.0416488647461,131.0,26.98563766479492,-18016.662109375,501.8653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81451416015625,308.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.634765625,18000.0,0.0,0.0,0.4137215316295624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0938260555267334,1.0938373804092407,-1.1348964108037762e-05,0.0,0.0004198747628834,0.0,0.0,160.06655883789062,0.0,0.0,0.0,0.6167093515396118,4.0,0.0,1.0
470280,293.20733642578125,297.1499938964844,293.1499938964844,0.0845557078719139,-2231.701416015625,304.1533203125,0.6526615619659424,0.18235944211483,0.1681248545646667,293.45733642578125,297.1499938964844,293.1499938964844,0.0114969937130808,-706.2009887695312,302.4949035644531,0.3935834169387817,0.050000000745058,0.0516844503581523,293.22149658203125,297.1499938964844,293.1499938964844,0.3346395790576935,-4659.40673828125,304.1614074707031,0.8567477464675903,0.4206786453723907,0.2967664301395416,293.2550964355469,297.1499938964844,293.1499938964844,0.4230896234512329,-7582.10595703125,304.1652526855469,0.912263572216034,0.5067537426948547,0.4827763140201568,293.2256164550781,297.1499938964844,293.1499938964844,0.0137196164578199,-3638.279296875,303.45391845703125,0.3935834169387817,0.050000000745058,0.2451687753200531,291.1674499511719,291.1499938964844,260.5466613769531,259.0446472167969,279.2132568359375,293.34625244140625,291.1688842773437,1.0,0.3728269636631012,0.7894569039344788,0.7894569039344788,1.0,1.0,-1.4936504364013672,0.6438015103340149,0.8498489856719971,0.2933846712112427,0.0,0.0,0.8104856610298157,123.0416488647461,131.0,26.98563766479492,-18016.662109375,501.8653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81451416015625,308.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.634765625,18000.0,0.0,0.0,0.4137215316295624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0938260555267334,1.0938373804092407,-1.1348964108037762e-05,0.0,0.0004198747628834,0.0,0.0,160.06655883789062,0.0,0.0,0.0,0.6167093515396118,4.0,0.0,1.0
470340,293.2038269042969,297.1499938964844,293.1499938964844,0.0840536803007125,-2220.945556640625,304.1530456542969,0.648823082447052,0.181617185473442,0.167558878660202,293.46514892578125,297.1499938964844,293.1499938964844,0.0112710194662213,-699.0257568359375,302.36895751953125,0.3911583423614502,0.050000000745058,0.0518086813390255,293.2214660644531,297.1499938964844,293.1499938964844,0.3324684202671051,-4635.4775390625,304.1612243652344,0.8516660332679749,0.4188760817050934,0.2956046462059021,293.2540588378906,297.1499938964844,293.1499938964844,0.4200102686882019,-7538.63720703125,304.165283203125,0.9059596061706544,0.5042996406555176,0.4805888235569,293.2279663085937,297.1499938964844,293.1499938964844,0.0136711299419403,-3632.89697265625,303.42218017578125,0.3911583423614502,0.050000000745058,0.2457580715417862,291.1833801269531,291.1499938964844,260.5833435058594,259.0752868652344,279.2155456542969,293.3511962890625,291.1845397949219,1.0,0.3752070367336273,0.796125054359436,0.796125054359436,1.0,1.0,-1.4898067712783811,0.6428914666175842,0.8469153046607971,0.2933209836483001,0.0,0.0,0.8049324154853821,126.11865234375,134.0,22.66509246826172,-17983.935546875,507.4038391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8784484863281,308.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.341796875,18000.0,0.0,0.0,0.4143011569976806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085029363632202,1.0850406885147097,-1.124336358770961e-05,0.0,0.0004204629804007,0.0,0.0,156.9851837158203,0.0,0.0,0.0,0.6126596927642822,4.0,0.0,1.0
470400,293.2038269042969,297.1499938964844,293.1499938964844,0.0840536803007125,-2220.945556640625,304.1530456542969,0.648823082447052,0.181617185473442,0.167558878660202,293.46514892578125,297.1499938964844,293.1499938964844,0.0112710194662213,-699.0257568359375,302.36895751953125,0.3911583423614502,0.050000000745058,0.0518086813390255,293.2214660644531,297.1499938964844,293.1499938964844,0.3324684202671051,-4635.4775390625,304.1612243652344,0.8516660332679749,0.4188760817050934,0.2956046462059021,293.2540588378906,297.1499938964844,293.1499938964844,0.4200102686882019,-7538.63720703125,304.165283203125,0.9059596061706544,0.5042996406555176,0.4805888235569,293.2279663085937,297.1499938964844,293.1499938964844,0.0136711299419403,-3632.89697265625,303.42218017578125,0.3911583423614502,0.050000000745058,0.2457580715417862,291.1833801269531,291.1499938964844,260.5833435058594,259.0752868652344,279.2155456542969,293.3511962890625,291.1845397949219,1.0,0.3752070367336273,0.796125054359436,0.796125054359436,1.0,1.0,-1.4898067712783811,0.6428914666175842,0.8469153046607971,0.2933209836483001,0.0,0.0,0.8049324154853821,126.11865234375,134.0,22.66509246826172,-17983.935546875,507.4038391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8784484863281,308.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.341796875,18000.0,0.0,0.0,0.4143011569976806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085029363632202,1.0850406885147097,-1.124336358770961e-05,0.0,0.0004204629804007,0.0,0.0,156.9851837158203,0.0,0.0,0.0,0.6126596927642822,4.0,0.0,1.0
470460,293.2003479003906,297.1499938964844,293.1499938964844,0.0836287960410118,-2211.87548828125,304.1527404785156,0.645254909992218,0.1809561848640442,0.1670643389225006,293.4721374511719,297.1499938964844,293.1499938964844,0.0110530853271484,-691.9853515625,302.2424621582031,0.3886963427066803,0.050000000745058,0.0519318804144859,293.2213439941406,297.1499938964844,293.1499938964844,0.3304226398468017,-4612.97021484375,304.160888671875,0.8468170166015625,0.4170886278152466,0.2944523692131042,293.2529602050781,297.1499938964844,293.1499938964844,0.417104572057724,-7497.72802734375,304.1650390625,0.9002071619033813,0.5018853545188904,0.4784378409385681,293.2301940917969,297.1499938964844,293.1499938964844,0.013625425286591,-3628.24658203125,303.3897705078125,0.3886963427066803,0.050000000745058,0.2463424801826477,291.1957397460937,291.1499938964844,260.6199951171875,259.10601806640625,279.21795654296875,293.3558044433594,291.19659423828125,1.0,0.3775611221790313,0.8030426502227783,0.8030426502227783,1.0,1.0,-1.486096978187561,0.6420214772224426,0.8440755009651184,0.2932761311531067,0.0,0.0,0.7979556918144226,129.17230224609375,122.0,17.736845016479492,-17946.205078125,512.9302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,308.964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.427734375,18000.0,0.0,0.0,0.4143818318843841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0726051330566406,1.0726162195205688,-1.1089190593338571e-05,0.0,0.0004205448785796,0.0,0.0,152.64407348632812,0.0,0.0,0.0,0.6069422960281372,4.0,0.0,1.0
470520,293.2003479003906,297.1499938964844,293.1499938964844,0.0836287960410118,-2211.87548828125,304.1527404785156,0.645254909992218,0.1809561848640442,0.1670643389225006,293.4721374511719,297.1499938964844,293.1499938964844,0.0110530853271484,-691.9853515625,302.2424621582031,0.3886963427066803,0.050000000745058,0.0519318804144859,293.2213439941406,297.1499938964844,293.1499938964844,0.3304226398468017,-4612.97021484375,304.160888671875,0.8468170166015625,0.4170886278152466,0.2944523692131042,293.2529602050781,297.1499938964844,293.1499938964844,0.417104572057724,-7497.72802734375,304.1650390625,0.9002071619033813,0.5018853545188904,0.4784378409385681,293.2301940917969,297.1499938964844,293.1499938964844,0.013625425286591,-3628.24658203125,303.3897705078125,0.3886963427066803,0.050000000745058,0.2463424801826477,291.1957397460937,291.1499938964844,260.6199951171875,259.10601806640625,279.21795654296875,293.3558044433594,291.19659423828125,1.0,0.3775611221790313,0.8030426502227783,0.8030426502227783,1.0,1.0,-1.486096978187561,0.6420214772224426,0.8440755009651184,0.2932761311531067,0.0,0.0,0.7979556918144226,129.17230224609375,122.0,17.736845016479492,-17946.205078125,512.9302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,308.964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.427734375,18000.0,0.0,0.0,0.4143818318843841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0726051330566406,1.0726162195205688,-1.1089190593338571e-05,0.0,0.0004205448785796,0.0,0.0,152.64407348632812,0.0,0.0,0.0,0.6069422960281372,4.0,0.0,1.0
470580,293.1967163085937,297.1499938964844,293.1499938964844,0.0831629484891891,-2201.960693359375,304.1526184082031,0.6462606191635132,0.1804158836603164,0.1664751768112182,293.47802734375,297.1499938964844,293.1499938964844,0.010782373137772,-682.4623413085938,302.1165466308594,0.3901881873607635,0.050000000745058,0.051857691258192,293.2209777832031,297.1499938964844,293.1499938964844,0.3282836973667145,-4589.3330078125,304.16082763671875,0.8478936553001404,0.4153523445129394,0.293179303407669,293.2516784667969,297.1499938964844,293.1499938964844,0.4141349494457245,-7455.751953125,304.1649780273437,0.9012879133224488,0.4995393753051758,0.4761418998241424,293.2321472167969,297.1499938964844,293.1499938964844,0.0134956836700439,-3610.4072265625,303.3574523925781,0.3901881873607635,0.050000000745058,0.2459905594587326,291.2061767578125,291.1499938964844,260.6566772460937,259.1368103027344,279.221435546875,293.3599853515625,291.2070617675781,1.0,0.3748229146003723,0.8103543519973755,0.8103543519973755,1.0,1.0,-1.4805948734283447,0.640312135219574,0.8402827978134155,0.2927784919738769,0.0,0.0,0.7897819876670837,127.19601440429688,110.0,15.590773582458496,-17889.236328125,504.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615234375,309.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18174.046875,18000.0,0.0,0.0,0.4139473438262939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057330846786499,1.057341694831848,-1.0898784239543602e-05,0.0,0.0004201039555482,0.0,0.0,147.39585876464844,0.0,0.0,0.0,0.5999195575714111,4.0,0.0,1.0
