time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1967163085937,297.1499938964844,293.1499938964844,0.0831629484891891,-2201.960693359375,304.1526184082031,0.6462606191635132,0.1804158836603164,0.1664751768112182,293.47802734375,297.1499938964844,293.1499938964844,0.010782373137772,-682.4623413085938,302.1165466308594,0.3901881873607635,0.050000000745058,0.051857691258192,293.2209777832031,297.1499938964844,293.1499938964844,0.3282836973667145,-4589.3330078125,304.16082763671875,0.8478936553001404,0.4153523445129394,0.293179303407669,293.2516784667969,297.1499938964844,293.1499938964844,0.4141349494457245,-7455.751953125,304.1649780273437,0.9012879133224488,0.4995393753051758,0.4761418998241424,293.2321472167969,297.1499938964844,293.1499938964844,0.0134956836700439,-3610.4072265625,303.3574523925781,0.3901881873607635,0.050000000745058,0.2459905594587326,291.2061767578125,291.1499938964844,260.6566772460937,259.1368103027344,279.221435546875,293.3599853515625,291.2070617675781,1.0,0.3748229146003723,0.8103543519973755,0.8103543519973755,1.0,1.0,-1.4805948734283447,0.640312135219574,0.8402827978134155,0.2927784919738769,0.0,0.0,0.7897819876670837,127.19601440429688,110.0,15.590773582458496,-17889.236328125,504.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615234375,309.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18174.046875,18000.0,0.0,0.0,0.4139473438262939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057330846786499,1.057341694831848,-1.0898784239543602e-05,0.0,0.0004201039555482,0.0,0.0,147.39585876464844,0.0,0.0,0.0,0.5999195575714111,4.0,0.0,1.0
470700,293.1947326660156,297.1499938964844,293.1499938964844,0.08293217420578,-2197.05029296875,304.1525573730469,0.6481553316116333,0.1802175343036651,0.1661841571331024,293.4803771972656,297.1499938964844,293.1499938964844,0.0106355221942067,-677.0491943359375,302.0545349121094,0.3920358121395111,0.050000000745058,0.0517641305923461,293.2206420898437,297.1499938964844,293.1499938964844,0.3271905779838562,-4577.22705078125,304.1608581542969,0.8501933217048645,0.4145191013813019,0.2925235033035278,293.2508850097656,297.1499938964844,293.1499938964844,0.4126302301883697,-7434.43798828125,304.1649780273437,0.9038400650024414,0.4984050691127777,0.4749716818332672,293.23291015625,297.1499938964844,293.1499938964844,0.0134076727554202,-3597.6796875,303.3416748046875,0.3920358121395111,0.050000000745058,0.245546743273735,291.2114562988281,291.1499938964844,260.67498779296875,259.1522827148437,279.2232971191406,293.3617248535156,291.2122802734375,1.0,0.3722358047962188,0.8141600489616394,0.8141600489616394,1.0,1.0,-1.477408528327942,0.6392534971237183,0.8381550312042236,0.2924109101295471,0.0,0.0,0.7851539254188538,124.77027893066406,110.0,14.920825004577637,-17854.3984375,496.6991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,309.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18191.490234375,18000.0,0.0,0.0,0.413519948720932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0484950542449951,1.0485059022903442,-1.0789741281769238e-05,0.0,0.0004196701629552,0.0,0.0,144.41905212402344,0.0,0.0,0.0,0.595868706703186,4.0,0.0,1.0
470760,293.1925048828125,297.1499938964844,293.1499938964844,0.0827241837978363,-2192.631103515625,304.1524658203125,0.6508359909057617,0.1800881624221801,0.1659221202135086,293.4820556640625,297.1499938964844,293.1499938964844,0.0104865869507193,-671.4287109375,301.9939270019531,0.3943691253662109,0.050000000745058,0.0516439341008663,293.22021484375,297.1499938964844,293.1499938964844,0.32611083984375,-4565.27392578125,304.16082763671875,0.8534426689147949,0.4137112200260162,0.2918650805950165,293.25,297.1499938964844,293.1499938964844,0.4111455678939819,-7413.41455078125,304.1649780273437,0.9075698256492616,0.4972987473011017,0.4738003313541412,293.2335205078125,297.1499938964844,293.1499938964844,0.0133102452382445,-3583.362548828125,303.3261108398437,0.3943691253662109,0.050000000745058,0.244976595044136,291.2162170410156,291.1499938964844,260.6933288574219,259.1677551269531,279.22509765625,293.36297607421875,291.2169189453125,1.0,0.3690167367458343,0.81805020570755,0.81805020570755,1.0,1.0,-1.4740686416625977,0.6381189227104187,0.8359497785568237,0.2919987440109253,0.0,0.0,0.780256986618042,121.66744995117188,98.0,13.749195098876951,-17816.060546875,486.9659729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17449951171875,309.0766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18207.80078125,18000.0,0.0,0.0,0.4129476845264435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0388875007629397,1.0388981103897097,-1.067164703272283e-05,0.0,0.0004190893960185,0.0,0.0,141.2267303466797,0.0,0.0,0.0,0.5914754271507263,4.0,0.0,1.0
470820,293.1876220703125,297.1499938964844,293.1499938964844,0.0824009701609611,-2185.789794921875,304.1521911621094,0.6583608984947205,0.18000128865242,0.1655119508504867,293.48345947265625,297.1499938964844,293.1499938964844,0.0101898293942213,-659.903076171875,301.876708984375,0.4000934958457947,0.050000000745058,0.0513461418449878,293.2190856933594,297.1499938964844,293.1499938964844,0.3240349292755127,-4542.33251953125,304.1606750488281,0.8624747395515442,0.4121624529361725,0.290554791688919,293.248046875,297.1499938964844,293.1499938964844,0.408287763595581,-7373.009765625,304.16473388671875,0.9184316992759703,0.495162159204483,0.4714743196964264,293.2342834472656,297.1499938964844,293.1499938964844,0.013099055737257,-3551.826416015625,303.2958374023437,0.4000934958457947,0.050000000745058,0.2435639947652816,291.22320556640625,291.1499938964844,260.7300109863281,259.19879150390625,279.2283935546875,293.3641052246094,291.2236022949219,1.0,0.3611465394496918,0.8260559439659119,0.8260559439659119,1.0,1.0,-1.4671578407287598,0.635722815990448,0.8314350247383118,0.2910960912704468,0.0,0.0,0.769989550113678,114.00460052490234,86.0,9.859389305114746,-17731.125,463.8538208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29693603515625,309.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18232.65234375,18000.0,0.0,0.0,0.4113808870315552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0179067850112915,1.0179171562194824,-1.0415220458526164e-05,0.0,0.0004174993082415,0.0,0.0,134.41287231445312,0.0,0.0,0.0,0.5819153189659119,4.0,0.0,1.0
470880,293.1876220703125,297.1499938964844,293.1499938964844,0.0824009701609611,-2185.789794921875,304.1521911621094,0.6583608984947205,0.18000128865242,0.1655119508504867,293.48345947265625,297.1499938964844,293.1499938964844,0.0101898293942213,-659.903076171875,301.876708984375,0.4000934958457947,0.050000000745058,0.0513461418449878,293.2190856933594,297.1499938964844,293.1499938964844,0.3240349292755127,-4542.33251953125,304.1606750488281,0.8624747395515442,0.4121624529361725,0.290554791688919,293.248046875,297.1499938964844,293.1499938964844,0.408287763595581,-7373.009765625,304.16473388671875,0.9184316992759703,0.495162159204483,0.4714743196964264,293.2342834472656,297.1499938964844,293.1499938964844,0.013099055737257,-3551.826416015625,303.2958374023437,0.4000934958457947,0.050000000745058,0.2435639947652816,291.22320556640625,291.1499938964844,260.7300109863281,259.19879150390625,279.2283935546875,293.3641052246094,291.2236022949219,1.0,0.3611465394496918,0.8260559439659119,0.8260559439659119,1.0,1.0,-1.4671578407287598,0.635722815990448,0.8314350247383118,0.2910960912704468,0.0,0.0,0.769989550113678,114.00460052490234,86.0,9.859389305114746,-17731.125,463.8538208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29693603515625,309.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18232.65234375,18000.0,0.0,0.0,0.4113808870315552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0179067850112915,1.0179171562194824,-1.0415220458526164e-05,0.0,0.0004174993082415,0.0,0.0,134.41287231445312,0.0,0.0,0.0,0.5819153189659119,4.0,0.0,1.0
470940,293.1825866699219,297.1499938964844,293.1499938964844,0.0821791067719459,-2181.139892578125,304.1518249511719,0.6686567664146423,0.1800693273544311,0.1652096807956695,293.4830017089844,297.1499938964844,293.1499938964844,0.0099001517519354,-648.2850341796875,301.7636413574219,0.4071367979049682,0.050000000745058,0.0509962812066078,293.2177124023437,297.1499938964844,293.1499938964844,0.3220952749252319,-4520.9580078125,304.16033935546875,0.8747653365135193,0.410687506198883,0.2892604768276214,293.24591064453125,297.1499938964844,293.1499938964844,0.405610054731369,-7335.2451171875,304.1642761230469,0.9334916472434998,0.4931127727031708,0.4691820740699768,293.23443603515625,297.1499938964844,293.1499938964844,0.0128778647631406,-3518.271240234375,303.2666320800781,0.4071367979049682,0.050000000745058,0.2419044077396392,291.2263488769531,291.1499938964844,260.76666259765625,259.2300109863281,279.2315368652344,293.36383056640625,291.2264099121094,1.0,0.3518272936344147,0.8343668580055237,0.8343668580055237,1.0,1.0,-1.460077166557312,0.6332198977470398,0.8268572688102722,0.2901235222816467,0.0,0.0,0.7595618367195129,105.02107238769533,74.0,4.836093902587891,-17637.53515625,437.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234619140625,309.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18244.33984375,18000.0,0.0,0.0,0.4092735350131988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9955444931983948,0.9955546259880066,-1.0144447514903732e-05,0.0,0.0004153606132604,0.0,0.0,127.38809967041016,0.0,0.0,0.0,0.5717734098434448,4.0,0.0,1.0
471000,293.1825866699219,297.1499938964844,293.1499938964844,0.0821791067719459,-2181.139892578125,304.1518249511719,0.6686567664146423,0.1800693273544311,0.1652096807956695,293.4830017089844,297.1499938964844,293.1499938964844,0.0099001517519354,-648.2850341796875,301.7636413574219,0.4071367979049682,0.050000000745058,0.0509962812066078,293.2177124023437,297.1499938964844,293.1499938964844,0.3220952749252319,-4520.9580078125,304.16033935546875,0.8747653365135193,0.410687506198883,0.2892604768276214,293.24591064453125,297.1499938964844,293.1499938964844,0.405610054731369,-7335.2451171875,304.1642761230469,0.9334916472434998,0.4931127727031708,0.4691820740699768,293.23443603515625,297.1499938964844,293.1499938964844,0.0128778647631406,-3518.271240234375,303.2666320800781,0.4071367979049682,0.050000000745058,0.2419044077396392,291.2263488769531,291.1499938964844,260.76666259765625,259.2300109863281,279.2315368652344,293.36383056640625,291.2264099121094,1.0,0.3518272936344147,0.8343668580055237,0.8343668580055237,1.0,1.0,-1.460077166557312,0.6332198977470398,0.8268572688102722,0.2901235222816467,0.0,0.0,0.7595618367195129,105.02107238769533,74.0,4.836093902587891,-17637.53515625,437.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234619140625,309.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18244.33984375,18000.0,0.0,0.0,0.4092735350131988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9955444931983948,0.9955546259880066,-1.0144447514903732e-05,0.0,0.0004153606132604,0.0,0.0,127.38809967041016,0.0,0.0,0.0,0.5717734098434448,4.0,0.0,1.0
471060,293.1776123046875,297.1499938964844,293.1499938964844,0.0820127353072166,-2177.657470703125,304.1514892578125,0.6817963719367981,0.1802508533000946,0.1649860441684723,293.4811096191406,297.1499938964844,293.1499938964844,0.0096195545047521,-636.6412963867188,301.65447998046875,0.4160014986991882,0.050000000745058,0.0506149753928184,293.2162475585937,297.1499938964844,293.1499938964844,0.3202090859413147,-4500.138671875,304.1600646972656,0.8904239535331726,0.4092725217342376,0.2879868149757385,293.2436828613281,297.1499938964844,293.1499938964844,0.4030092060565948,-7298.4951171875,304.16387939453125,0.9519121050834656,0.4911366701126098,0.4669302403926849,293.234130859375,297.1499938964844,293.1499938964844,0.0126518541947007,-3483.21533203125,303.2386474609375,0.4160014986991882,0.050000000745058,0.2400956600904464,291.2286071777344,291.1499938964844,260.8033447265625,259.2613830566406,279.2501220703125,293.3625183105469,291.2289123535156,1.0,0.3414404690265655,0.834484875202179,0.834484875202179,1.0,1.0,-1.4529472589492798,0.6299428939819336,0.8230043649673462,0.2883897721767425,0.0,0.0,0.748978316783905,95.2410659790039,62.0,4.446984767913818,-17529.03515625,409.5378723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5494079589844,309.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.0859375,18000.0,0.0,0.0,0.4066669344902038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972654402256012,0.9726642966270448,-9.872168448055165e-06,0.0,0.000412715220591,0.0,0.0,120.46664428710938,0.0,0.0,0.0,0.5614327788352966,4.0,0.0,1.0
471120,293.1776123046875,297.1499938964844,293.1499938964844,0.0820127353072166,-2177.657470703125,304.1514892578125,0.6817963719367981,0.1802508533000946,0.1649860441684723,293.4811096191406,297.1499938964844,293.1499938964844,0.0096195545047521,-636.6412963867188,301.65447998046875,0.4160014986991882,0.050000000745058,0.0506149753928184,293.2162475585937,297.1499938964844,293.1499938964844,0.3202090859413147,-4500.138671875,304.1600646972656,0.8904239535331726,0.4092725217342376,0.2879868149757385,293.2436828613281,297.1499938964844,293.1499938964844,0.4030092060565948,-7298.4951171875,304.16387939453125,0.9519121050834656,0.4911366701126098,0.4669302403926849,293.234130859375,297.1499938964844,293.1499938964844,0.0126518541947007,-3483.21533203125,303.2386474609375,0.4160014986991882,0.050000000745058,0.2400956600904464,291.2286071777344,291.1499938964844,260.8033447265625,259.2613830566406,279.2501220703125,293.3625183105469,291.2289123535156,1.0,0.3414404690265655,0.834484875202179,0.834484875202179,1.0,1.0,-1.4529472589492798,0.6299428939819336,0.8230043649673462,0.2883897721767425,0.0,0.0,0.748978316783905,95.2410659790039,62.0,4.446984767913818,-17529.03515625,409.5378723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5494079589844,309.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.0859375,18000.0,0.0,0.0,0.4066669344902038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972654402256012,0.9726642966270448,-9.872168448055165e-06,0.0,0.000412715220591,0.0,0.0,120.46664428710938,0.0,0.0,0.0,0.5614327788352966,4.0,0.0,1.0
471180,293.1727905273437,297.1499938964844,293.1499938964844,0.0818983241915702,-2175.2724609375,304.15118408203125,0.6980227828025818,0.1805284917354583,0.1648340821266174,293.4781799316406,297.1499938964844,293.1499938964844,0.0093503482639789,-625.1212158203125,301.5487365722656,0.4277904629707336,0.050000000745058,0.0502149723470211,293.2146911621094,297.1499938964844,293.1499938964844,0.3183788955211639,-4479.92529296875,304.1597595214844,0.9100810289382936,0.4079073965549469,0.286735326051712,293.24139404296875,297.1499938964844,293.1499938964844,0.4004866778850555,-7262.81884765625,304.1634521484375,0.9724560976028442,0.4892230033874511,0.4647202491760254,293.2334289550781,297.1499938964844,293.1499938964844,0.0124262897297739,-3447.535400390625,303.2117919921875,0.4277904629707336,0.050000000745058,0.2381982207298278,291.2304077148437,291.1499938964844,260.8399963378906,259.2929382324219,279.271240234375,293.36041259765625,291.2303466796875,1.0,0.3302102386951446,0.8337956666946411,0.8337956666946411,1.0,1.0,-1.445851445198059,0.6265829801559448,0.8192684650421143,0.2865670025348663,0.0,0.0,0.7380856871604919,84.98892974853516,50.0,1.7543904781341553,-17408.623046875,380.6220397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6723022460937,309.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18259.1953125,18000.0,0.0,0.0,0.4035913050174713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9485652446746826,0.9485748410224916,-9.593190043233337e-06,0.0,0.0004095938638783,0.0,0.0,113.48958587646484,0.0,0.0,0.0,0.5506402850151062,4.0,0.0,1.0
471240,293.1727905273437,297.1499938964844,293.1499938964844,0.0818983241915702,-2175.2724609375,304.15118408203125,0.6980227828025818,0.1805284917354583,0.1648340821266174,293.4781799316406,297.1499938964844,293.1499938964844,0.0093503482639789,-625.1212158203125,301.5487365722656,0.4277904629707336,0.050000000745058,0.0502149723470211,293.2146911621094,297.1499938964844,293.1499938964844,0.3183788955211639,-4479.92529296875,304.1597595214844,0.9100810289382936,0.4079073965549469,0.286735326051712,293.24139404296875,297.1499938964844,293.1499938964844,0.4004866778850555,-7262.81884765625,304.1634521484375,0.9724560976028442,0.4892230033874511,0.4647202491760254,293.2334289550781,297.1499938964844,293.1499938964844,0.0124262897297739,-3447.535400390625,303.2117919921875,0.4277904629707336,0.050000000745058,0.2381982207298278,291.2304077148437,291.1499938964844,260.8399963378906,259.2929382324219,279.271240234375,293.36041259765625,291.2303466796875,1.0,0.3302102386951446,0.8337956666946411,0.8337956666946411,1.0,1.0,-1.445851445198059,0.6265829801559448,0.8192684650421143,0.2865670025348663,0.0,0.0,0.7380856871604919,84.98892974853516,50.0,1.7543904781341553,-17408.623046875,380.6220397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6723022460937,309.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18259.1953125,18000.0,0.0,0.0,0.4035913050174713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9485652446746826,0.9485748410224916,-9.593190043233337e-06,0.0,0.0004095938638783,0.0,0.0,113.48958587646484,0.0,0.0,0.0,0.5506402850151062,4.0,0.0,1.0
471300,293.1704406738281,297.1499938964844,293.1499938964844,0.0818719044327735,-2174.7509765625,304.1510314941406,0.7073888182640076,0.1807000786066055,0.164784088730812,293.4764709472656,297.1499938964844,293.1499938964844,0.0092207994312047,-619.4865112304688,301.4966735839844,0.4352602958679199,0.050000000745058,0.0500105842947959,293.2138977050781,297.1499938964844,293.1499938964844,0.3175241649150848,-4470.51513671875,304.1595153808594,0.922617495059967,0.407242476940155,0.286118745803833,293.2402648925781,297.1499938964844,293.1499938964844,0.399303674697876,-7246.1328125,304.16314697265625,0.9830540418624878,0.4882886111736297,0.4636321067810058,293.2329406738281,297.1499938964844,293.1499938964844,0.0123160742223262,-3429.991455078125,303.1986694335937,0.4352602958679199,0.050000000745058,0.2372286766767501,291.2296447753906,291.1499938964844,260.8583374023437,259.3088073730469,279.2816467285156,293.359130859375,291.2294006347656,1.0,0.3243218660354614,0.8334510922431946,0.8334510922431946,1.0,1.0,-1.442335605621338,0.6249185800552368,0.8174170255661011,0.2856646776199341,0.0,0.0,0.7328490614891052,79.7525634765625,50.0,-0.5660520792007446,-17346.298828125,366.0114440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7314147949219,309.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18256.833984375,18000.0,0.0,0.0,0.4018957614898681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9365733861923218,0.9365828633308412,-9.455379768041894e-06,0.0,0.0004078730999026,0.0,0.0,110.11573791503906,0.0,0.0,0.0,0.5452921390533447,4.0,0.0,1.0
471360,293.16815185546875,297.1499938964844,293.1499938964844,0.081863947212696,-2174.6298828125,304.1508483886719,0.7172743082046509,0.1808920055627823,0.1647510528564453,293.4745788574219,297.1499938964844,293.1499938964844,0.0090946620330214,-613.9395751953125,301.44512939453125,0.4440898895263672,0.050000000745058,0.0498042330145835,293.2131042480469,297.1499938964844,293.1499938964844,0.3167043924331665,-4461.50390625,304.1593017578125,0.93687242269516,0.4065887331962585,0.2855086028575897,293.2391357421875,297.1499938964844,293.1499938964844,0.3981663286685943,-7230.10986328125,304.1628112792969,0.9935903549194336,0.487368643283844,0.4625556766986847,293.232421875,297.1499938964844,293.1499938964844,0.0122076477855443,-3412.64794921875,303.1856994628906,0.4440898895263672,0.050000000745058,0.2362498342990875,291.2279663085937,291.1499938964844,260.8766784667969,259.32470703125,279.2919006347656,293.3576965332031,291.22760009765625,1.0,0.3182655274868011,0.833130419254303,0.833130419254303,1.0,1.0,-1.4388484954833984,0.6232700347900391,0.8155784606933594,0.284772127866745,0.0,0.0,0.7278149127960205,74.46726989746094,38.0,-2.9283556938171387,-17283.4765625,351.3636169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7880249023437,309.32293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.888671875,18000.0,0.0,0.0,0.4001090228557586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248600602149964,0.9248693585395812,-9.321633115177974e-06,0.0,0.000406059785746,0.0,0.0,106.88475036621094,0.0,0.0,0.0,0.5400822162628174,4.0,0.0,1.0
471420,293.16339111328125,297.1499938964844,293.1499938964844,0.0817791074514389,-2172.60400390625,304.1507263183594,0.7344213128089905,0.1813969314098358,0.1648474335670471,293.4700927734375,297.1499938964844,293.1499938964844,0.0088631873950362,-603.2311401367188,301.3485412597656,0.4617075026035309,0.050000000745058,0.0494715496897697,293.2113647460937,297.1499938964844,293.1499938964844,0.3146624863147735,-4438.48828125,304.1596984863281,0.9618136286735536,0.405344545841217,0.2843879759311676,293.2241516113281,297.1499938964844,293.1499938964844,0.3760448396205902,-6895.42333984375,304.1971740722656,0.9990000128746032,0.4880650341510772,0.4404598176479339,293.2309265136719,297.1499938964844,293.1499938964844,0.0120091792196035,-3378.862060546875,303.16241455078125,0.4617075026035309,0.050000000745058,0.2346717268228531,291.2420349121094,291.1499938964844,260.913330078125,259.3567199707031,279.3273010253906,293.3554382324219,291.2469787597656,1.0,0.3049472272396087,0.8324891328811646,0.8324891328811646,1.0,1.0,-1.4089291095733645,0.6093780398368835,0.7995510697364807,0.2772079706192016,0.0,0.0,0.7153441309928894,65.53105163574219,41.0,33.55479431152344,-16990.935546875,315.7854309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9112548828125,309.4046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18273.107421875,18000.0,0.0,0.0,0.3960942029953003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009265303611756,0.9009355902671814,-9.061304808710702e-06,0.0,0.0004019852785859,0.0,0.0,100.56267547607422,0.0,0.0,0.0,0.529403030872345,4.0,0.0,1.0
471480,293.16339111328125,297.1499938964844,293.1499938964844,0.0817791074514389,-2172.60400390625,304.1507263183594,0.7344213128089905,0.1813969314098358,0.1648474335670471,293.4700927734375,297.1499938964844,293.1499938964844,0.0088631873950362,-603.2311401367188,301.3485412597656,0.4617075026035309,0.050000000745058,0.0494715496897697,293.2113647460937,297.1499938964844,293.1499938964844,0.3146624863147735,-4438.48828125,304.1596984863281,0.9618136286735536,0.405344545841217,0.2843879759311676,293.2241516113281,297.1499938964844,293.1499938964844,0.3760448396205902,-6895.42333984375,304.1971740722656,0.9990000128746032,0.4880650341510772,0.4404598176479339,293.2309265136719,297.1499938964844,293.1499938964844,0.0120091792196035,-3378.862060546875,303.16241455078125,0.4617075026035309,0.050000000745058,0.2346717268228531,291.2420349121094,291.1499938964844,260.913330078125,259.3567199707031,279.3273010253906,293.3554382324219,291.2469787597656,1.0,0.3049472272396087,0.8324891328811646,0.8324891328811646,1.0,1.0,-1.4089291095733645,0.6093780398368835,0.7995510697364807,0.2772079706192016,0.0,0.0,0.7153441309928894,65.53105163574219,41.0,33.55479431152344,-16990.935546875,315.7854309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9112548828125,309.4046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18273.107421875,18000.0,0.0,0.0,0.3960942029953003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009265303611756,0.9009355902671814,-9.061304808710702e-06,0.0,0.0004019852785859,0.0,0.0,100.56267547607422,0.0,0.0,0.0,0.529403030872345,4.0,0.0,1.0
471540,293.1591186523437,297.1499938964844,293.1499938964844,0.081584557890892,-2167.79052734375,304.1507873535156,0.7467616200447083,0.181930586695671,0.1651933491230011,293.4654846191406,297.1499938964844,293.1499938964844,0.0086530316621065,-592.7894897460938,301.26190185546875,0.4730980396270752,0.050000000745058,0.0492725446820259,293.210205078125,297.1499938964844,293.1499938964844,0.311878353357315,-4406.57470703125,304.1610107421875,0.9768449664115906,0.4040267169475555,0.2833452522754669,293.1779479980469,297.1499938964844,293.1499938964844,0.3521223068237304,-6538.2275390625,304.2204284667969,0.9990000128746032,0.4955202341079712,0.4184735417366028,293.2293395996094,297.1499938964844,293.1499938964844,0.011835204437375,-3346.349853515625,303.1426696777344,0.4730980396270752,0.050000000745058,0.2337277382612228,291.29052734375,291.1499938964844,260.95001220703125,259.3889465332031,279.35650634765625,293.3450012207031,291.2922668457031,1.0,0.2957926392555237,0.8318478465080261,0.8318478465080261,1.0,1.0,-1.3802061080932615,0.5961441993713379,0.7840619087219238,0.269764095544815,0.0,0.0,0.6928862929344177,60.00433349609375,59.0,44.47475051879883,-16632.95703125,290.11553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0975341796875,309.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18468.76953125,18000.0,0.0,0.0,0.3908321857452392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8580508828163147,0.8580595254898071,-8.647582944831811e-06,0.0,0.0003966449876315,0.0,0.0,90.20814514160156,0.0,0.0,0.0,0.510906457901001,4.0,0.0,1.0
471600,293.1591186523437,297.1499938964844,293.1499938964844,0.081584557890892,-2167.79052734375,304.1507873535156,0.7467616200447083,0.181930586695671,0.1651933491230011,293.4654846191406,297.1499938964844,293.1499938964844,0.0086530316621065,-592.7894897460938,301.26190185546875,0.4730980396270752,0.050000000745058,0.0492725446820259,293.210205078125,297.1499938964844,293.1499938964844,0.311878353357315,-4406.57470703125,304.1610107421875,0.9768449664115906,0.4040267169475555,0.2833452522754669,293.1779479980469,297.1499938964844,293.1499938964844,0.3521223068237304,-6538.2275390625,304.2204284667969,0.9990000128746032,0.4955202341079712,0.4184735417366028,293.2293395996094,297.1499938964844,293.1499938964844,0.011835204437375,-3346.349853515625,303.1426696777344,0.4730980396270752,0.050000000745058,0.2337277382612228,291.29052734375,291.1499938964844,260.95001220703125,259.3889465332031,279.35650634765625,293.3450012207031,291.2922668457031,1.0,0.2957926392555237,0.8318478465080261,0.8318478465080261,1.0,1.0,-1.3802061080932615,0.5961441993713379,0.7840619087219238,0.269764095544815,0.0,0.0,0.6928862929344177,60.00433349609375,59.0,44.47475051879883,-16632.95703125,290.11553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0975341796875,309.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18468.76953125,18000.0,0.0,0.0,0.3908321857452392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8580508828163147,0.8580595254898071,-8.647582944831811e-06,0.0,0.0003966449876315,0.0,0.0,90.20814514160156,0.0,0.0,0.0,0.510906457901001,4.0,0.0,1.0
471660,293.1600952148437,297.1499938964844,293.1499938964844,0.0816017165780067,-2168.444580078125,304.1504821777344,0.7472876906394958,0.1815071552991867,0.1649938076734542,293.4608764648437,297.1499938964844,293.1499938964844,0.0085269026458263,-587.6017456054688,301.16290283203125,0.4737685918807983,0.050000000745058,0.04925999045372,293.2095031738281,297.1499938964844,293.1499938964844,0.3109093010425567,-4396.60546875,304.15887451171875,0.9768551588058472,0.4026438891887665,0.2823857963085174,293.1379089355469,297.1499938964844,293.1499938964844,0.3497682809829712,-6513.5,304.1998596191406,0.9990000128746032,0.5029836893081665,0.4170423150062561,293.2276916503906,297.1499938964844,293.1499938964844,0.0117979515343904,-3343.159423828125,303.1186218261719,0.4737685918807983,0.050000000745058,0.233668178319931,291.2766418457031,291.1499938964844,260.9866638183594,259.4213562011719,279.3634338378906,293.3234558105469,291.2723083496094,1.0,0.295693427324295,0.8314718008041382,0.8314718008041382,1.0,1.0,-1.376995086669922,0.5946574807167053,0.7823375463485718,0.2688483893871307,0.0,0.0,0.6761025786399841,59.630149841308594,77.0,-19.9136962890625,-16444.65234375,287.8747863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.302978515625,309.4750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18423.51171875,18000.0,0.0,0.0,0.3845666348934173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813461184501648,0.813469409942627,-8.184752005035989e-06,0.0,0.0003902862372342,0.0,0.0,79.90511322021484,0.0,0.0,0.0,0.4919396638870239,4.0,0.0,1.0
471720,293.1600952148437,297.1499938964844,293.1499938964844,0.0816017165780067,-2168.444580078125,304.1504821777344,0.7472876906394958,0.1815071552991867,0.1649938076734542,293.4608764648437,297.1499938964844,293.1499938964844,0.0085269026458263,-587.6017456054688,301.16290283203125,0.4737685918807983,0.050000000745058,0.04925999045372,293.2095031738281,297.1499938964844,293.1499938964844,0.3109093010425567,-4396.60546875,304.15887451171875,0.9768551588058472,0.4026438891887665,0.2823857963085174,293.1379089355469,297.1499938964844,293.1499938964844,0.3497682809829712,-6513.5,304.1998596191406,0.9990000128746032,0.5029836893081665,0.4170423150062561,293.2276916503906,297.1499938964844,293.1499938964844,0.0117979515343904,-3343.159423828125,303.1186218261719,0.4737685918807983,0.050000000745058,0.233668178319931,291.2766418457031,291.1499938964844,260.9866638183594,259.4213562011719,279.3634338378906,293.3234558105469,291.2723083496094,1.0,0.295693427324295,0.8314718008041382,0.8314718008041382,1.0,1.0,-1.376995086669922,0.5946574807167053,0.7823375463485718,0.2688483893871307,0.0,0.0,0.6761025786399841,59.630149841308594,77.0,-19.9136962890625,-16444.65234375,287.8747863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.302978515625,309.4750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18423.51171875,18000.0,0.0,0.0,0.3845666348934173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813461184501648,0.813469409942627,-8.184752005035989e-06,0.0,0.0003902862372342,0.0,0.0,79.90511322021484,0.0,0.0,0.0,0.4919396638870239,4.0,0.0,1.0
471780,293.15924072265625,297.1499938964844,293.1499938964844,0.0821068286895752,-2180.1689453125,304.1494445800781,0.738745391368866,0.181412398815155,0.1648854464292526,293.4562072753906,297.1499938964844,293.1499938964844,0.0084667056798934,-586.62060546875,301.0530700683594,0.4662097692489624,0.050000000745058,0.0493965521454811,293.2090148925781,297.1499938964844,293.1499938964844,0.3114500641822815,-4404.51220703125,304.1549987792969,0.9646289944648744,0.4012365043163299,0.2815127968788147,293.1318664550781,297.1499938964844,293.1499938964844,0.3655358552932739,-6764.04443359375,304.1566162109375,0.9990000128746032,0.5045934319496155,0.4322945773601532,293.22662353515625,297.1499938964844,293.1499938964844,0.0118652898818254,-3362.853515625,303.08917236328125,0.4662097692489624,0.050000000745058,0.2343159765005111,291.2108459472656,291.1499938964844,261.0233459472656,259.4537658691406,279.368896484375,293.3222351074219,291.20391845703125,1.0,0.3024786412715912,0.8310957551002502,0.8310957551002502,1.0,1.0,-1.3950587511062622,0.6028997302055359,0.7921590209007263,0.2734601199626922,0.0,0.0,0.672045111656189,63.39181137084961,80.0,-79.22614288330078,-16485.291015625,304.5495300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4317321777344,309.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18181.4140625,18000.0,0.0,0.0,0.3783700168132782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915650606155396,0.7915729880332947,-7.916591130197048e-06,0.0,0.0003839974815491,0.0,0.0,74.81961059570312,0.0,0.0,0.0,0.4824138283729553,4.0,0.0,1.0
471840,293.15924072265625,297.1499938964844,293.1499938964844,0.0821068286895752,-2180.1689453125,304.1494445800781,0.738745391368866,0.181412398815155,0.1648854464292526,293.4562072753906,297.1499938964844,293.1499938964844,0.0084667056798934,-586.62060546875,301.0530700683594,0.4662097692489624,0.050000000745058,0.0493965521454811,293.2090148925781,297.1499938964844,293.1499938964844,0.3114500641822815,-4404.51220703125,304.1549987792969,0.9646289944648744,0.4012365043163299,0.2815127968788147,293.1318664550781,297.1499938964844,293.1499938964844,0.3655358552932739,-6764.04443359375,304.1566162109375,0.9990000128746032,0.5045934319496155,0.4322945773601532,293.22662353515625,297.1499938964844,293.1499938964844,0.0118652898818254,-3362.853515625,303.08917236328125,0.4662097692489624,0.050000000745058,0.2343159765005111,291.2108459472656,291.1499938964844,261.0233459472656,259.4537658691406,279.368896484375,293.3222351074219,291.20391845703125,1.0,0.3024786412715912,0.8310957551002502,0.8310957551002502,1.0,1.0,-1.3950587511062622,0.6028997302055359,0.7921590209007263,0.2734601199626922,0.0,0.0,0.672045111656189,63.39181137084961,80.0,-79.22614288330078,-16485.291015625,304.5495300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4317321777344,309.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18181.4140625,18000.0,0.0,0.0,0.3783700168132782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915650606155396,0.7915729880332947,-7.916591130197048e-06,0.0,0.0003839974815491,0.0,0.0,74.81961059570312,0.0,0.0,0.0,0.4824138283729553,4.0,0.0,1.0
471900,293.1571655273437,297.1499938964844,293.1499938964844,0.0825767889618873,-2190.69384765625,304.1487121582031,0.7349602580070496,0.1817045211791992,0.165105402469635,293.4537658691406,297.1499938964844,293.1499938964844,0.0084420247003436,-586.4810180664062,300.9971008300781,0.4619073867797851,0.050000000745058,0.0494683422148227,293.2087707519531,297.1499938964844,293.1499938964844,0.3118908107280731,-4410.3447265625,304.1532897949219,0.958160161972046,0.4005377292633056,0.2810766696929931,293.1415405273437,297.1499938964844,293.1499938964844,0.3742175996303558,-6898.15625,304.1397399902344,0.9990000128746032,0.5029310584068298,0.4401028752326965,293.2265014648437,297.1499938964844,293.1499938964844,0.011904202401638,-3374.1474609375,303.0729064941406,0.4619073867797851,0.050000000745058,0.2346565127372741,291.17156982421875,291.1499938964844,261.0416564941406,259.469970703125,279.3738708496094,293.3260498046875,291.1655578613281,1.0,0.3056096136569977,0.8309077620506287,0.8309077620506287,1.0,1.0,-1.4046717882156372,0.6072684526443481,0.7974033355712891,0.2759973406791687,0.0,0.0,0.6745560765266418,65.37578582763672,80.0,-89.81226348876953,-16547.37109375,313.5362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4438781738281,309.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.05859375,18000.0,0.0,0.0,0.3756668269634247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910228371620178,0.7910307049751282,-7.880316843511537e-06,0.0,0.0003812540671788,0.0,0.0,74.48360443115234,0.0,0.0,0.0,0.4819847345352173,4.0,0.0,1.0
471960,293.154296875,297.1499938964844,293.1499938964844,0.0830844119191169,-2201.86181640625,304.14801025390625,0.7318763136863708,0.1821740865707397,0.1655121594667434,293.4512939453125,297.1499938964844,293.1499938964844,0.0084121935069561,-585.8869018554688,300.9436340332031,0.4579826295375824,0.050000000745058,0.0495350919663906,293.2085266113281,297.1499938964844,293.1499938964844,0.3120947778224945,-4413.2158203125,304.15234375,0.9521111249923706,0.3998406827449798,0.2806414663791656,293.1553649902344,297.1499938964844,293.1499938964844,0.3821679353713989,-7019.27197265625,304.127197265625,0.9990000128746032,0.5003292560577393,0.4472400248050689,293.22662353515625,297.1499938964844,293.1499938964844,0.0119304591789841,-3382.47119140625,303.0566711425781,0.4579826295375824,0.050000000745058,0.2349731475114822,291.1413269042969,291.1499938964844,261.0599975585937,259.4862060546875,279.38018798828125,293.3310546875,291.13690185546875,1.0,0.3086834251880646,0.8305281400680542,0.8305281400680542,1.0,1.0,-1.413665771484375,0.6113519668579102,0.8023138046264648,0.2783248126506805,0.0,0.0,0.6782071590423584,67.22156524658203,83.0,-83.61731719970703,-16620.9140625,322.0189819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41998291015625,309.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.0390625,18000.0,0.0,0.0,0.3733364045619964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956425547599792,0.7956504225730896,-7.900852324382868e-06,0.0,0.0003788889735005,0.0,0.0,75.278564453125,0.0,0.0,0.0,0.4837205410003662,4.0,0.0,1.0
472020,293.1485595703125,297.1499938964844,293.1499938964844,0.0841583684086799,-2225.213134765625,304.1469116210937,0.7266029119491577,0.1832329034805297,0.1666015237569809,293.44635009765625,297.1499938964844,293.1499938964844,0.0083453813567757,-584.032958984375,300.8412475585937,0.4508814215660095,0.050000000745058,0.0496655255556106,293.2081298828125,297.1499938964844,293.1499938964844,0.3121348619461059,-4414.39208984375,304.1515197753906,0.940375566482544,0.398435890674591,0.2797640264034271,293.1905517578125,297.1499938964844,293.1499938964844,0.3974958062171936,-7248.48583984375,304.1094665527344,0.9990000128746032,0.4930746257305145,0.4608680307865143,293.22760009765625,297.1499938964844,293.1499938964844,0.0119633600115776,-3394.67333984375,303.0233764648437,0.4508814215660095,0.050000000745058,0.2355918735265731,291.0958557128906,291.1499938964844,261.0966796875,259.5186767578125,279.3887939453125,293.33380126953125,291.0923156738281,1.0,0.3146159648895263,0.82976895570755,0.82976895570755,1.0,1.0,-1.4311796426773071,0.6193079352378845,0.8118717074394226,0.2828629910945892,0.0,0.0,0.6885700225830078,70.83079528808594,86.0,-67.41178131103516,-16773.06640625,338.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2738037109375,309.34283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17807.140625,18000.0,0.0,0.0,0.3699716031551361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8132973313331604,0.8133053779602051,-8.043741217989009e-06,0.0,0.0003754741628654,0.0,0.0,78.84159088134766,0.0,0.0,0.0,0.4910116493701935,4.0,0.0,1.0
472080,293.1485595703125,297.1499938964844,293.1499938964844,0.0841583684086799,-2225.213134765625,304.1469116210937,0.7266029119491577,0.1832329034805297,0.1666015237569809,293.44635009765625,297.1499938964844,293.1499938964844,0.0083453813567757,-584.032958984375,300.8412475585937,0.4508814215660095,0.050000000745058,0.0496655255556106,293.2081298828125,297.1499938964844,293.1499938964844,0.3121348619461059,-4414.39208984375,304.1515197753906,0.940375566482544,0.398435890674591,0.2797640264034271,293.1905517578125,297.1499938964844,293.1499938964844,0.3974958062171936,-7248.48583984375,304.1094665527344,0.9990000128746032,0.4930746257305145,0.4608680307865143,293.22760009765625,297.1499938964844,293.1499938964844,0.0119633600115776,-3394.67333984375,303.0233764648437,0.4508814215660095,0.050000000745058,0.2355918735265731,291.0958557128906,291.1499938964844,261.0966796875,259.5186767578125,279.3887939453125,293.33380126953125,291.0923156738281,1.0,0.3146159648895263,0.82976895570755,0.82976895570755,1.0,1.0,-1.4311796426773071,0.6193079352378845,0.8118717074394226,0.2828629910945892,0.0,0.0,0.6885700225830078,70.83079528808594,86.0,-67.41178131103516,-16773.06640625,338.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2738037109375,309.34283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17807.140625,18000.0,0.0,0.0,0.3699716031551361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8132973313331604,0.8133053779602051,-8.043741217989009e-06,0.0,0.0003754741628654,0.0,0.0,78.84159088134766,0.0,0.0,0.0,0.4910116493701935,4.0,0.0,1.0
472140,293.1465148925781,297.1499938964844,293.1499938964844,0.0848240926861763,-2239.568359375,304.1468811035156,0.7187484502792358,0.183691143989563,0.1673161536455154,293.4411926269531,297.1499938964844,293.1499938964844,0.0082835778594017,-581.9912719726562,300.74560546875,0.4421173334121704,0.050000000745058,0.049847587943077,293.2077331542969,297.1499938964844,293.1499938964844,0.3116694390773773,-4409.36083984375,304.15185546875,0.9251751899719238,0.3970460593700409,0.2789294421672821,293.2242736816406,297.1499938964844,293.1499938964844,0.4001153707504272,-7281.10498046875,304.1201171875,0.9908124208450316,0.4851685464382171,0.4617351591587066,293.2289428710937,297.1499938964844,293.1499938964844,0.0119931623339653,-3404.6259765625,302.99029541015625,0.4421173334121704,0.050000000745058,0.2364554852247238,291.0699462890625,291.1499938964844,261.1333312988281,259.5511474609375,279.40362548828125,293.3302001953125,291.07098388671875,1.0,0.319837212562561,0.8290097117424011,0.8290097117424011,1.0,1.0,-1.4332598447799685,0.6201323866844177,0.8131273984909058,0.2835263907909393,0.0,0.0,0.7015638947486877,75.48374938964844,89.0,-27.82577514648437,-16829.640625,351.1927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0317077636719,309.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17718.8203125,18000.0,0.0,0.0,0.3683645129203796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.840485155582428,0.8404934406280518,-8.296803571283817e-06,0.0,0.0003738431551028,0.0,0.0,84.77802276611328,0.0,0.0,0.0,0.5025103092193604,4.0,0.0,1.0
472200,293.1465148925781,297.1499938964844,293.1499938964844,0.0848240926861763,-2239.568359375,304.1468811035156,0.7187484502792358,0.183691143989563,0.1673161536455154,293.4411926269531,297.1499938964844,293.1499938964844,0.0082835778594017,-581.9912719726562,300.74560546875,0.4421173334121704,0.050000000745058,0.049847587943077,293.2077331542969,297.1499938964844,293.1499938964844,0.3116694390773773,-4409.36083984375,304.15185546875,0.9251751899719238,0.3970460593700409,0.2789294421672821,293.2242736816406,297.1499938964844,293.1499938964844,0.4001153707504272,-7281.10498046875,304.1201171875,0.9908124208450316,0.4851685464382171,0.4617351591587066,293.2289428710937,297.1499938964844,293.1499938964844,0.0119931623339653,-3404.6259765625,302.99029541015625,0.4421173334121704,0.050000000745058,0.2364554852247238,291.0699462890625,291.1499938964844,261.1333312988281,259.5511474609375,279.40362548828125,293.3302001953125,291.07098388671875,1.0,0.319837212562561,0.8290097117424011,0.8290097117424011,1.0,1.0,-1.4332598447799685,0.6201323866844177,0.8131273984909058,0.2835263907909393,0.0,0.0,0.7015638947486877,75.48374938964844,89.0,-27.82577514648437,-16829.640625,351.1927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0317077636719,309.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17718.8203125,18000.0,0.0,0.0,0.3683645129203796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.840485155582428,0.8404934406280518,-8.296803571283817e-06,0.0,0.0003738431551028,0.0,0.0,84.77802276611328,0.0,0.0,0.0,0.5025103092193604,4.0,0.0,1.0
472260,293.1456604003906,297.1499938964844,293.1499938964844,0.0849624723196029,-2242.135009765625,304.1476745605469,0.7107682228088379,0.1839506924152374,0.1677378565073013,293.4351806640625,297.1499938964844,293.1499938964844,0.0082071600481867,-578.3748168945312,300.6650085449219,0.4344427585601806,0.050000000745058,0.0500315837562084,293.2075500488281,297.1499938964844,293.1499938964844,0.3101119101047516,-4391.25146484375,304.15380859375,0.911221206188202,0.3956186473369598,0.2780826091766357,293.23712158203125,297.1499938964844,293.1499938964844,0.395564466714859,-7207.01025390625,304.1373596191406,0.9776755571365356,0.480658084154129,0.4569640457630157,293.2303771972656,297.1499938964844,293.1499938964844,0.0119815804064273,-3403.988037109375,302.9602355957031,0.4344427585601806,0.050000000745058,0.2373283058404922,291.0859375,291.1499938964844,261.1700134277344,259.58367919921875,279.4235534667969,293.32794189453125,291.0867614746094,1.0,0.3241678178310394,0.8281663656234741,0.8281663656234741,1.0,1.0,-1.428373098373413,0.6177838444709778,0.8105892539024353,0.2822492122650146,0.0,0.0,0.70897376537323,80.05916595458984,92.0,5.829389572143555,-16785.763671875,359.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775146484375,309.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.20703125,18000.0,0.0,0.0,0.3679206967353821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86134934425354,0.8613578677177429,-8.529922524758149e-06,0.0,0.0003733927442226,0.0,0.0,89.81372833251953,0.0,0.0,0.0,0.5116151571273804,4.0,0.0,1.0
472320,293.1456604003906,297.1499938964844,293.1499938964844,0.0849624723196029,-2242.135009765625,304.1476745605469,0.7107682228088379,0.1839506924152374,0.1677378565073013,293.4351806640625,297.1499938964844,293.1499938964844,0.0082071600481867,-578.3748168945312,300.6650085449219,0.4344427585601806,0.050000000745058,0.0500315837562084,293.2075500488281,297.1499938964844,293.1499938964844,0.3101119101047516,-4391.25146484375,304.15380859375,0.911221206188202,0.3956186473369598,0.2780826091766357,293.23712158203125,297.1499938964844,293.1499938964844,0.395564466714859,-7207.01025390625,304.1373596191406,0.9776755571365356,0.480658084154129,0.4569640457630157,293.2303771972656,297.1499938964844,293.1499938964844,0.0119815804064273,-3403.988037109375,302.9602355957031,0.4344427585601806,0.050000000745058,0.2373283058404922,291.0859375,291.1499938964844,261.1700134277344,259.58367919921875,279.4235534667969,293.32794189453125,291.0867614746094,1.0,0.3241678178310394,0.8281663656234741,0.8281663656234741,1.0,1.0,-1.428373098373413,0.6177838444709778,0.8105892539024353,0.2822492122650146,0.0,0.0,0.70897376537323,80.05916595458984,92.0,5.829389572143555,-16785.763671875,359.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775146484375,309.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.20703125,18000.0,0.0,0.0,0.3679206967353821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86134934425354,0.8613578677177429,-8.529922524758149e-06,0.0,0.0003733927442226,0.0,0.0,89.81372833251953,0.0,0.0,0.0,0.5116151571273804,4.0,0.0,1.0
