time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1446533203125,297.1499938964844,293.1499938964844,0.0851712152361869,-2246.360595703125,304.1481018066406,0.7040525674819946,0.1842638999223709,0.168156236410141,293.4281005859375,297.1499938964844,293.1499938964844,0.0081358691677451,-575.102783203125,300.5873107910156,0.4286152422428131,0.050000000745058,0.0501909703016281,293.2073974609375,297.1499938964844,293.1499938964844,0.3087245523929596,-4375.38427734375,304.15484619140625,0.9006316661834717,0.3941918015480041,0.2772074937820434,293.2409362792969,297.1499938964844,293.1499938964844,0.3927204608917236,-7161.98095703125,304.1461486816406,0.966482937335968,0.4776625335216522,0.4540537595748901,293.23175048828125,297.1499938964844,293.1499938964844,0.0119682541117072,-3403.802734375,302.9291076660156,0.4286152422428131,0.050000000745058,0.2380843460559845,291.0932312011719,291.1499938964844,261.2066650390625,259.6162109375,279.441162109375,293.3236999511719,291.09375,1.0,0.3280304372310638,0.8273229598999023,0.8273229598999023,1.0,1.0,-1.4254294633865356,0.6163268685340881,0.8091025352478027,0.2814820408821106,0.0,0.0,0.7160165309906006,84.04569244384766,95.0,8.896159172058105,-16736.703125,368.2121276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53955078125,308.9817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17825.767578125,18000.0,0.0,0.0,0.368257462978363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8779864311218262,0.8779951333999634,-8.712329872651026e-06,0.0,0.0003737345105037,0.0,0.0,93.92315673828124,0.0,0.0,0.0,0.5189566016197205,4.0,0.0,1.0
472440,293.1446533203125,297.1499938964844,293.1499938964844,0.0851712152361869,-2246.360595703125,304.1481018066406,0.7040525674819946,0.1842638999223709,0.168156236410141,293.4281005859375,297.1499938964844,293.1499938964844,0.0081358691677451,-575.102783203125,300.5873107910156,0.4286152422428131,0.050000000745058,0.0501909703016281,293.2073974609375,297.1499938964844,293.1499938964844,0.3087245523929596,-4375.38427734375,304.15484619140625,0.9006316661834717,0.3941918015480041,0.2772074937820434,293.2409362792969,297.1499938964844,293.1499938964844,0.3927204608917236,-7161.98095703125,304.1461486816406,0.966482937335968,0.4776625335216522,0.4540537595748901,293.23175048828125,297.1499938964844,293.1499938964844,0.0119682541117072,-3403.802734375,302.9291076660156,0.4286152422428131,0.050000000745058,0.2380843460559845,291.0932312011719,291.1499938964844,261.2066650390625,259.6162109375,279.441162109375,293.3236999511719,291.09375,1.0,0.3280304372310638,0.8273229598999023,0.8273229598999023,1.0,1.0,-1.4254294633865356,0.6163268685340881,0.8091025352478027,0.2814820408821106,0.0,0.0,0.7160165309906006,84.04569244384766,95.0,8.896159172058105,-16736.703125,368.2121276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53955078125,308.9817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17825.767578125,18000.0,0.0,0.0,0.368257462978363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8779864311218262,0.8779951333999634,-8.712329872651026e-06,0.0,0.0003737345105037,0.0,0.0,93.92315673828124,0.0,0.0,0.0,0.5189566016197205,4.0,0.0,1.0
472500,293.14410400390625,297.1499938964844,293.1499938964844,0.0852875858545303,-2248.742431640625,304.1482238769531,0.7010968327522278,0.1844386756420135,0.1683786362409591,293.42437744140625,297.1499938964844,293.1499938964844,0.0081013031303882,-573.505126953125,300.5498046875,0.4261310696601867,0.050000000745058,0.0502651371061801,293.2073059082031,297.1499938964844,293.1499938964844,0.3080390989780426,-4367.58447265625,304.1552124023437,0.8960602283477783,0.3934846222400665,0.2767696976661682,293.24151611328125,297.1499938964844,293.1499938964844,0.3915222883224487,-7143.40966796875,304.1490173339844,0.9612983465194702,0.4763983190059662,0.452882707118988,293.2323913574219,297.1499938964844,293.1499938964844,0.0119598777964711,-3403.447265625,302.9134521484375,0.4261310696601867,0.050000000745058,0.2384361624717712,291.0962829589844,291.1499938964844,261.2250061035156,259.63250732421875,279.4495544433594,293.3211975097656,291.0968017578125,1.0,0.329837828874588,0.8269012570381165,0.8269012570381165,1.0,1.0,-1.424276351928711,0.6157454252243042,0.8085309267044067,0.281179279088974,0.0,0.0,0.7192916870117188,85.90463256835938,95.0,8.974141120910645,-16715.400390625,372.15435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327392578125,308.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.5,18000.0,0.0,0.0,0.3686546385288238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8857441544532776,0.8857529759407043,-8.797392183623742e-06,0.0,0.0003741375694517,0.0,0.0,95.87625885009766,0.0,0.0,0.0,0.5223734378814697,4.0,0.0,1.0
472560,293.1435852050781,297.1499938964844,293.1499938964844,0.0854072272777557,-2251.196533203125,304.1483459472656,0.6983446478843689,0.1846205294132232,0.1686067134141922,293.4205627441406,297.1499938964844,293.1499938964844,0.0080674039199948,-571.9259643554688,300.5131530761719,0.4238557815551758,0.050000000745058,0.0503367632627487,293.2071838378906,297.1499938964844,293.1499938964844,0.3073526918888092,-4359.78857421875,304.155517578125,0.8917531967163086,0.3927816152572632,0.2763329446315765,293.2416381835937,297.1499938964844,293.1499938964844,0.3903843760490417,-7125.99853515625,304.1512756347656,0.9562981128692628,0.4752139747142792,0.4518060386180877,293.2330017089844,297.1499938964844,293.1499938964844,0.0119504891335964,-3402.908935546875,302.8977966308594,0.4238557815551758,0.050000000745058,0.2387759387493133,291.09930419921875,291.1499938964844,261.24334716796875,259.6488037109375,279.4576416015625,293.318603515625,291.0998229980469,1.0,0.3315806984901428,0.8265751004219055,0.8265751004219055,1.0,1.0,-1.4232271909713743,0.6152207851409912,0.8080063462257385,0.2809100151062011,0.0,0.0,0.7223683595657349,87.7010498046875,98.0,8.958029747009277,-16695.98828125,375.9898071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343811035156,308.8647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17843.23828125,18000.0,0.0,0.0,0.3691730499267578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.893072783946991,0.8930816650390625,-8.87853093445301e-06,0.0,0.0003746637084987,0.0,0.0,97.7493133544922,0.0,0.0,0.0,0.5256087183952332,4.0,0.0,1.0
472620,293.1425476074219,297.1499938964844,293.1499938964844,0.0856439843773841,-2256.046875,304.14849853515625,0.6933094263076782,0.1849940568208694,0.1690701097249984,293.4128723144531,297.1499938964844,293.1499938964844,0.0080011915415525,-568.7929077148438,300.4422912597656,0.4197905957698822,0.050000000745058,0.050474464893341,293.2069091796875,297.1499938964844,293.1499938964844,0.3059606850147247,-4343.998046875,304.1559753417969,0.8837728500366211,0.3913862705230713,0.2754632234573364,293.2411804199219,297.1499938964844,293.1499938964844,0.3881692886352539,-7092.6171875,304.15447998046875,0.946719527244568,0.4729829132556915,0.4498098194599151,293.2341003417969,297.1499938964844,293.1499938964844,0.0119286617264151,-3401.218994140625,302.866455078125,0.4197905957698822,0.050000000745058,0.2394291311502456,291.1059875488281,291.1499938964844,261.2799987792969,259.681396484375,279.4735412597656,293.3133544921875,291.10662841796875,1.0,0.3349117934703827,0.8259227871894836,0.8259227871894836,1.0,1.0,-1.421292424201965,0.614250123500824,0.8070422410964966,0.2804078161716461,0.0,0.0,0.7277976870536804,91.1558837890625,101.0,9.787715911865234,-16662.30859375,383.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,308.76983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.13671875,18000.0,0.0,0.0,0.3704818487167358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906280755996704,0.9062897562980652,-9.02734882402001e-06,0.0,0.0003759919782169,0.0,0.0,101.19993591308594,0.0,0.0,0.0,0.5314597487449646,4.0,0.0,1.0
472680,293.1425476074219,297.1499938964844,293.1499938964844,0.0856439843773841,-2256.046875,304.14849853515625,0.6933094263076782,0.1849940568208694,0.1690701097249984,293.4128723144531,297.1499938964844,293.1499938964844,0.0080011915415525,-568.7929077148438,300.4422912597656,0.4197905957698822,0.050000000745058,0.050474464893341,293.2069091796875,297.1499938964844,293.1499938964844,0.3059606850147247,-4343.998046875,304.1559753417969,0.8837728500366211,0.3913862705230713,0.2754632234573364,293.2411804199219,297.1499938964844,293.1499938964844,0.3881692886352539,-7092.6171875,304.15447998046875,0.946719527244568,0.4729829132556915,0.4498098194599151,293.2341003417969,297.1499938964844,293.1499938964844,0.0119286617264151,-3401.218994140625,302.866455078125,0.4197905957698822,0.050000000745058,0.2394291311502456,291.1059875488281,291.1499938964844,261.2799987792969,259.681396484375,279.4735412597656,293.3133544921875,291.10662841796875,1.0,0.3349117934703827,0.8259227871894836,0.8259227871894836,1.0,1.0,-1.421292424201965,0.614250123500824,0.8070422410964966,0.2804078161716461,0.0,0.0,0.7277976870536804,91.1558837890625,101.0,9.787715911865234,-16662.30859375,383.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,308.76983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.13671875,18000.0,0.0,0.0,0.3704818487167358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906280755996704,0.9062897562980652,-9.02734882402001e-06,0.0,0.0003759919782169,0.0,0.0,101.19993591308594,0.0,0.0,0.0,0.5314597487449646,4.0,0.0,1.0
472740,293.1416320800781,297.1499938964844,293.1499938964844,0.0858635008335113,-2260.51025390625,304.14862060546875,0.6887428164482117,0.185368075966835,0.1695321947336197,293.4052124023437,297.1499938964844,293.1499938964844,0.0079366862773895,-565.6630249023438,300.3746337890625,0.4162128269672394,0.050000000745058,0.0506070703268051,293.2066345214844,297.1499938964844,293.1499938964844,0.3045232594013214,-4327.6865234375,304.1563720703125,0.8764587044715881,0.3900021016597748,0.274598091840744,293.24029541015625,297.1499938964844,293.1499938964844,0.3859402239322662,-7059.48046875,304.1566772460937,0.9376010298728944,0.4708532094955444,0.4479232430458069,293.2351379394531,297.1499938964844,293.1499938964844,0.0119027849286794,-3398.6416015625,302.8351745605469,0.4162128269672394,0.050000000745058,0.2400581538677215,291.1144104003906,291.1499938964844,261.3166809082031,259.7140197753906,279.4894104003906,293.3081970214844,291.1152038574219,1.0,0.3380859494209289,0.8252704739570618,0.8252704739570618,1.0,1.0,-1.4194581508636477,0.6133291125297546,0.806128978729248,0.2799200415611267,0.0,0.0,0.7319937348365784,94.48316192626952,104.0,11.761719703674316,-16633.78125,390.51373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345458984375,308.69854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.44140625,18000.0,0.0,0.0,0.3720046281814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170689582824708,0.917078137397766,-9.152748134511056e-06,0.0,0.0003775373916141,0.0,0.0,104.10235595703124,0.0,0.0,0.0,0.5362629890441895,4.0,0.0,1.0
472800,293.1416320800781,297.1499938964844,293.1499938964844,0.0858635008335113,-2260.51025390625,304.14862060546875,0.6887428164482117,0.185368075966835,0.1695321947336197,293.4052124023437,297.1499938964844,293.1499938964844,0.0079366862773895,-565.6630249023438,300.3746337890625,0.4162128269672394,0.050000000745058,0.0506070703268051,293.2066345214844,297.1499938964844,293.1499938964844,0.3045232594013214,-4327.6865234375,304.1563720703125,0.8764587044715881,0.3900021016597748,0.274598091840744,293.24029541015625,297.1499938964844,293.1499938964844,0.3859402239322662,-7059.48046875,304.1566772460937,0.9376010298728944,0.4708532094955444,0.4479232430458069,293.2351379394531,297.1499938964844,293.1499938964844,0.0119027849286794,-3398.6416015625,302.8351745605469,0.4162128269672394,0.050000000745058,0.2400581538677215,291.1144104003906,291.1499938964844,261.3166809082031,259.7140197753906,279.4894104003906,293.3081970214844,291.1152038574219,1.0,0.3380859494209289,0.8252704739570618,0.8252704739570618,1.0,1.0,-1.4194581508636477,0.6133291125297546,0.806128978729248,0.2799200415611267,0.0,0.0,0.7319937348365784,94.48316192626952,104.0,11.761719703674316,-16633.78125,390.51373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345458984375,308.69854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.44140625,18000.0,0.0,0.0,0.3720046281814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170689582824708,0.917078137397766,-9.152748134511056e-06,0.0,0.0003775373916141,0.0,0.0,104.10235595703124,0.0,0.0,0.0,0.5362629890441895,4.0,0.0,1.0
472860,293.140869140625,297.1499938964844,293.1499938964844,0.0860604643821716,-2264.47265625,304.14874267578125,0.6845268607139587,0.1857333481311798,0.1699850559234619,293.3976745605469,297.1499938964844,293.1499938964844,0.0078737800940871,-562.535888671875,300.30987548828125,0.4129949808120727,0.050000000745058,0.0507362931966781,293.2063293457031,297.1499938964844,293.1499938964844,0.3030401766300201,-4310.841796875,304.15673828125,0.8696743845939636,0.3886265158653259,0.2737368047237396,293.2392272949219,297.1499938964844,293.1499938964844,0.3836692869663238,-7025.998046875,304.1582336425781,0.9289194941520692,0.4687826633453369,0.4460963010787964,293.2361145019531,297.1499938964844,293.1499938964844,0.0118733989074826,-3395.266845703125,302.803955078125,0.4129949808120727,0.050000000745058,0.2406711280345916,291.1246032714844,291.1499938964844,261.35333251953125,259.7466735839844,279.5052795410156,293.30328369140625,291.12554931640625,1.0,0.3411433696746826,0.8246045708656311,0.8246045708656311,1.0,1.0,-1.4176656007766724,0.6124300956726074,0.8052355051040649,0.2794285416603088,0.0,0.0,0.7347029447555542,97.72522735595705,107.0,14.003969192504885,-16608.173828125,397.4329528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428405761719,308.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.16796875,18000.0,0.0,0.0,0.37358158826828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248313903808594,0.9248406291007996,-9.246970876120033e-06,0.0,0.0003791378112509,0.0,0.0,106.2537612915039,0.0,0.0,0.0,0.5397397875785828,4.0,0.0,1.0
472920,293.140869140625,297.1499938964844,293.1499938964844,0.0860604643821716,-2264.47265625,304.14874267578125,0.6845268607139587,0.1857333481311798,0.1699850559234619,293.3976745605469,297.1499938964844,293.1499938964844,0.0078737800940871,-562.535888671875,300.30987548828125,0.4129949808120727,0.050000000745058,0.0507362931966781,293.2063293457031,297.1499938964844,293.1499938964844,0.3030401766300201,-4310.841796875,304.15673828125,0.8696743845939636,0.3886265158653259,0.2737368047237396,293.2392272949219,297.1499938964844,293.1499938964844,0.3836692869663238,-7025.998046875,304.1582336425781,0.9289194941520692,0.4687826633453369,0.4460963010787964,293.2361145019531,297.1499938964844,293.1499938964844,0.0118733989074826,-3395.266845703125,302.803955078125,0.4129949808120727,0.050000000745058,0.2406711280345916,291.1246032714844,291.1499938964844,261.35333251953125,259.7466735839844,279.5052795410156,293.30328369140625,291.12554931640625,1.0,0.3411433696746826,0.8246045708656311,0.8246045708656311,1.0,1.0,-1.4176656007766724,0.6124300956726074,0.8052355051040649,0.2794285416603088,0.0,0.0,0.7347029447555542,97.72522735595705,107.0,14.003969192504885,-16608.173828125,397.4329528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428405761719,308.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.16796875,18000.0,0.0,0.0,0.37358158826828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248313903808594,0.9248406291007996,-9.246970876120033e-06,0.0,0.0003791378112509,0.0,0.0,106.2537612915039,0.0,0.0,0.0,0.5397397875785828,4.0,0.0,1.0
472980,293.1402893066406,297.1499938964844,293.1499938964844,0.0862364545464515,-2267.975341796875,304.1488647460937,0.6805852651596069,0.1860840320587158,0.1704238802194595,293.3904113769531,297.1499938964844,293.1499938964844,0.0078125176951289,-559.42919921875,300.24755859375,0.4100481867790222,0.050000000745058,0.05086325481534,293.2060546875,297.1499938964844,293.1499938964844,0.3015259504318237,-4293.6328125,304.1570129394531,0.8633289933204651,0.3872576951980591,0.2728787958621979,293.23809814453125,297.1499938964844,293.1499938964844,0.3813691437244415,-6992.25830078125,304.1593017578125,0.92070734500885,0.4667536616325378,0.4443091750144958,293.237060546875,297.1499938964844,293.1499938964844,0.0118413772433996,-3391.294189453125,302.772705078125,0.4100481867790222,0.050000000745058,0.2412733733654022,291.1361083984375,291.1499938964844,261.3900146484375,259.7793884277344,279.5212097167969,293.2986755371094,291.1371459960937,1.0,0.3441120088100433,0.8239387273788452,0.8239387273788452,1.0,1.0,-1.415892481803894,0.6115443110466003,0.8043481707572937,0.278927594423294,0.0,0.0,0.7357886433601379,100.90994262695312,110.0,15.733548164367676,-16583.392578125,404.2056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,308.6226501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.291015625,18000.0,0.0,0.0,0.375071257352829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9291526675224304,0.9291619658470154,-9.304016202804632e-06,0.0,0.0003806496679317,0.0,0.0,107.50110626220705,0.0,0.0,0.0,0.5416945219039917,4.0,0.0,1.0
473040,293.1402893066406,297.1499938964844,293.1499938964844,0.0862364545464515,-2267.975341796875,304.1488647460937,0.6805852651596069,0.1860840320587158,0.1704238802194595,293.3904113769531,297.1499938964844,293.1499938964844,0.0078125176951289,-559.42919921875,300.24755859375,0.4100481867790222,0.050000000745058,0.05086325481534,293.2060546875,297.1499938964844,293.1499938964844,0.3015259504318237,-4293.6328125,304.1570129394531,0.8633289933204651,0.3872576951980591,0.2728787958621979,293.23809814453125,297.1499938964844,293.1499938964844,0.3813691437244415,-6992.25830078125,304.1593017578125,0.92070734500885,0.4667536616325378,0.4443091750144958,293.237060546875,297.1499938964844,293.1499938964844,0.0118413772433996,-3391.294189453125,302.772705078125,0.4100481867790222,0.050000000745058,0.2412733733654022,291.1361083984375,291.1499938964844,261.3900146484375,259.7793884277344,279.5212097167969,293.2986755371094,291.1371459960937,1.0,0.3441120088100433,0.8239387273788452,0.8239387273788452,1.0,1.0,-1.415892481803894,0.6115443110466003,0.8043481707572937,0.278927594423294,0.0,0.0,0.7357886433601379,100.90994262695312,110.0,15.733548164367676,-16583.392578125,404.2056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,308.6226501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.291015625,18000.0,0.0,0.0,0.375071257352829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9291526675224304,0.9291619658470154,-9.304016202804632e-06,0.0,0.0003806496679317,0.0,0.0,107.50110626220705,0.0,0.0,0.0,0.5416945219039917,4.0,0.0,1.0
473100,293.1400451660156,297.1499938964844,293.1499938964844,0.0863180011510849,-2269.587890625,304.14892578125,0.678700864315033,0.1862525343894958,0.1706369221210479,293.3868713378906,297.1499938964844,293.1499938964844,0.0077825472690165,-557.8917236328125,300.2171630859375,0.408655434846878,0.050000000745058,0.0509261153638362,293.2059020996094,297.1499938964844,293.1499938964844,0.3007636070251465,-4284.96728515625,304.1571044921875,0.860300600528717,0.3865754306316376,0.2724509239196777,293.2375183105469,297.1499938964844,293.1499938964844,0.3802163898944855,-6975.39599609375,304.1596984863281,0.9167979955673218,0.4657520651817322,0.4434277713298797,293.23748779296875,297.1499938964844,293.1499938964844,0.0118246860802173,-3389.158935546875,302.75701904296875,0.408655434846878,0.050000000745058,0.2415715754032135,291.1421203613281,291.1499938964844,261.4083251953125,259.7957458496094,279.5292358398437,293.2965087890625,291.1431579589844,1.0,0.3455690145492553,0.8236057758331299,0.8236057758331299,1.0,1.0,-1.41500985622406,0.6111049652099609,0.8039049506187439,0.2786725461483001,0.0,0.0,0.7357109189033508,102.48656463623048,110.0,16.253250122070312,-16570.748046875,407.5495910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,308.61602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6640625,18000.0,0.0,0.0,0.3757459223270416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9299528002738952,0.9299620985984802,-9.31743034016108e-06,0.0,0.0003813343355432,0.0,0.0,107.75700378417967,0.0,0.0,0.0,0.5420675873756409,4.0,0.0,1.0
473160,293.1398620605469,297.1499938964844,293.1499938964844,0.0863961949944496,-2271.13037109375,304.14898681640625,0.6768672466278076,0.186415821313858,0.1708451956510543,293.3834228515625,297.1499938964844,293.1499938964844,0.0077530066482722,-556.3679809570312,300.18719482421875,0.4073071479797363,0.050000000745058,0.0509886592626571,293.2057800292969,297.1499938964844,293.1499938964844,0.3000016510486603,-4276.30712890625,304.1571960449219,0.8573595881462097,0.3858944177627563,0.2720236778259277,293.2369384765625,297.1499938964844,293.1499938964844,0.379067063331604,-6958.60888671875,304.1600341796875,0.9130338430404664,0.4647581875324249,0.4425535500049591,293.2379455566406,297.1499938964844,293.1499938964844,0.011807695031166,-3386.964599609375,302.74127197265625,0.4073071479797363,0.050000000745058,0.2418682426214218,291.14813232421875,291.1499938964844,261.4266662597656,259.8121032714844,279.5372619628906,293.2944030761719,291.149169921875,1.0,0.3470102250576019,0.8232749700546265,0.8232749700546265,1.0,1.0,-1.4141287803649902,0.6106675863265991,0.8034611940383911,0.2784142792224884,0.0,0.0,0.7352256774902344,104.05502319335938,113.0,16.495304107666016,-16557.66015625,410.8702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.08203125,18000.0,0.0,0.0,0.3763556480407715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298337697982788,0.9298430681228638,-9.320478056906722e-06,0.0,0.0003819531411863,0.0,0.0,107.76142120361328,0.0,0.0,0.0,0.5420315861701965,4.0,0.0,1.0
473220,293.1396179199219,297.1499938964844,293.1499938964844,0.0865458771586418,-2274.082275390625,304.1490783691406,0.6733356714248657,0.1867254972457885,0.1712463796138763,293.3768310546875,297.1499938964844,293.1499938964844,0.0076952395029366,-553.3729858398438,300.128173828125,0.4047192335128784,0.050000000745058,0.051113024353981,293.2055053710937,297.1499938964844,293.1499938964844,0.2984907925128937,-4259.14208984375,304.1573181152344,0.8517165184020996,0.384535551071167,0.2711710333824157,293.2357788085937,297.1499938964844,293.1499938964844,0.3767945468425751,-6925.47998046875,304.16046142578125,0.905989110469818,0.4627911448478699,0.4408245086669922,293.2388610839844,297.1499938964844,293.1499938964844,0.0117733189836144,-3382.52880859375,302.7095642089844,0.4047192335128784,0.050000000745058,0.2424581795930862,291.1597900390625,291.1499938964844,261.4633483886719,259.8448791503906,279.55340576171875,293.2905578613281,291.1607666015625,1.0,0.3498514890670776,0.8226134181022644,0.8226134181022644,1.0,1.0,-1.412368655204773,0.6097974181175232,0.8025712966918945,0.2778869569301605,0.0,0.0,0.7331311106681824,107.17352294921876,116.0,16.128206253051758,-16529.529296875,417.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881591796875,308.6199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6015625,18000.0,0.0,0.0,0.3773416578769684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9269796013832092,0.9269888997077942,-9.296780262957329e-06,0.0,0.0003829538181889,0.0,0.0,107.05306243896484,0.0,0.0,0.0,0.5407954454421997,4.0,0.0,1.0
473280,293.1396179199219,297.1499938964844,293.1499938964844,0.0865458771586418,-2274.082275390625,304.1490783691406,0.6733356714248657,0.1867254972457885,0.1712463796138763,293.3768310546875,297.1499938964844,293.1499938964844,0.0076952395029366,-553.3729858398438,300.128173828125,0.4047192335128784,0.050000000745058,0.051113024353981,293.2055053710937,297.1499938964844,293.1499938964844,0.2984907925128937,-4259.14208984375,304.1573181152344,0.8517165184020996,0.384535551071167,0.2711710333824157,293.2357788085937,297.1499938964844,293.1499938964844,0.3767945468425751,-6925.47998046875,304.16046142578125,0.905989110469818,0.4627911448478699,0.4408245086669922,293.2388610839844,297.1499938964844,293.1499938964844,0.0117733189836144,-3382.52880859375,302.7095642089844,0.4047192335128784,0.050000000745058,0.2424581795930862,291.1597900390625,291.1499938964844,261.4633483886719,259.8448791503906,279.55340576171875,293.2905578613281,291.1607666015625,1.0,0.3498514890670776,0.8226134181022644,0.8226134181022644,1.0,1.0,-1.412368655204773,0.6097974181175232,0.8025712966918945,0.2778869569301605,0.0,0.0,0.7331311106681824,107.17352294921876,116.0,16.128206253051758,-16529.529296875,417.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881591796875,308.6199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6015625,18000.0,0.0,0.0,0.3773416578769684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9269796013832092,0.9269888997077942,-9.296780262957329e-06,0.0,0.0003829538181889,0.0,0.0,107.05306243896484,0.0,0.0,0.0,0.5407954454421997,4.0,0.0,1.0
473340,293.1394958496094,297.1499938964844,293.1499938964844,0.0866910144686698,-2276.959716796875,304.1491394042969,0.6699648499488831,0.1870102286338806,0.1716250628232956,293.3707275390625,297.1499938964844,293.1499938964844,0.0076391594484448,-550.4596557617188,300.0698547363281,0.4022423326969147,0.050000000745058,0.0512366518378257,293.20526123046875,297.1499938964844,293.1499938964844,0.2970137000083923,-4242.37744140625,304.1573486328125,0.8463614583015442,0.3831798732280731,0.2703202366828918,293.234619140625,297.1499938964844,293.1499938964844,0.3745789527893066,-6893.25390625,304.1606750488281,0.8996104001998901,0.4608492255210876,0.4391190707683563,293.2397766113281,297.1499938964844,293.1499938964844,0.0117390686646103,-3378.20263671875,302.677490234375,0.4022423326969147,0.050000000745058,0.2430446147918701,291.1703186035156,291.1499938964844,261.5,259.8776550292969,279.5697021484375,293.2871398925781,291.171142578125,1.0,0.3526442945003509,0.8219518065452576,0.8219518065452576,1.0,1.0,-1.4106069803237915,0.6089310050010681,0.8016759753227234,0.2773443758487701,0.0,0.0,0.7296958565711975,110.27286529541016,104.0,14.686259269714355,-16497.974609375,423.9763793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198913574219,308.6384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.27734375,18000.0,0.0,0.0,0.3779610991477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920878767967224,0.9208880066871644,-9.235937795892823e-06,0.0,0.0003835824609268,0.0,0.0,105.46348571777344,0.0,0.0,0.0,0.5381171107292175,4.0,0.0,1.0
473400,293.1394958496094,297.1499938964844,293.1499938964844,0.0866910144686698,-2276.959716796875,304.1491394042969,0.6699648499488831,0.1870102286338806,0.1716250628232956,293.3707275390625,297.1499938964844,293.1499938964844,0.0076391594484448,-550.4596557617188,300.0698547363281,0.4022423326969147,0.050000000745058,0.0512366518378257,293.20526123046875,297.1499938964844,293.1499938964844,0.2970137000083923,-4242.37744140625,304.1573486328125,0.8463614583015442,0.3831798732280731,0.2703202366828918,293.234619140625,297.1499938964844,293.1499938964844,0.3745789527893066,-6893.25390625,304.1606750488281,0.8996104001998901,0.4608492255210876,0.4391190707683563,293.2397766113281,297.1499938964844,293.1499938964844,0.0117390686646103,-3378.20263671875,302.677490234375,0.4022423326969147,0.050000000745058,0.2430446147918701,291.1703186035156,291.1499938964844,261.5,259.8776550292969,279.5697021484375,293.2871398925781,291.171142578125,1.0,0.3526442945003509,0.8219518065452576,0.8219518065452576,1.0,1.0,-1.4106069803237915,0.6089310050010681,0.8016759753227234,0.2773443758487701,0.0,0.0,0.7296958565711975,110.27286529541016,104.0,14.686259269714355,-16497.974609375,423.9763793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198913574219,308.6384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.27734375,18000.0,0.0,0.0,0.3779610991477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920878767967224,0.9208880066871644,-9.235937795892823e-06,0.0,0.0003835824609268,0.0,0.0,105.46348571777344,0.0,0.0,0.0,0.5381171107292175,4.0,0.0,1.0
473460,293.13934326171875,297.1499938964844,293.1499938964844,0.0867208838462829,-2277.38623046875,304.1493835449219,0.6722484230995178,0.1873060017824173,0.1718209087848663,293.36505126953125,297.1499938964844,293.1499938964844,0.0075498870573937,-545.5762939453125,300.0126037597656,0.4035268723964691,0.050000000745058,0.0511720776557922,293.2048645019531,297.1499938964844,293.1499938964844,0.2953757047653198,-4223.69482421875,304.1576232910156,0.8476982116699219,0.3818600475788116,0.269345611333847,293.2333679199219,297.1499938964844,293.1499938964844,0.3722105920314789,-6858.66845703125,304.1610717773437,0.900943398475647,0.4589584171772003,0.4372625350952148,293.24053955078125,297.1499938964844,293.1499938964844,0.0116383815184235,-3361.50732421875,302.6456604003906,0.4035268723964691,0.050000000745058,0.2427383065223693,291.18096923828125,291.1499938964844,261.5366516113281,259.9104919433594,279.5872497558594,293.2841491699219,291.1820068359375,1.0,0.3502147197723388,0.8212942481040955,0.8212942481040955,1.0,1.0,-1.4069994688034058,0.6072192788124084,0.7997802495956421,0.2763231098651886,0.0,0.0,0.7248899340629578,108.5750961303711,92.0,15.49899196624756,-16449.20703125,418.0142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,308.6700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18101.77734375,18000.0,0.0,0.0,0.3781558871269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911830484867096,0.9118396043777466,-9.142589078692254e-06,0.0,0.0003837801341433,0.0,0.0,103.10637664794922,0.0,0.0,0.0,0.5341305136680603,4.0,0.0,1.0
473520,293.13934326171875,297.1499938964844,293.1499938964844,0.0867208838462829,-2277.38623046875,304.1493835449219,0.6722484230995178,0.1873060017824173,0.1718209087848663,293.36505126953125,297.1499938964844,293.1499938964844,0.0075498870573937,-545.5762939453125,300.0126037597656,0.4035268723964691,0.050000000745058,0.0511720776557922,293.2048645019531,297.1499938964844,293.1499938964844,0.2953757047653198,-4223.69482421875,304.1576232910156,0.8476982116699219,0.3818600475788116,0.269345611333847,293.2333679199219,297.1499938964844,293.1499938964844,0.3722105920314789,-6858.66845703125,304.1610717773437,0.900943398475647,0.4589584171772003,0.4372625350952148,293.24053955078125,297.1499938964844,293.1499938964844,0.0116383815184235,-3361.50732421875,302.6456604003906,0.4035268723964691,0.050000000745058,0.2427383065223693,291.18096923828125,291.1499938964844,261.5366516113281,259.9104919433594,279.5872497558594,293.2841491699219,291.1820068359375,1.0,0.3502147197723388,0.8212942481040955,0.8212942481040955,1.0,1.0,-1.4069994688034058,0.6072192788124084,0.7997802495956421,0.2763231098651886,0.0,0.0,0.7248899340629578,108.5750961303711,92.0,15.49899196624756,-16449.20703125,418.0142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,308.6700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18101.77734375,18000.0,0.0,0.0,0.3781558871269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911830484867096,0.9118396043777466,-9.142589078692254e-06,0.0,0.0003837801341433,0.0,0.0,103.10637664794922,0.0,0.0,0.0,0.5341305136680603,4.0,0.0,1.0
473580,293.1389465332031,297.1499938964844,293.1499938964844,0.08668814599514,-2276.478271484375,304.1496276855469,0.6789727210998535,0.1876559555530548,0.1719321310520172,293.3597412109375,297.1499938964844,293.1499938964844,0.0074380883015692,-539.2916870117188,299.95684814453125,0.4076747298240661,0.050000000745058,0.0509715490043163,293.20416259765625,297.1499938964844,293.1499938964844,0.2936431169509887,-4203.89794921875,304.157958984375,0.8542039394378662,0.3806124925613403,0.2683184444904327,293.2318725585937,297.1499938964844,293.1499938964844,0.3697461485862732,-6822.62451171875,304.1614685058594,0.9082997441291808,0.4571489095687866,0.4353437721729278,293.24090576171875,297.1499938964844,293.1499938964844,0.0114921675994992,-3335.951904296875,302.6148681640625,0.4076747298240661,0.050000000745058,0.2417870759963989,291.1927490234375,291.1499938964844,261.5733337402344,259.943359375,279.60552978515625,293.2813415527344,291.1936950683594,1.0,0.3445505797863006,0.8206367492675781,0.8206367492675781,1.0,1.0,-1.402214527130127,0.6049748063087463,0.7972396612167358,0.2749780118465423,0.0,0.0,0.7183944582939148,103.41409301757812,80.0,15.861348152160645,-16383.2744140625,403.2064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,308.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18140.490234375,18000.0,0.0,0.0,0.3778374195098877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8990781903266907,0.8990871906280518,-9.011110705614556e-06,0.0,0.000383456936106,0.0,0.0,99.838623046875,0.0,0.0,0.0,0.5285361409187317,4.0,0.0,1.0
473640,293.1389465332031,297.1499938964844,293.1499938964844,0.08668814599514,-2276.478271484375,304.1496276855469,0.6789727210998535,0.1876559555530548,0.1719321310520172,293.3597412109375,297.1499938964844,293.1499938964844,0.0074380883015692,-539.2916870117188,299.95684814453125,0.4076747298240661,0.050000000745058,0.0509715490043163,293.20416259765625,297.1499938964844,293.1499938964844,0.2936431169509887,-4203.89794921875,304.157958984375,0.8542039394378662,0.3806124925613403,0.2683184444904327,293.2318725585937,297.1499938964844,293.1499938964844,0.3697461485862732,-6822.62451171875,304.1614685058594,0.9082997441291808,0.4571489095687866,0.4353437721729278,293.24090576171875,297.1499938964844,293.1499938964844,0.0114921675994992,-3335.951904296875,302.6148681640625,0.4076747298240661,0.050000000745058,0.2417870759963989,291.1927490234375,291.1499938964844,261.5733337402344,259.943359375,279.60552978515625,293.2813415527344,291.1936950683594,1.0,0.3445505797863006,0.8206367492675781,0.8206367492675781,1.0,1.0,-1.402214527130127,0.6049748063087463,0.7972396612167358,0.2749780118465423,0.0,0.0,0.7183944582939148,103.41409301757812,80.0,15.861348152160645,-16383.2744140625,403.2064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,308.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18140.490234375,18000.0,0.0,0.0,0.3778374195098877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8990781903266907,0.8990871906280518,-9.011110705614556e-06,0.0,0.000383456936106,0.0,0.0,99.838623046875,0.0,0.0,0.0,0.5285361409187317,4.0,0.0,1.0
473700,293.138671875,297.1499938964844,293.1499938964844,0.0866670906543731,-2275.9384765625,304.1497497558594,0.6836992502212524,0.1878485381603241,0.1719726175069809,293.357177734375,297.1499938964844,293.1499938964844,0.0073775271885097,-535.853515625,299.9292297363281,0.4106355011463165,0.050000000745058,0.0508374311029911,293.2037048339844,297.1499938964844,293.1499938964844,0.2927819192409515,-4194.06884765625,304.1580810546875,0.8590601086616516,0.38001349568367,0.2677977383136749,293.2310485839844,297.1499938964844,293.1499938964844,0.3685253858566284,-6804.7900390625,304.16162109375,0.9140859842300416,0.4562728404998779,0.4343782067298889,293.2409362792969,297.1499938964844,293.1499938964844,0.0114095183089375,-3321.263427734375,302.59979248046875,0.4106355011463165,0.050000000745058,0.2411508858203888,291.1980895996094,291.1499938964844,261.5916748046875,259.9598083496094,279.6147766113281,293.2799072265625,291.1989440917969,1.0,0.3408210873603821,0.8203079700469971,0.8203079700469971,1.0,1.0,-1.3995542526245115,0.6037319898605347,0.795822262763977,0.2742314636707306,0.0,0.0,0.714651882648468,99.9718017578125,80.0,15.110761642456056,-16344.8720703125,393.65045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134338378906,308.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18157.80078125,18000.0,0.0,0.0,0.3774682879447937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8914133310317993,0.8914222717285156,-8.931687261792831e-06,0.0,0.0003830823407042,0.0,0.0,97.90129089355467,0.0,0.0,0.0,0.525183916091919,4.0,0.0,1.0
473760,293.138427734375,297.1499938964844,293.1499938964844,0.0866462811827659,-2275.416259765625,304.1498413085937,0.6892625093460083,0.1880447119474411,0.1720045804977417,293.3547058105469,297.1499938964844,293.1499938964844,0.0073150671087205,-532.2913208007812,299.9016418457031,0.4142011106014251,0.050000000745058,0.0506868958473205,293.2032165527344,297.1499938964844,293.1499938964844,0.2919350564479828,-4184.4169921875,304.1581420898437,0.8649361729621887,0.3794290721416473,0.2672755122184753,293.2301940917969,297.1499938964844,293.1499938964844,0.367325484752655,-6787.28271484375,304.16168212890625,0.9212486147880554,0.4554141759872436,0.4334131479263305,293.2408447265625,297.1499938964844,293.1499938964844,0.0113230217248201,-3305.77294921875,302.5848999023437,0.4142011106014251,0.050000000745058,0.2404368072748184,291.2027587890625,291.1499938964844,261.6099853515625,259.97625732421875,279.6238098144531,293.2781066894531,291.2035217285156,1.0,0.3366224467754364,0.8200008273124695,0.8200008273124695,1.0,1.0,-1.396769404411316,0.6024354100227356,0.7943339943885803,0.2734519839286804,0.0,0.0,0.7106593251228333,96.11173248291016,68.0,13.77015209197998,-16303.58984375,383.0740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166748046875,308.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.712890625,18000.0,0.0,0.0,0.3769548535346985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830387592315674,0.8830475807189941,-8.844820513331797e-06,0.0,0.0003825612657237,0.0,0.0,95.80953216552734,0.0,0.0,0.0,0.5215290784835815,4.0,0.0,1.0
473820,293.1379089355469,297.1499938964844,293.1499938964844,0.0866064876317977,-2274.4541015625,304.14996337890625,0.7028080224990845,0.1884422451257705,0.1720383465290069,293.3499755859375,297.1499938964844,293.1499938964844,0.0071872766129672,-524.9633178710938,299.8464050292969,0.4234685003757477,0.050000000745058,0.0503495968878269,293.2021484375,297.1499938964844,293.1499938964844,0.2903034687042236,-4165.8642578125,304.1581420898437,0.8798218369483948,0.3782982230186462,0.2662323117256164,293.2284240722656,297.1499938964844,293.1499938964844,0.3650118112564087,-6753.5947265625,304.1616516113281,0.939348578453064,0.4537440240383148,0.4314930140972137,293.2404479980469,297.1499938964844,293.1499938964844,0.0111437300220131,-3273.364990234375,302.5556640625,0.4234685003757477,0.050000000745058,0.2388368099927902,291.2098083496094,291.1499938964844,261.64666748046875,260.0092163085937,279.6420288085937,293.2746276855469,291.21026611328125,1.0,0.3270780444145202,0.8193866014480591,0.8193866014480591,1.0,1.0,-1.3909271955490112,0.5997216701507568,0.7912055253982544,0.271815687417984,0.0,0.0,0.7021802067756653,87.46966552734375,56.0,10.05640983581543,-16213.4970703125,359.7292785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831115722656,308.8030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18193.751953125,18000.0,0.0,0.0,0.3754919767379761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8647134304046631,0.8647220730781555,-8.655088095110841e-06,0.0,0.0003810766211245,0.0,0.0,91.32797241210938,0.0,0.0,0.0,0.5135608315467834,4.0,0.0,1.0
473880,293.1379089355469,297.1499938964844,293.1499938964844,0.0866064876317977,-2274.4541015625,304.14996337890625,0.7028080224990845,0.1884422451257705,0.1720383465290069,293.3499755859375,297.1499938964844,293.1499938964844,0.0071872766129672,-524.9633178710938,299.8464050292969,0.4234685003757477,0.050000000745058,0.0503495968878269,293.2021484375,297.1499938964844,293.1499938964844,0.2903034687042236,-4165.8642578125,304.1581420898437,0.8798218369483948,0.3782982230186462,0.2662323117256164,293.2284240722656,297.1499938964844,293.1499938964844,0.3650118112564087,-6753.5947265625,304.1616516113281,0.939348578453064,0.4537440240383148,0.4314930140972137,293.2404479980469,297.1499938964844,293.1499938964844,0.0111437300220131,-3273.364990234375,302.5556640625,0.4234685003757477,0.050000000745058,0.2388368099927902,291.2098083496094,291.1499938964844,261.64666748046875,260.0092163085937,279.6420288085937,293.2746276855469,291.21026611328125,1.0,0.3270780444145202,0.8193866014480591,0.8193866014480591,1.0,1.0,-1.3909271955490112,0.5997216701507568,0.7912055253982544,0.271815687417984,0.0,0.0,0.7021802067756653,87.46966552734375,56.0,10.05640983581543,-16213.4970703125,359.7292785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831115722656,308.8030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18193.751953125,18000.0,0.0,0.0,0.3754919767379761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8647134304046631,0.8647220730781555,-8.655088095110841e-06,0.0,0.0003810766211245,0.0,0.0,91.32797241210938,0.0,0.0,0.0,0.5135608315467834,4.0,0.0,1.0
473940,293.1373291015625,297.1499938964844,293.1499938964844,0.0865858867764473,-2273.95458984375,304.1499938964844,0.7190811038017273,0.1888627409934997,0.1720586568117141,293.3455810546875,297.1499938964844,293.1499938964844,0.0070583391934633,-517.5209350585938,299.7908935546875,0.4365084767341614,0.050000000745058,0.0499798022210598,293.2010192871094,297.1499938964844,293.1499938964844,0.288763016462326,-4148.39794921875,304.1579895019531,0.8992286324501038,0.377208948135376,0.2651957869529724,293.2265930175781,297.1499938964844,293.1499938964844,0.3628230988979339,-6721.8017578125,304.1614074707031,0.9613632559776306,0.4521280229091644,0.4295936226844787,293.2397155761719,297.1499938964844,293.1499938964844,0.0109614394605159,-3240.0556640625,302.5270080566406,0.4365084767341614,0.050000000745058,0.2370826601982116,291.21368408203125,291.1499938964844,261.6833190917969,260.04217529296875,279.6605224609375,293.271484375,291.2138671875,1.0,0.3163133859634399,0.8187723755836487,0.8187723755836487,1.0,1.0,-1.3848774433135986,0.5969176888465881,0.7879597544670105,0.2701179087162018,0.0,0.0,0.6933950185775757,78.00150299072266,44.0,5.8040452003479,-16115.8896484375,334.53033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4070129394531,308.85107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18203.51953125,18000.0,0.0,0.0,0.37347012758255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451704382896423,0.8451789021492004,-8.454377166344784e-06,0.0,0.0003790247137658,0.0,0.0,86.70027160644531,0.0,0.0,0.0,0.5051112771034241,4.0,0.0,1.0
474000,293.1373291015625,297.1499938964844,293.1499938964844,0.0865858867764473,-2273.95458984375,304.1499938964844,0.7190811038017273,0.1888627409934997,0.1720586568117141,293.3455810546875,297.1499938964844,293.1499938964844,0.0070583391934633,-517.5209350585938,299.7908935546875,0.4365084767341614,0.050000000745058,0.0499798022210598,293.2010192871094,297.1499938964844,293.1499938964844,0.288763016462326,-4148.39794921875,304.1579895019531,0.8992286324501038,0.377208948135376,0.2651957869529724,293.2265930175781,297.1499938964844,293.1499938964844,0.3628230988979339,-6721.8017578125,304.1614074707031,0.9613632559776306,0.4521280229091644,0.4295936226844787,293.2397155761719,297.1499938964844,293.1499938964844,0.0109614394605159,-3240.0556640625,302.5270080566406,0.4365084767341614,0.050000000745058,0.2370826601982116,291.21368408203125,291.1499938964844,261.6833190917969,260.04217529296875,279.6605224609375,293.271484375,291.2138671875,1.0,0.3163133859634399,0.8187723755836487,0.8187723755836487,1.0,1.0,-1.3848774433135986,0.5969176888465881,0.7879597544670105,0.2701179087162018,0.0,0.0,0.6933950185775757,78.00150299072266,44.0,5.8040452003479,-16115.8896484375,334.53033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4070129394531,308.85107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18203.51953125,18000.0,0.0,0.0,0.37347012758255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451704382896423,0.8451789021492004,-8.454377166344784e-06,0.0,0.0003790247137658,0.0,0.0,86.70027160644531,0.0,0.0,0.0,0.5051112771034241,4.0,0.0,1.0
474060,293.13671875,297.1499938964844,293.1499938964844,0.0865944698452949,-2274.125,304.1499938964844,0.7377884984016418,0.1893072724342346,0.1720824688673019,293.3415222167969,297.1499938964844,293.1499938964844,0.0069304476492106,-510.09368896484375,299.7349853515625,0.4548945426940918,0.050000000745058,0.0495904944837093,293.1998596191406,297.1499938964844,293.1499938964844,0.2873162925243377,-4132.03759765625,304.1577453613281,0.9258272051811218,0.3761522769927978,0.2641689777374267,293.2247619628906,297.1499938964844,293.1499938964844,0.3607625365257263,-6691.9306640625,304.1610412597656,0.9853302836418152,0.4505572021007538,0.4277190566062927,293.23876953125,297.1499938964844,293.1499938964844,0.0107802981510758,-3206.631103515625,302.49884033203125,0.4548945426940918,0.050000000745058,0.2352359443902969,291.2144775390625,291.1499938964844,261.7200012207031,260.0752258300781,279.6790771484375,293.2686462402344,291.21441650390625,1.0,0.3045693635940552,0.818194568157196,0.818194568157196,1.0,1.0,-1.3787389993667605,0.5940808057785034,0.7846581935882568,0.2683952152729034,0.0,0.0,0.6847144961357117,68.03815460205078,32.0,1.583103895187378,-16013.4599609375,308.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5316162109375,308.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.779296875,18000.0,0.0,0.0,0.3709433972835541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254228830337524,0.8254311084747314,-8.253877240349539e-06,0.0,0.0003764604043681,0.0,0.0,82.18512725830078,0.0,0.0,0.0,0.4966278672218323,4.0,0.0,1.0
