time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.13671875,297.1499938964844,293.1499938964844,0.0865944698452949,-2274.125,304.1499938964844,0.7377884984016418,0.1893072724342346,0.1720824688673019,293.3415222167969,297.1499938964844,293.1499938964844,0.0069304476492106,-510.09368896484375,299.7349853515625,0.4548945426940918,0.050000000745058,0.0495904944837093,293.1998596191406,297.1499938964844,293.1499938964844,0.2873162925243377,-4132.03759765625,304.1577453613281,0.9258272051811218,0.3761522769927978,0.2641689777374267,293.2247619628906,297.1499938964844,293.1499938964844,0.3607625365257263,-6691.9306640625,304.1610412597656,0.9853302836418152,0.4505572021007538,0.4277190566062927,293.23876953125,297.1499938964844,293.1499938964844,0.0107802981510758,-3206.631103515625,302.49884033203125,0.4548945426940918,0.050000000745058,0.2352359443902969,291.2144775390625,291.1499938964844,261.7200012207031,260.0752258300781,279.6790771484375,293.2686462402344,291.21441650390625,1.0,0.3045693635940552,0.818194568157196,0.818194568157196,1.0,1.0,-1.3787389993667605,0.5940808057785034,0.7846581935882568,0.2683952152729034,0.0,0.0,0.6847144961357117,68.03815460205078,32.0,1.583103895187378,-16013.4599609375,308.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5316162109375,308.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.779296875,18000.0,0.0,0.0,0.3709433972835541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254228830337524,0.8254311084747314,-8.253877240349539e-06,0.0,0.0003764604043681,0.0,0.0,82.18512725830078,0.0,0.0,0.0,0.4966278672218323,4.0,0.0,1.0
474180,293.1360778808594,297.1499938964844,293.1499938964844,0.0866114348173141,-2274.419189453125,304.14996337890625,0.759096622467041,0.1897780895233154,0.1721654236316681,293.33758544921875,297.1499938964844,293.1499938964844,0.0068123713135719,-503.1109313964844,299.6806945800781,0.4749193489551544,0.050000000745058,0.0492382310330867,293.1985778808594,297.1499938964844,293.1499938964844,0.2858683466911316,-4115.56787109375,304.1575927734375,0.95614755153656,0.3751461803913116,0.2631968557834625,293.2184753417969,297.1499938964844,293.1499938964844,0.3479018211364746,-6494.4365234375,304.1808166503906,0.9990000128746032,0.4499012231826782,0.4145544171333313,293.23748779296875,297.1499938964844,293.1499938964844,0.010615050792694,-3175.4462890625,302.4721069335937,0.4749193489551544,0.050000000745058,0.2335649728775024,291.2171936035156,291.1499938964844,261.75665283203125,260.1082763671875,279.70458984375,293.2641906738281,291.21978759765625,1.0,0.2916266918182373,0.8176167607307434,0.8176167607307434,1.0,1.0,-1.3594564199447632,0.5852043032646179,0.77425217628479,0.2634378969669342,0.0,0.0,0.6757780909538269,58.79995727539063,35.0,15.485352516174316,-15820.595703125,278.58026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559753417969,308.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18199.8671875,18000.0,0.0,0.0,0.3679258525371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8060992360115051,0.8061072826385498,-8.061771950451657e-06,0.0,0.0003733979829121,0.0,0.0,77.93419647216797,0.0,0.0,0.0,0.4883624017238617,4.0,0.0,1.0
474240,293.1360778808594,297.1499938964844,293.1499938964844,0.0866114348173141,-2274.419189453125,304.14996337890625,0.759096622467041,0.1897780895233154,0.1721654236316681,293.33758544921875,297.1499938964844,293.1499938964844,0.0068123713135719,-503.1109313964844,299.6806945800781,0.4749193489551544,0.050000000745058,0.0492382310330867,293.1985778808594,297.1499938964844,293.1499938964844,0.2858683466911316,-4115.56787109375,304.1575927734375,0.95614755153656,0.3751461803913116,0.2631968557834625,293.2184753417969,297.1499938964844,293.1499938964844,0.3479018211364746,-6494.4365234375,304.1808166503906,0.9990000128746032,0.4499012231826782,0.4145544171333313,293.23748779296875,297.1499938964844,293.1499938964844,0.010615050792694,-3175.4462890625,302.4721069335937,0.4749193489551544,0.050000000745058,0.2335649728775024,291.2171936035156,291.1499938964844,261.75665283203125,260.1082763671875,279.70458984375,293.2641906738281,291.21978759765625,1.0,0.2916266918182373,0.8176167607307434,0.8176167607307434,1.0,1.0,-1.3594564199447632,0.5852043032646179,0.77425217628479,0.2634378969669342,0.0,0.0,0.6757780909538269,58.79995727539063,35.0,15.485352516174316,-15820.595703125,278.58026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559753417969,308.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18199.8671875,18000.0,0.0,0.0,0.3679258525371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8060992360115051,0.8061072826385498,-8.061771950451657e-06,0.0,0.0003733979829121,0.0,0.0,77.93419647216797,0.0,0.0,0.0,0.4883624017238617,4.0,0.0,1.0
474300,293.13623046875,297.1499938964844,293.1499938964844,0.0864345654845237,-2270.25244140625,304.1502990722656,0.7666839361190796,0.189923495054245,0.1722462475299835,293.3357849121094,297.1499938964844,293.1499938964844,0.0067579154856503,-499.4815979003906,299.66162109375,0.4802915155887604,0.050000000745058,0.0491342581808567,293.19805908203125,297.1499938964844,293.1499938964844,0.2846471965312958,-4101.14697265625,304.158447265625,0.9654716849327089,0.3746308088302612,0.2627750337123871,293.2026672363281,297.1499938964844,293.1499938964844,0.3352858424186706,-6300.966796875,304.197998046875,0.9990000128746032,0.4521308243274688,0.4024780988693237,293.2367858886719,297.1499938964844,293.1499938964844,0.0105385575443506,-3158.886474609375,302.46209716796875,0.4802915155887604,0.050000000745058,0.2330717742443084,291.2415466308594,291.1499938964844,261.7749938964844,260.12481689453125,279.7181396484375,293.2578125,291.24627685546875,1.0,0.2867193520069122,0.8173278570175171,0.8173278570175171,1.0,1.0,-1.3438268899917605,0.5780912041664124,0.7657357454299927,0.2592921853065491,0.0,0.0,0.6673115491867065,55.90747833251953,35.0,42.55106735229492,-15671.2646484375,265.5411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358703613281,309.01416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18266.19140625,18000.0,0.0,0.0,0.3660372793674469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929084300994873,0.7929163575172424,-7.948689017212018e-06,0.0,0.0003714812919497,0.0,0.0,75.23858642578125,0.0,0.0,0.0,0.4827419221401214,4.0,0.0,1.0
474360,293.1369934082031,297.1499938964844,293.1499938964844,0.0862587615847587,-2266.213134765625,304.15057373046875,0.7729678750038147,0.1899481415748596,0.1722467839717865,293.334228515625,297.1499938964844,293.1499938964844,0.0067072710953652,-496.1844787597656,299.6410522460937,0.4844402074813843,0.050000000745058,0.0490532927215099,293.19775390625,297.1499938964844,293.1499938964844,0.2835531830787658,-4088.3486328125,304.15887451171875,0.9726640582084656,0.3740862905979156,0.2623465955257416,293.1820373535156,297.1499938964844,293.1499938964844,0.3250565230846405,-6144.89404296875,304.207763671875,0.9990000128746032,0.4555088579654693,0.3928164839744568,293.2360534667969,297.1499938964844,293.1499938964844,0.0104736443608999,-3145.10498046875,302.45172119140625,0.4844402074813843,0.050000000745058,0.232687696814537,291.2622375488281,291.1499938964844,261.7933349609375,260.1413879394531,279.7294311523437,293.2507629394531,291.26470947265625,1.0,0.2826414406299591,0.8171157240867615,0.8171157240867615,1.0,1.0,-1.3311549425125122,0.5723297595977783,0.7588252425193787,0.2559566795825958,0.0,0.0,0.6576908230781555,53.64965438842773,38.0,42.84141540527344,-15513.0537109375,255.3618011474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8291320800781,309.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18352.76953125,18000.0,0.0,0.0,0.3638408780097961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740761041641235,0.7740839123725891,-7.789069059072062e-06,0.0,0.000369252229575,0.0,0.0,71.50178527832031,0.0,0.0,0.0,0.4750142097473144,4.0,0.0,1.0
474420,293.1396789550781,297.1499938964844,293.1499938964844,0.0860190317034721,-2260.999267578125,304.1507568359375,0.7822785973548889,0.1897318810224533,0.171999305486679,293.3316345214844,297.1499938964844,293.1499938964844,0.0066253030672669,-491.2445373535156,299.58868408203125,0.4904968738555908,0.050000000745058,0.0489383116364479,293.1972961425781,297.1499938964844,293.1499938964844,0.2820943295955658,-4071.7685546875,304.1583251953125,0.9825932383537292,0.3729650378227234,0.2614896893501282,293.1376647949219,297.1499938964844,293.1499938964844,0.310255765914917,-5921.3642578125,304.2127380371094,0.9990000128746032,0.46369668841362,0.3786719441413879,293.2344055175781,297.1499938964844,293.1499938964844,0.0103856986388564,-3128.272216796875,302.42803955078125,0.4904968738555908,0.050000000745058,0.2321422845125198,291.2731018066406,291.1499938964844,261.8299865722656,260.1745300292969,279.7494812011719,293.23883056640625,291.2728271484375,1.0,0.2766464054584503,0.8166914582252502,0.8166914582252502,1.0,1.0,-1.3120537996292114,0.5636613368988037,0.7483925223350525,0.2509024143218994,0.0,0.0,0.6402270793914795,50.428672790527344,56.0,15.759882926940918,-15230.46875,240.7467498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0440368652344,309.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18379.37109375,18000.0,0.0,0.0,0.3585519194602966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345873713493347,0.7345948219299316,-7.433315659000073e-06,0.0,0.0003638846101239,0.0,0.0,63.89553451538086,0.0,0.0,0.0,0.4588698744773865,4.0,0.0,1.0
474480,293.1396789550781,297.1499938964844,293.1499938964844,0.0860190317034721,-2260.999267578125,304.1507568359375,0.7822785973548889,0.1897318810224533,0.171999305486679,293.3316345214844,297.1499938964844,293.1499938964844,0.0066253030672669,-491.2445373535156,299.58868408203125,0.4904968738555908,0.050000000745058,0.0489383116364479,293.1972961425781,297.1499938964844,293.1499938964844,0.2820943295955658,-4071.7685546875,304.1583251953125,0.9825932383537292,0.3729650378227234,0.2614896893501282,293.1376647949219,297.1499938964844,293.1499938964844,0.310255765914917,-5921.3642578125,304.2127380371094,0.9990000128746032,0.46369668841362,0.3786719441413879,293.2344055175781,297.1499938964844,293.1499938964844,0.0103856986388564,-3128.272216796875,302.42803955078125,0.4904968738555908,0.050000000745058,0.2321422845125198,291.2731018066406,291.1499938964844,261.8299865722656,260.1745300292969,279.7494812011719,293.23883056640625,291.2728271484375,1.0,0.2766464054584503,0.8166914582252502,0.8166914582252502,1.0,1.0,-1.3120537996292114,0.5636613368988037,0.7483925223350525,0.2509024143218994,0.0,0.0,0.6402270793914795,50.428672790527344,56.0,15.759882926940918,-15230.46875,240.7467498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0440368652344,309.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18379.37109375,18000.0,0.0,0.0,0.3585519194602966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345873713493347,0.7345948219299316,-7.433315659000073e-06,0.0,0.0003638846101239,0.0,0.0,63.89553451538086,0.0,0.0,0.0,0.4588698744773865,4.0,0.0,1.0
474540,293.1407470703125,297.1499938964844,293.1499938964844,0.0862724632024765,-2266.88525390625,304.1500549316406,0.7791485786437988,0.1897723525762558,0.1719945520162582,293.3298034667969,297.1499938964844,293.1499938964844,0.0065791755914688,-489.1658020019531,299.52154541015625,0.488572359085083,0.050000000745058,0.0489742197096347,293.1972351074219,297.1499938964844,293.1499938964844,0.2816950976848602,-4068.157470703125,304.1561584472656,0.9783190488815308,0.3717842102050781,0.2607080340385437,293.110107421875,297.1499938964844,293.1499938964844,0.3141173124313354,-5991.412109375,304.1845703125,0.9990000128746032,0.469664067029953,0.3831388652324676,293.23272705078125,297.1499938964844,293.1499938964844,0.0103757483884692,-3130.529296875,302.3998413085937,0.488572359085083,0.050000000745058,0.2323126047849655,291.2460632324219,291.1499938964844,261.8666687011719,260.2077331542969,279.75994873046875,293.23394775390625,291.2406311035156,1.0,0.2790673673152923,0.816267192363739,0.816267192363739,1.0,1.0,-1.3167051076889038,0.5657975077629089,0.7509075403213501,0.251836895942688,0.0,0.0,0.6285244822502136,51.40538024902344,74.0,-39.87050628662109,-15129.595703125,244.7050628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2453918457031,309.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18284.56640625,18000.0,0.0,0.0,0.3525391221046448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023410201072693,0.7023481726646423,-7.1305021265288815e-06,0.0,0.0003577823808882,0.0,0.0,57.98065185546875,0.0,0.0,0.0,0.4457662403583526,4.0,0.0,1.0
474600,293.1407470703125,297.1499938964844,293.1499938964844,0.0862724632024765,-2266.88525390625,304.1500549316406,0.7791485786437988,0.1897723525762558,0.1719945520162582,293.3298034667969,297.1499938964844,293.1499938964844,0.0065791755914688,-489.1658020019531,299.52154541015625,0.488572359085083,0.050000000745058,0.0489742197096347,293.1972351074219,297.1499938964844,293.1499938964844,0.2816950976848602,-4068.157470703125,304.1561584472656,0.9783190488815308,0.3717842102050781,0.2607080340385437,293.110107421875,297.1499938964844,293.1499938964844,0.3141173124313354,-5991.412109375,304.1845703125,0.9990000128746032,0.469664067029953,0.3831388652324676,293.23272705078125,297.1499938964844,293.1499938964844,0.0103757483884692,-3130.529296875,302.3998413085937,0.488572359085083,0.050000000745058,0.2323126047849655,291.2460632324219,291.1499938964844,261.8666687011719,260.2077331542969,279.75994873046875,293.23394775390625,291.2406311035156,1.0,0.2790673673152923,0.816267192363739,0.816267192363739,1.0,1.0,-1.3167051076889038,0.5657975077629089,0.7509075403213501,0.251836895942688,0.0,0.0,0.6285244822502136,51.40538024902344,74.0,-39.87050628662109,-15129.595703125,244.7050628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2453918457031,309.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18284.56640625,18000.0,0.0,0.0,0.3525391221046448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023410201072693,0.7023481726646423,-7.1305021265288815e-06,0.0,0.0003577823808882,0.0,0.0,57.98065185546875,0.0,0.0,0.0,0.4457662403583526,4.0,0.0,1.0
474660,293.1412658691406,297.1499938964844,293.1499938964844,0.0870825126767158,-2285.2373046875,304.148681640625,0.7661429047584534,0.1899014860391616,0.172267347574234,293.32867431640625,297.1499938964844,293.1499938964844,0.0065684719011187,-490.0028076171875,299.4367980957031,0.4798998832702636,0.050000000745058,0.0491420216858387,293.1973876953125,297.1499938964844,293.1499938964844,0.2824538052082062,-4078.543701171875,304.15283203125,0.9612241387367249,0.3705543577671051,0.2599852681159973,293.1186828613281,297.1499938964844,293.1499938964844,0.3347877264022827,-6320.5390625,304.1383361816406,0.9990000128746032,0.4690144956111908,0.4033796191215515,293.23193359375,297.1499938964844,293.1499938964844,0.0104369698092341,-3151.066650390625,302.3634948730469,0.4798998832702636,0.050000000745058,0.2331085950136184,291.1747436523437,291.1499938964844,261.9033203125,260.240966796875,279.7639465332031,293.2376403808594,291.1675720214844,1.0,0.2879584729671478,0.8158460855484009,0.8158460855484009,1.0,1.0,-1.3416106700897217,0.5771136283874512,0.7644970417022705,0.2580208778381347,0.0,0.0,0.6297623515129089,56.05099868774414,77.0,-87.7899169921875,-15260.8818359375,264.9833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3411560058594,309.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.74609375,18000.0,0.0,0.0,0.3469597697257995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934939622879028,0.6935009360313416,-7.0028604568506125e-06,0.0,0.0003521200560498,0.0,0.0,56.136810302734375,0.0,0.0,0.0,0.4418384134769439,4.0,0.0,1.0
474720,293.1412658691406,297.1499938964844,293.1499938964844,0.0870825126767158,-2285.2373046875,304.148681640625,0.7661429047584534,0.1899014860391616,0.172267347574234,293.32867431640625,297.1499938964844,293.1499938964844,0.0065684719011187,-490.0028076171875,299.4367980957031,0.4798998832702636,0.050000000745058,0.0491420216858387,293.1973876953125,297.1499938964844,293.1499938964844,0.2824538052082062,-4078.543701171875,304.15283203125,0.9612241387367249,0.3705543577671051,0.2599852681159973,293.1186828613281,297.1499938964844,293.1499938964844,0.3347877264022827,-6320.5390625,304.1383361816406,0.9990000128746032,0.4690144956111908,0.4033796191215515,293.23193359375,297.1499938964844,293.1499938964844,0.0104369698092341,-3151.066650390625,302.3634948730469,0.4798998832702636,0.050000000745058,0.2331085950136184,291.1747436523437,291.1499938964844,261.9033203125,260.240966796875,279.7639465332031,293.2376403808594,291.1675720214844,1.0,0.2879584729671478,0.8158460855484009,0.8158460855484009,1.0,1.0,-1.3416106700897217,0.5771136283874512,0.7644970417022705,0.2580208778381347,0.0,0.0,0.6297623515129089,56.05099868774414,77.0,-87.7899169921875,-15260.8818359375,264.9833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3411560058594,309.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.74609375,18000.0,0.0,0.0,0.3469597697257995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934939622879028,0.6935009360313416,-7.0028604568506125e-06,0.0,0.0003521200560498,0.0,0.0,56.136810302734375,0.0,0.0,0.0,0.4418384134769439,4.0,0.0,1.0
474780,293.1409912109375,297.1499938964844,293.1499938964844,0.0878670886158943,-2302.88330078125,304.1478271484375,0.7549606561660767,0.1901764869689941,0.1725950539112091,293.3280639648437,297.1499938964844,293.1499938964844,0.0065560010261833,-490.5911865234375,299.352294921875,0.4711248576641083,0.050000000745058,0.049309354275465,293.1976318359375,297.1499938964844,293.1499938964844,0.2830498516559601,-4086.572998046875,304.1509704589844,0.9441345930099488,0.3693076372146606,0.2592432796955108,293.1557922363281,297.1499938964844,293.1499938964844,0.3554633259773254,-6639.6923828125,304.1083374023437,0.9990000128746032,0.4623223841190338,0.4226021468639374,293.2326354980469,297.1499938964844,293.1499938964844,0.0104869743809103,-3168.898193359375,302.3238830566406,0.4711248576641083,0.050000000745058,0.2339023500680923,291.1088256835937,291.1499938964844,261.94000244140625,260.2742614746094,279.7720947265625,293.2472839355469,291.10479736328125,1.0,0.2958891689777374,0.8154249787330627,0.8154249787330627,1.0,1.0,-1.3653467893600464,0.5878883004188538,0.7774584889411926,0.2640417218208313,0.0,0.0,0.6400929093360901,60.67753982543945,80.0,-80.59427642822266,-15475.5263671875,285.4002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27447509765625,309.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17845.91796875,18000.0,0.0,0.0,0.3429420888423919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7081429362297058,0.7081500291824341,-7.0809965109219775e-06,0.0,0.0003480426094029,0.0,0.0,58.35237121582031,0.0,0.0,0.0,0.4472711980342865,4.0,0.0,1.0
474840,293.1409912109375,297.1499938964844,293.1499938964844,0.0878670886158943,-2302.88330078125,304.1478271484375,0.7549606561660767,0.1901764869689941,0.1725950539112091,293.3280639648437,297.1499938964844,293.1499938964844,0.0065560010261833,-490.5911865234375,299.352294921875,0.4711248576641083,0.050000000745058,0.049309354275465,293.1976318359375,297.1499938964844,293.1499938964844,0.2830498516559601,-4086.572998046875,304.1509704589844,0.9441345930099488,0.3693076372146606,0.2592432796955108,293.1557922363281,297.1499938964844,293.1499938964844,0.3554633259773254,-6639.6923828125,304.1083374023437,0.9990000128746032,0.4623223841190338,0.4226021468639374,293.2326354980469,297.1499938964844,293.1499938964844,0.0104869743809103,-3168.898193359375,302.3238830566406,0.4711248576641083,0.050000000745058,0.2339023500680923,291.1088256835937,291.1499938964844,261.94000244140625,260.2742614746094,279.7720947265625,293.2472839355469,291.10479736328125,1.0,0.2958891689777374,0.8154249787330627,0.8154249787330627,1.0,1.0,-1.3653467893600464,0.5878883004188538,0.7774584889411926,0.2640417218208313,0.0,0.0,0.6400929093360901,60.67753982543945,80.0,-80.59427642822266,-15475.5263671875,285.4002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27447509765625,309.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17845.91796875,18000.0,0.0,0.0,0.3429420888423919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7081429362297058,0.7081500291824341,-7.0809965109219775e-06,0.0,0.0003480426094029,0.0,0.0,58.35237121582031,0.0,0.0,0.0,0.4472711980342865,4.0,0.0,1.0
474900,293.1399230957031,297.1499938964844,293.1499938964844,0.0882520005106926,-2311.356689453125,304.14752197265625,0.7504343390464783,0.1905017048120498,0.1729127466678619,293.3280334472656,297.1499938964844,293.1499938964844,0.0065437303856015,-490.3142395019531,299.313720703125,0.466712474822998,0.050000000745058,0.0493880324065685,293.1977844238281,297.1499938964844,293.1499938964844,0.2830585241317749,-4086.95556640625,304.1507873535156,0.936250388622284,0.3686718940734863,0.2588626742362976,293.1792907714844,297.1499938964844,293.1499938964844,0.3649035394191742,-6782.65966796875,304.0987854003906,0.9990000128746032,0.4576374888420105,0.4313439130783081,293.23345947265625,297.1499938964844,293.1499938964844,0.010498615913093,-3174.214111328125,302.3043212890625,0.466712474822998,0.050000000745058,0.2342755645513534,291.0879821777344,291.1499938964844,261.9583435058594,260.2909240722656,279.7774353027344,293.25347900390625,291.08465576171875,1.0,0.2996220290660858,0.8152144551277161,0.8152144551277161,1.0,1.0,-1.3762810230255127,0.5928643941879272,0.7834166884422302,0.2668025195598602,0.0,0.0,0.646337628364563,62.85121154785156,80.0,-68.70478057861328,-15580.1591796875,295.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18511962890625,309.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.9453125,18000.0,0.0,0.0,0.3416724503040313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196579575538635,0.7196651697158813,-7.168629053921904e-06,0.0,0.000346754095517,0.0,0.0,60.30271530151367,0.0,0.0,0.0,0.4518227577209472,4.0,0.0,1.0
474960,293.1387634277344,297.1499938964844,293.1499938964844,0.0886447429656982,-2319.89404296875,304.14727783203125,0.7444568276405334,0.1908525675535202,0.1733271032571792,293.3280639648437,297.1499938964844,293.1499938964844,0.0065351771190762,-490.1697387695313,299.27685546875,0.4600841701030731,0.050000000745058,0.0494991466403007,293.1979064941406,297.1499938964844,293.1499938964844,0.2829519510269165,-4085.88232421875,304.1508483886719,0.9257835149765016,0.3680458664894104,0.2585048377513885,293.201904296875,297.1499938964844,293.1499938964844,0.366433709859848,-6800.1552734375,304.10577392578125,0.9934560656547546,0.4528178572654724,0.4316110610961914,293.234375,297.1499938964844,293.1499938964844,0.0105159487575292,-3180.17236328125,302.2850952148437,0.4600841701030731,0.050000000745058,0.2348026484251022,291.07244873046875,291.1499938964844,261.9766540527344,260.3075866699219,279.78887939453125,293.259521484375,291.0715026855469,1.0,0.3029730916023254,0.8147678375244141,0.8147678375244141,1.0,1.0,-1.377692699432373,0.5934450626373291,0.7842475771903992,0.2671820223331451,0.0,0.0,0.6531273126602173,65.69091033935547,83.0,-46.918758392333984,-15622.7783203125,302.3331604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0685119628906,308.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17749.001953125,18000.0,0.0,0.0,0.3408828675746918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330858707427979,0.7330931425094604,-7.27737551642349e-06,0.0,0.0003459527797531,0.0,0.0,62.670021057128906,0.0,0.0,0.0,0.4572275876998901,4.0,0.0,1.0
475020,293.13885498046875,297.1499938964844,293.1499938964844,0.08884809166193,-2323.77490234375,304.1478576660156,0.7332464456558228,0.1911260187625885,0.1739290952682495,293.32867431640625,297.1499938964844,293.1499938964844,0.006499663926661,-487.9020080566406,299.22027587890625,0.4477867186069488,0.050000000745058,0.049727376550436,293.1983947753906,297.1499938964844,293.1499938964844,0.2815150022506714,-4068.67626953125,304.1529541015625,0.9066630005836488,0.3667322099208832,0.2577781975269317,293.2242431640625,297.1499938964844,293.1499938964844,0.3602667450904846,-6700.02880859375,304.1302795410156,0.974706530570984,0.4469253718852997,0.4252217710018158,293.236328125,297.1499938964844,293.1499938964844,0.0105118593201041,-3180.035888671875,302.25299072265625,0.4477867186069488,0.050000000745058,0.23588527739048,291.0916748046875,291.1499938964844,262.0133361816406,260.3409729003906,279.8116455078125,293.26239013671875,291.09326171875,1.0,0.3085970282554626,0.8138746619224548,0.8138746619224548,1.0,1.0,-1.3712289333343506,0.5904160737991333,0.7808129191398621,0.2653862535953522,0.0,0.0,0.6598976850509644,71.36078643798828,86.0,8.408004760742188,-15595.4931640625,312.8095397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8175048828125,308.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.548828125,18000.0,0.0,0.0,0.3402207791805267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538654804229736,0.7538729310035706,-7.481411557819229e-06,0.0,0.0003452808596193,0.0,0.0,66.6868667602539,0.0,0.0,0.0,0.4658003151416778,4.0,0.0,1.0
475080,293.13885498046875,297.1499938964844,293.1499938964844,0.08884809166193,-2323.77490234375,304.1478576660156,0.7332464456558228,0.1911260187625885,0.1739290952682495,293.32867431640625,297.1499938964844,293.1499938964844,0.006499663926661,-487.9020080566406,299.22027587890625,0.4477867186069488,0.050000000745058,0.049727376550436,293.1983947753906,297.1499938964844,293.1499938964844,0.2815150022506714,-4068.67626953125,304.1529541015625,0.9066630005836488,0.3667322099208832,0.2577781975269317,293.2242431640625,297.1499938964844,293.1499938964844,0.3602667450904846,-6700.02880859375,304.1302795410156,0.974706530570984,0.4469253718852997,0.4252217710018158,293.236328125,297.1499938964844,293.1499938964844,0.0105118593201041,-3180.035888671875,302.25299072265625,0.4477867186069488,0.050000000745058,0.23588527739048,291.0916748046875,291.1499938964844,262.0133361816406,260.3409729003906,279.8116455078125,293.26239013671875,291.09326171875,1.0,0.3085970282554626,0.8138746619224548,0.8138746619224548,1.0,1.0,-1.3712289333343506,0.5904160737991333,0.7808129191398621,0.2653862535953522,0.0,0.0,0.6598976850509644,71.36078643798828,86.0,8.408004760742188,-15595.4931640625,312.8095397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8175048828125,308.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.548828125,18000.0,0.0,0.0,0.3402207791805267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538654804229736,0.7538729310035706,-7.481411557819229e-06,0.0,0.0003452808596193,0.0,0.0,66.6868667602539,0.0,0.0,0.0,0.4658003151416778,4.0,0.0,1.0
475140,293.14068603515625,297.1499938964844,293.1499938964844,0.0888559967279434,-2323.688232421875,304.1485595703125,0.7245504260063171,0.1910425126552581,0.1740795969963073,293.3300476074219,297.1499938964844,293.1499938964844,0.0064567998051643,-485.3312377929688,299.1584777832031,0.4391244649887085,0.050000000745058,0.0499167963862419,293.1990966796875,297.1499938964844,293.1499938964844,0.2801840603351593,-4053.03466796875,304.1541748046875,0.893382728099823,0.3653649091720581,0.2569734156131744,293.2319030761719,297.1499938964844,293.1499938964844,0.3569433391094208,-6645.9853515625,304.1421813964844,0.9593903422355652,0.4434757530689239,0.4217565655708313,293.2383117675781,297.1499938964844,293.1499938964844,0.010500238277018,-3179.304931640625,302.2190856933594,0.4391244649887085,0.050000000745058,0.2367837876081466,291.1027526855469,291.1499938964844,262.04998779296875,260.3743896484375,279.8323669433594,293.2642517089844,291.1034851074219,1.0,0.3134005665779114,0.8129814267158508,0.8129814267158508,1.0,1.0,-1.3675891160964966,0.5886804461479187,0.7789086699485779,0.2643044590950012,0.0,0.0,0.6653532981872559,76.09490966796875,89.0,12.360953330993652,-15538.3330078125,322.2229309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5830383300781,308.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17868.439453125,18000.0,0.0,0.0,0.3403749465942383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7668266892433167,0.7668343186378479,-7.611704404553166e-06,0.0,0.000345437292708,0.0,0.0,69.28813171386719,0.0,0.0,0.0,0.4713413417339325,4.0,0.0,1.0
475200,293.14068603515625,297.1499938964844,293.1499938964844,0.0888559967279434,-2323.688232421875,304.1485595703125,0.7245504260063171,0.1910425126552581,0.1740795969963073,293.3300476074219,297.1499938964844,293.1499938964844,0.0064567998051643,-485.3312377929688,299.1584777832031,0.4391244649887085,0.050000000745058,0.0499167963862419,293.1990966796875,297.1499938964844,293.1499938964844,0.2801840603351593,-4053.03466796875,304.1541748046875,0.893382728099823,0.3653649091720581,0.2569734156131744,293.2319030761719,297.1499938964844,293.1499938964844,0.3569433391094208,-6645.9853515625,304.1421813964844,0.9593903422355652,0.4434757530689239,0.4217565655708313,293.2383117675781,297.1499938964844,293.1499938964844,0.010500238277018,-3179.304931640625,302.2190856933594,0.4391244649887085,0.050000000745058,0.2367837876081466,291.1027526855469,291.1499938964844,262.04998779296875,260.3743896484375,279.8323669433594,293.2642517089844,291.1034851074219,1.0,0.3134005665779114,0.8129814267158508,0.8129814267158508,1.0,1.0,-1.3675891160964966,0.5886804461479187,0.7789086699485779,0.2643044590950012,0.0,0.0,0.6653532981872559,76.09490966796875,89.0,12.360953330993652,-15538.3330078125,322.2229309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5830383300781,308.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17868.439453125,18000.0,0.0,0.0,0.3403749465942383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7668266892433167,0.7668343186378479,-7.611704404553166e-06,0.0,0.000345437292708,0.0,0.0,69.28813171386719,0.0,0.0,0.0,0.4713413417339325,4.0,0.0,1.0
475260,293.1374816894531,297.1499938964844,293.1499938964844,0.0893034860491752,-2333.095947265625,304.1482849121094,0.7185510396957397,0.1919332444667816,0.1748509109020233,293.3258361816406,297.1499938964844,293.1499938964844,0.0064294803887605,-483.76361083984375,299.1093444824219,0.4327737092971802,0.050000000745058,0.0500758215785026,293.1949768066406,297.1499938964844,293.1499938964844,0.2796534597873688,-4047.077392578125,304.15362548828125,0.8836240172386169,0.3649636805057525,0.2566832304000854,293.22955322265625,297.1499938964844,293.1499938964844,0.3553462326526642,-6620.28759765625,304.1473083496094,0.947340965270996,0.4418811500072479,0.4200880527496338,293.2340393066406,297.1499938964844,293.1499938964844,0.0105176465585827,-3183.713134765625,302.20086669921875,0.4327737092971802,0.050000000745058,0.2375381290912628,291.1070251464844,291.1499938964844,262.0821838378906,260.4040222167969,279.8454895019531,293.26031494140625,291.1069641113281,1.0,0.3177136778831482,0.8123949766159058,0.8123949766159058,1.0,1.0,-1.3672587871551514,0.5884808301925659,0.7787779569625854,0.2641156911849975,0.0,0.0,0.6706809401512146,80.11479187011719,92.0,5.65716028213501,-15508.515625,331.4284362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37603759765625,308.6142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17879.232421875,18000.0,0.0,0.0,0.3411361277103424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786824703216553,0.7786902189254761,-7.725413524894975e-06,0.0,0.0003462097956798,0.0,0.0,71.68030548095703,0.0,0.0,0.0,0.4763479828834533,4.0,0.0,1.0
475320,293.1374816894531,297.1499938964844,293.1499938964844,0.0893034860491752,-2333.095947265625,304.1482849121094,0.7185510396957397,0.1919332444667816,0.1748509109020233,293.3258361816406,297.1499938964844,293.1499938964844,0.0064294803887605,-483.76361083984375,299.1093444824219,0.4327737092971802,0.050000000745058,0.0500758215785026,293.1949768066406,297.1499938964844,293.1499938964844,0.2796534597873688,-4047.077392578125,304.15362548828125,0.8836240172386169,0.3649636805057525,0.2566832304000854,293.22955322265625,297.1499938964844,293.1499938964844,0.3553462326526642,-6620.28759765625,304.1473083496094,0.947340965270996,0.4418811500072479,0.4200880527496338,293.2340393066406,297.1499938964844,293.1499938964844,0.0105176465585827,-3183.713134765625,302.20086669921875,0.4327737092971802,0.050000000745058,0.2375381290912628,291.1070251464844,291.1499938964844,262.0821838378906,260.4040222167969,279.8454895019531,293.26031494140625,291.1069641113281,1.0,0.3177136778831482,0.8123949766159058,0.8123949766159058,1.0,1.0,-1.3672587871551514,0.5884808301925659,0.7787779569625854,0.2641156911849975,0.0,0.0,0.6706809401512146,80.11479187011719,92.0,5.65716028213501,-15508.515625,331.4284362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37603759765625,308.6142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17879.232421875,18000.0,0.0,0.0,0.3411361277103424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786824703216553,0.7786902189254761,-7.725413524894975e-06,0.0,0.0003462097956798,0.0,0.0,71.68030548095703,0.0,0.0,0.0,0.4763479828834533,4.0,0.0,1.0
475380,293.1373291015625,297.1499938964844,293.1499938964844,0.0896394774317741,-2340.149169921875,304.1483154296875,0.7128985524177551,0.1922890394926071,0.1754020452499389,293.32373046875,297.1499938964844,293.1499938964844,0.0063946554437279,-481.7744140625,299.0545349121094,0.4274594187736511,0.050000000745058,0.0502254739403724,293.19415283203125,297.1499938964844,293.1499938964844,0.2789416909217834,-4038.915283203125,304.15362548828125,0.8748469352722168,0.363995611667633,0.2561939358711242,293.2286071777344,297.1499938964844,293.1499938964844,0.3538766801357269,-6597.259765625,304.150634765625,0.9362115263938904,0.4400607943534851,0.4185677170753479,293.2315368652344,297.1499938964844,293.1499938964844,0.0105233574286103,-3186.369140625,302.1788635253906,0.4274594187736511,0.050000000745058,0.2382480353116989,291.1083374023437,291.1499938964844,262.1058044433594,260.42626953125,279.856201171875,293.2579650878906,291.1086730957031,1.0,0.3216600716114044,0.8118085265159607,0.8118085265159607,1.0,1.0,-1.3665403127670288,0.5880926847457886,0.7784476280212402,0.2638667523860931,0.0,0.0,0.6762003898620605,83.89222717285156,95.0,4.393928050994873,-15490.9541015625,339.8861694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,308.5150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17875.873046875,18000.0,0.0,0.0,0.3423951864242553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910666465759277,0.7910745143890381,-7.842702871130314e-06,0.0,0.000347487599356,0.0,0.0,74.22000885009766,0.0,0.0,0.0,0.4815568923950195,4.0,0.0,1.0
475440,293.1373291015625,297.1499938964844,293.1499938964844,0.0896394774317741,-2340.149169921875,304.1483154296875,0.7128985524177551,0.1922890394926071,0.1754020452499389,293.32373046875,297.1499938964844,293.1499938964844,0.0063946554437279,-481.7744140625,299.0545349121094,0.4274594187736511,0.050000000745058,0.0502254739403724,293.19415283203125,297.1499938964844,293.1499938964844,0.2789416909217834,-4038.915283203125,304.15362548828125,0.8748469352722168,0.363995611667633,0.2561939358711242,293.2286071777344,297.1499938964844,293.1499938964844,0.3538766801357269,-6597.259765625,304.150634765625,0.9362115263938904,0.4400607943534851,0.4185677170753479,293.2315368652344,297.1499938964844,293.1499938964844,0.0105233574286103,-3186.369140625,302.1788635253906,0.4274594187736511,0.050000000745058,0.2382480353116989,291.1083374023437,291.1499938964844,262.1058044433594,260.42626953125,279.856201171875,293.2579650878906,291.1086730957031,1.0,0.3216600716114044,0.8118085265159607,0.8118085265159607,1.0,1.0,-1.3665403127670288,0.5880926847457886,0.7784476280212402,0.2638667523860931,0.0,0.0,0.6762003898620605,83.89222717285156,95.0,4.393928050994873,-15490.9541015625,339.8861694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,308.5150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17875.873046875,18000.0,0.0,0.0,0.3423951864242553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910666465759277,0.7910745143890381,-7.842702871130314e-06,0.0,0.000347487599356,0.0,0.0,74.22000885009766,0.0,0.0,0.0,0.4815568923950195,4.0,0.0,1.0
475500,293.1376647949219,297.1499938964844,293.1499938964844,0.0897291749715805,-2341.984619140625,304.1484375,0.7100620269775391,0.1923817545175552,0.1755746006965637,293.32330322265625,297.1499938964844,293.1499938964844,0.0063750115223228,-480.610595703125,299.0264587402344,0.425087958574295,0.050000000745058,0.0502980127930641,293.1942138671875,297.1499938964844,293.1499938964844,0.2784425914287567,-4033.11181640625,304.15386962890625,0.8707089424133301,0.3634253740310669,0.2558669745922088,293.22833251953125,297.1499938964844,293.1499938964844,0.353024274110794,-6584.1005859375,304.1520690917969,0.9308851957321168,0.4391190111637115,0.4177625477313995,293.23077392578125,297.1499938964844,293.1499938964844,0.010522493161261,-3186.86669921875,302.1671142578125,0.425087958574295,0.050000000745058,0.238592118024826,291.1106262207031,291.1499938964844,262.11456298828125,260.4347839355469,279.8608093261719,293.25732421875,291.111083984375,1.0,0.323516309261322,0.8115152716636658,0.8115152716636658,1.0,1.0,-1.365888595581055,0.5877631306648254,0.778125524520874,0.2636738419532776,0.0,0.0,0.6785976886749268,85.71831512451172,95.0,5.704432010650635,-15482.82421875,343.8304748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1193542480469,308.4739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17881.955078125,18000.0,0.0,0.0,0.343158483505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968264222145081,0.7968342900276184,-7.899616321083158e-06,0.0,0.0003482622560113,0.0,0.0,75.43622589111328,0.0,0.0,0.0,0.4839983582496643,4.0,0.0,1.0
475560,293.1381225585937,297.1499938964844,293.1499938964844,0.0897913426160812,-2343.227294921875,304.14862060546875,0.7072405815124512,0.1924445629119873,0.1757118552923202,293.3231506347656,297.1499938964844,293.1499938964844,0.0063542006537318,-479.3611145019531,298.99786376953125,0.422882616519928,0.050000000745058,0.0503690466284751,293.19439697265625,297.1499938964844,293.1499938964844,0.2778943181037903,-4026.72509765625,304.1541748046875,0.8667532205581665,0.362827718257904,0.2555136084556579,293.22808837890625,297.1499938964844,293.1499938964844,0.352128803730011,-6570.3759765625,304.1533203125,0.9257609248161316,0.4381713569164276,0.4169459342956543,293.2302551269531,297.1499938964844,293.1499938964844,0.0105197550728917,-3186.9658203125,302.1549377441406,0.422882616519928,0.050000000745058,0.2389290779829025,291.113525390625,291.1499938964844,262.1213684082031,260.4416198730469,279.8648681640625,293.2569885253906,291.11407470703125,1.0,0.3253085315227508,0.8112101554870605,0.8112101554870605,1.0,1.0,-1.3651387691497805,0.5873860716819763,0.7777527570724487,0.2634592950344085,0.0,0.0,0.6807407140731812,87.50477600097656,98.0,7.104729652404785,-15475.005859375,347.6330871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0504150390625,308.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17890.814453125,18000.0,0.0,0.0,0.3439797759056091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020927309989929,0.802100658416748,-7.95275263953954e-06,0.0,0.0003490957606118,0.0,0.0,76.56647491455078,0.0,0.0,0.0,0.4862435758113861,4.0,0.0,1.0
475620,293.1392822265625,297.1499938964844,293.1499938964844,0.0898609459400177,-2344.536376953125,304.1489562988281,0.7018463611602783,0.1925113350152969,0.1759196072816848,293.3236083984375,297.1499938964844,293.1499938964844,0.0063095772638916,-476.6412963867188,298.9393005371094,0.4188964366912842,0.050000000745058,0.0505070500075817,293.1949768066406,297.1499938964844,293.1499938964844,0.2767033576965332,-4012.8447265625,304.1547546386719,0.8593584895133972,0.3615850508213043,0.2547622621059418,293.2276916503906,297.1499938964844,293.1499938964844,0.3502537906169891,-6541.8759765625,304.1553039550781,0.916193425655365,0.4362777471542358,0.4153037667274475,293.2297668457031,297.1499938964844,293.1499938964844,0.0105096101760864,-3186.17822265625,302.1294860839844,0.4188964366912842,0.050000000745058,0.2395837008953094,291.1206970214844,291.1499938964844,262.1294250488281,260.4505310058594,279.87115478515625,293.25701904296875,291.12139892578125,1.0,0.3287314772605896,0.8105999231338501,0.8105999231338501,1.0,1.0,-1.363466501235962,0.5865484476089478,0.7769180536270142,0.2630000114440918,0.0,0.0,0.6841837763786316,90.97235870361328,101.0,9.644686698913574,-15461.033203125,354.89959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399719238281,308.3822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.01171875,18000.0,0.0,0.0,0.3457154333591461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109312653541565,0.8109393119812012,-8.04434694146039e-06,0.0,0.0003508572117425,0.0,0.0,78.50346374511719,0.0,0.0,0.0,0.490033894777298,4.0,0.0,1.0
475680,293.1392822265625,297.1499938964844,293.1499938964844,0.0898609459400177,-2344.536376953125,304.1489562988281,0.7018463611602783,0.1925113350152969,0.1759196072816848,293.3236083984375,297.1499938964844,293.1499938964844,0.0063095772638916,-476.6412963867188,298.9393005371094,0.4188964366912842,0.050000000745058,0.0505070500075817,293.1949768066406,297.1499938964844,293.1499938964844,0.2767033576965332,-4012.8447265625,304.1547546386719,0.8593584895133972,0.3615850508213043,0.2547622621059418,293.2276916503906,297.1499938964844,293.1499938964844,0.3502537906169891,-6541.8759765625,304.1553039550781,0.916193425655365,0.4362777471542358,0.4153037667274475,293.2297668457031,297.1499938964844,293.1499938964844,0.0105096101760864,-3186.17822265625,302.1294860839844,0.4188964366912842,0.050000000745058,0.2395837008953094,291.1206970214844,291.1499938964844,262.1294250488281,260.4505310058594,279.87115478515625,293.25701904296875,291.12139892578125,1.0,0.3287314772605896,0.8105999231338501,0.8105999231338501,1.0,1.0,-1.363466501235962,0.5865484476089478,0.7769180536270142,0.2630000114440918,0.0,0.0,0.6841837763786316,90.97235870361328,101.0,9.644686698913574,-15461.033203125,354.89959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399719238281,308.3822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.01171875,18000.0,0.0,0.0,0.3457154333591461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109312653541565,0.8109393119812012,-8.04434694146039e-06,0.0,0.0003508572117425,0.0,0.0,78.50346374511719,0.0,0.0,0.0,0.490033894777298,4.0,0.0,1.0
475740,293.1405639648437,297.1499938964844,293.1499938964844,0.0898821502923965,-2344.81005859375,304.1492614746094,0.6967970132827759,0.1925249397754669,0.176069438457489,293.3248291015625,297.1499938964844,293.1499938964844,0.0062618013471364,-473.6869201660156,298.8790283203125,0.4153655767440796,0.050000000745058,0.0506406463682651,293.1956787109375,297.1499938964844,293.1499938964844,0.2754345238208771,-3998.062744140625,304.1552734375,0.8525662422180176,0.3603057563304901,0.253977358341217,293.22723388671875,297.1499938964844,293.1499938964844,0.3483153581619262,-6512.64453125,304.1567687988281,0.9076223969459534,0.4344006180763244,0.413669228553772,293.2298583984375,297.1499938964844,293.1499938964844,0.0104946997016668,-3184.393798828125,302.10284423828125,0.4153655767440796,0.050000000745058,0.2402174323797226,291.1290588378906,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2577514648437,291.1298522949219,1.0,0.3319823741912842,0.8099896311759949,0.8099896311759949,1.0,1.0,-1.3616632223129272,0.5856451392173767,0.7760180830955505,0.2625256478786468,0.0,0.0,0.6864166855812073,94.3267593383789,104.0,11.37038516998291,-15449.03125,361.8229675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660888671875,308.34722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.12109375,18000.0,0.0,0.0,0.3474540412425995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172206878662109,0.8172287940979004,-8.112435352813918e-06,0.0,0.0003526216896716,0.0,0.0,79.92070007324219,0.0,0.0,0.0,0.4927532374858856,4.0,0.0,1.0
475800,293.1405639648437,297.1499938964844,293.1499938964844,0.0898821502923965,-2344.81005859375,304.1492614746094,0.6967970132827759,0.1925249397754669,0.176069438457489,293.3248291015625,297.1499938964844,293.1499938964844,0.0062618013471364,-473.6869201660156,298.8790283203125,0.4153655767440796,0.050000000745058,0.0506406463682651,293.1956787109375,297.1499938964844,293.1499938964844,0.2754345238208771,-3998.062744140625,304.1552734375,0.8525662422180176,0.3603057563304901,0.253977358341217,293.22723388671875,297.1499938964844,293.1499938964844,0.3483153581619262,-6512.64453125,304.1567687988281,0.9076223969459534,0.4344006180763244,0.413669228553772,293.2298583984375,297.1499938964844,293.1499938964844,0.0104946997016668,-3184.393798828125,302.10284423828125,0.4153655767440796,0.050000000745058,0.2402174323797226,291.1290588378906,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2577514648437,291.1298522949219,1.0,0.3319823741912842,0.8099896311759949,0.8099896311759949,1.0,1.0,-1.3616632223129272,0.5856451392173767,0.7760180830955505,0.2625256478786468,0.0,0.0,0.6864166855812073,94.3267593383789,104.0,11.37038516998291,-15449.03125,361.8229675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660888671875,308.34722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.12109375,18000.0,0.0,0.0,0.3474540412425995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172206878662109,0.8172287940979004,-8.112435352813918e-06,0.0,0.0003526216896716,0.0,0.0,79.92070007324219,0.0,0.0,0.0,0.4927532374858856,4.0,0.0,1.0
