time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.1418762207031,297.1499938964844,293.1499938964844,0.089873768389225,-2344.460205078125,304.1495361328125,0.6920425295829773,0.1925007551908493,0.1761796325445175,293.3265686035156,297.1499938964844,293.1499938964844,0.0062116002663969,-470.554443359375,298.817138671875,0.4121816158294678,0.050000000745058,0.0507710017263889,293.1963806152344,297.1499938964844,293.1499938964844,0.2741254270076751,-3982.8271484375,304.1557006835937,0.8462702631950378,0.3590031266212463,0.2531722486019134,293.2267150878906,297.1499938964844,293.1499938964844,0.3463583588600158,-6483.2958984375,304.1577453613281,0.9000983834266663,0.4325460195541382,0.412051647901535,293.2303466796875,297.1499938964844,293.1499938964844,0.0104765435680747,-3181.96630859375,302.07525634765625,0.4121816158294678,0.050000000745058,0.2408357709646225,291.13787841796875,291.1499938964844,262.1250915527344,260.45074462890625,279.8766174316406,293.2589416503906,291.138671875,1.0,0.3351024687290191,0.8093969225883484,0.8093969225883484,1.0,1.0,-1.359786033630371,0.5847043395042419,0.7750816941261292,0.2620516419410705,0.0,0.0,0.68744295835495,97.5983657836914,92.0,12.06615924835205,-15438.349609375,368.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267517089844,308.3311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.53125,18000.0,0.0,0.0,0.3490710854530334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208318948745728,0.820840060710907,-8.154554052453022e-06,0.0,0.0003542627964634,0.0,0.0,80.76363372802734,0.0,0.0,0.0,0.4943344295024872,4.0,0.0,1.0
475920,293.1418762207031,297.1499938964844,293.1499938964844,0.089873768389225,-2344.460205078125,304.1495361328125,0.6920425295829773,0.1925007551908493,0.1761796325445175,293.3265686035156,297.1499938964844,293.1499938964844,0.0062116002663969,-470.554443359375,298.817138671875,0.4121816158294678,0.050000000745058,0.0507710017263889,293.1963806152344,297.1499938964844,293.1499938964844,0.2741254270076751,-3982.8271484375,304.1557006835937,0.8462702631950378,0.3590031266212463,0.2531722486019134,293.2267150878906,297.1499938964844,293.1499938964844,0.3463583588600158,-6483.2958984375,304.1577453613281,0.9000983834266663,0.4325460195541382,0.412051647901535,293.2303466796875,297.1499938964844,293.1499938964844,0.0104765435680747,-3181.96630859375,302.07525634765625,0.4121816158294678,0.050000000745058,0.2408357709646225,291.13787841796875,291.1499938964844,262.1250915527344,260.45074462890625,279.8766174316406,293.2589416503906,291.138671875,1.0,0.3351024687290191,0.8093969225883484,0.8093969225883484,1.0,1.0,-1.359786033630371,0.5847043395042419,0.7750816941261292,0.2620516419410705,0.0,0.0,0.68744295835495,97.5983657836914,92.0,12.06615924835205,-15438.349609375,368.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267517089844,308.3311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.53125,18000.0,0.0,0.0,0.3490710854530334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208318948745728,0.820840060710907,-8.154554052453022e-06,0.0,0.0003542627964634,0.0,0.0,80.76363372802734,0.0,0.0,0.0,0.4943344295024872,4.0,0.0,1.0
475980,293.1429748535156,297.1499938964844,293.1499938964844,0.0897364765405654,-2341.34912109375,304.14990234375,0.6939067840576172,0.192482516169548,0.176105722784996,293.3285522460937,297.1499938964844,293.1499938964844,0.006134579423815,-465.5999450683594,298.754638671875,0.4134468138217926,0.050000000745058,0.0507180839776992,293.19696044921875,297.1499938964844,293.1499938964844,0.2726039290428161,-3965.053955078125,304.1563415527344,0.8474213480949402,0.3577145338058471,0.252231240272522,293.2260131835937,297.1499938964844,293.1499938964844,0.3441996276378631,-6450.904296875,304.1587829589844,0.901239275932312,0.4307434856891632,0.4102883040904999,293.2308959960937,297.1499938964844,293.1499938964844,0.0104015814140439,-3167.620849609375,302.047607421875,0.4134468138217926,0.050000000745058,0.2405847609043121,291.14813232421875,291.1499938964844,262.1138000488281,260.4429931640625,279.876953125,293.2604064941406,291.14923095703125,1.0,0.3328602910041809,0.8088041543960571,0.8088041543960571,1.0,1.0,-1.356087327003479,0.5829263925552368,0.773160994052887,0.2611359357833862,0.0,0.0,0.6870506405830383,96.20005798339844,80.0,14.763558387756348,-15415.96484375,363.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202819824219,308.3357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.302734375,18000.0,0.0,0.0,0.3504528105258941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8216133117675781,0.8216214776039124,-8.169307875505183e-06,0.0,0.0003556650481186,0.0,0.0,80.98870849609375,0.0,0.0,0.0,0.4947010576725006,4.0,0.0,1.0
476040,293.1429748535156,297.1499938964844,293.1499938964844,0.0897364765405654,-2341.34912109375,304.14990234375,0.6939067840576172,0.192482516169548,0.176105722784996,293.3285522460937,297.1499938964844,293.1499938964844,0.006134579423815,-465.5999450683594,298.754638671875,0.4134468138217926,0.050000000745058,0.0507180839776992,293.19696044921875,297.1499938964844,293.1499938964844,0.2726039290428161,-3965.053955078125,304.1563415527344,0.8474213480949402,0.3577145338058471,0.252231240272522,293.2260131835937,297.1499938964844,293.1499938964844,0.3441996276378631,-6450.904296875,304.1587829589844,0.901239275932312,0.4307434856891632,0.4102883040904999,293.2308959960937,297.1499938964844,293.1499938964844,0.0104015814140439,-3167.620849609375,302.047607421875,0.4134468138217926,0.050000000745058,0.2405847609043121,291.14813232421875,291.1499938964844,262.1138000488281,260.4429931640625,279.876953125,293.2604064941406,291.14923095703125,1.0,0.3328602910041809,0.8088041543960571,0.8088041543960571,1.0,1.0,-1.356087327003479,0.5829263925552368,0.773160994052887,0.2611359357833862,0.0,0.0,0.6870506405830383,96.20005798339844,80.0,14.763558387756348,-15415.96484375,363.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202819824219,308.3357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.302734375,18000.0,0.0,0.0,0.3504528105258941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8216133117675781,0.8216214776039124,-8.169307875505183e-06,0.0,0.0003556650481186,0.0,0.0,80.98870849609375,0.0,0.0,0.0,0.4947010576725006,4.0,0.0,1.0
476100,293.14337158203125,297.1499938964844,293.1499938964844,0.0896352007985115,-2339.08935546875,304.1501159667969,0.6968874335289001,0.1924936920404434,0.1760324239730835,293.3295593261719,297.1499938964844,293.1499938964844,0.0060883085243403,-462.5750427246094,298.7236022949219,0.4154596328735351,0.050000000745058,0.0506369993090629,293.1971130371094,297.1499938964844,293.1499938964844,0.2717808783054352,-3955.42626953125,304.1566772460937,0.8502820730209351,0.3570905327796936,0.2517328858375549,293.2255554199219,297.1499938964844,293.1499938964844,0.3430581986904144,-6433.7763671875,304.15924072265625,0.9044373631477356,0.4298741221427917,0.4093802273273468,293.2311096191406,297.1499938964844,293.1499938964844,0.0103475032374262,-3156.843017578125,302.0340881347656,0.4154596328735351,0.050000000745058,0.2402001172304153,291.15435791015625,291.1499938964844,262.1060791015625,260.4373474121094,279.8765563964844,293.2611694335937,291.1554870605469,1.0,0.3303920924663543,0.8085078001022339,0.8085078001022339,1.0,1.0,-1.3537522554397583,0.5818159580230713,0.7719363570213318,0.2605557143688202,0.0,0.0,0.6861353516578674,94.10985565185548,80.0,16.06120491027832,-15399.6962890625,357.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295593261719,308.3441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.32421875,18000.0,0.0,0.0,0.3510110974311828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8205540180206299,0.8205621838569641,-8.163271559169516e-06,0.0,0.00035623164149,0.0,0.0,80.78754425048828,0.0,0.0,0.0,0.4942707121372223,4.0,0.0,1.0
476160,293.1436767578125,297.1499938964844,293.1499938964844,0.0895260423421859,-2336.666748046875,304.1502990722656,0.7009742259979248,0.1925186216831207,0.1759467422962188,293.33056640625,297.1499938964844,293.1499938964844,0.0060386336408555,-459.3103332519531,298.69244384765625,0.4182756543159485,0.050000000745058,0.0505298227071762,293.1971740722656,297.1499938964844,293.1499938964844,0.270944207906723,-3945.645263671875,304.156982421875,0.8544092774391174,0.3564797043800354,0.2512246370315552,293.2250061035156,297.1499938964844,293.1499938964844,0.3419082164764404,-6416.541015625,304.15966796875,0.9092443585395812,0.4290258288383484,0.4084660410881042,293.2312316894531,297.1499938964844,293.1499938964844,0.0102862957864999,-3144.508544921875,302.020751953125,0.4182756543159485,0.050000000745058,0.2396917194128036,291.1606140136719,291.1499938964844,262.0971069335937,260.4305725097656,279.875732421875,293.2618713378906,291.1617126464844,1.0,0.3272131681442261,0.8082242608070374,0.8082242608070374,1.0,1.0,-1.351203203201294,0.5806088447570801,0.7705943584442139,0.259924829006195,0.0,0.0,0.6848015189170837,91.35560607910156,68.0,16.615341186523438,-15380.451171875,350.0340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846923828125,308.35601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.45703125,18000.0,0.0,0.0,0.3514615595340729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184939026832581,0.8185020685195923,-8.14731993159512e-06,0.0,0.0003566888044588,0.0,0.0,80.365966796875,0.0,0.0,0.0,0.4934165775775909,4.0,0.0,1.0
476220,293.1440124511719,297.1499938964844,293.1499938964844,0.0893018916249275,-2331.722900390625,304.15057373046875,0.7120419144630432,0.1926056295633316,0.1757548153400421,293.3324890136719,297.1499938964844,293.1499938964844,0.0059326249174773,-452.3021240234375,298.62957763671875,0.4264122247695923,0.050000000745058,0.0502571910619735,293.1971435546875,297.1499938964844,293.1499938964844,0.2692655324935913,-3926.05126953125,304.1574401855469,0.866272509098053,0.3552926778793335,0.2501904368400574,293.22369384765625,297.1499938964844,293.1499938964844,0.3396258056163788,-6382.40673828125,304.1602478027344,0.9237279295921326,0.4273883402347564,0.4066363275051117,293.2312927246094,297.1499938964844,293.1499938964844,0.0101497247815132,-3116.674072265625,301.9945068359375,0.4264122247695923,0.050000000745058,0.238398477435112,291.1722106933594,291.1499938964844,262.0755920410156,260.4139709472656,279.872802734375,293.2632141113281,291.1731872558594,1.0,0.3191677927970886,0.8076572418212891,0.8076572418212891,1.0,1.0,-1.3456555604934692,0.5779889822006226,0.7676665186882019,0.2585565745830536,0.0,0.0,0.6810461282730103,84.36448669433594,56.0,15.912171363830566,-15334.8759765625,331.4447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9038391113281,308.3890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18073.849609375,18000.0,0.0,0.0,0.3519981503486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8117035031318665,0.8117116093635559,-8.088330105238128e-06,0.0,0.0003572333662305,0.0,0.0,78.93878936767578,0.0,0.0,0.0,0.4905706346035003,4.0,0.0,1.0
476280,293.1440124511719,297.1499938964844,293.1499938964844,0.0893018916249275,-2331.722900390625,304.15057373046875,0.7120419144630432,0.1926056295633316,0.1757548153400421,293.3324890136719,297.1499938964844,293.1499938964844,0.0059326249174773,-452.3021240234375,298.62957763671875,0.4264122247695923,0.050000000745058,0.0502571910619735,293.1971435546875,297.1499938964844,293.1499938964844,0.2692655324935913,-3926.05126953125,304.1574401855469,0.866272509098053,0.3552926778793335,0.2501904368400574,293.22369384765625,297.1499938964844,293.1499938964844,0.3396258056163788,-6382.40673828125,304.1602478027344,0.9237279295921326,0.4273883402347564,0.4066363275051117,293.2312927246094,297.1499938964844,293.1499938964844,0.0101497247815132,-3116.674072265625,301.9945068359375,0.4264122247695923,0.050000000745058,0.238398477435112,291.1722106933594,291.1499938964844,262.0755920410156,260.4139709472656,279.872802734375,293.2632141113281,291.1731872558594,1.0,0.3191677927970886,0.8076572418212891,0.8076572418212891,1.0,1.0,-1.3456555604934692,0.5779889822006226,0.7676665186882019,0.2585565745830536,0.0,0.0,0.6810461282730103,84.36448669433594,56.0,15.912171363830566,-15334.8759765625,331.4447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9038391113281,308.3890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18073.849609375,18000.0,0.0,0.0,0.3519981503486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8117035031318665,0.8117116093635559,-8.088330105238128e-06,0.0,0.0003572333662305,0.0,0.0,78.93878936767578,0.0,0.0,0.0,0.4905706346035003,4.0,0.0,1.0
476340,293.1441345214844,297.1499938964844,293.1499938964844,0.0890882685780525,-2327.048095703125,304.1507263183594,0.7258316278457642,0.192734494805336,0.1755513399839401,293.334228515625,297.1499938964844,293.1499938964844,0.0058217109180986,-444.9266357421875,298.5657653808594,0.4385524690151214,0.050000000745058,0.0499305576086044,293.1968994140625,297.1499938964844,293.1499938964844,0.2676173150539398,-3906.859375,304.15771484375,0.8831432461738586,0.3541430830955505,0.2491442561149597,293.22222900390625,297.1499938964844,293.1499938964844,0.3374136388301849,-6349.42138671875,304.1604919433594,0.9442178606987,0.425821989774704,0.4048217535018921,293.2310485839844,297.1499938964844,293.1499938964844,0.0100025348365306,-3086.351806640625,301.9687805175781,0.4385524690151214,0.050000000745058,0.2368490695953369,291.1817932128906,291.1499938964844,262.0497436523437,260.39361572265625,279.8682556152344,293.26434326171875,291.1825561523437,1.0,0.3093713521957397,0.807090163230896,0.807090163230896,1.0,1.0,-1.339725375175476,0.5751938819885254,0.7645314931869507,0.257100909948349,0.0,0.0,0.6761400103569031,76.00049591064453,44.0,13.382904052734377,-15281.8115234375,309.7045288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856872558594,308.4320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.630859375,18000.0,0.0,0.0,0.3520053029060364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801941454410553,0.8019494414329529,-7.999181434570346e-06,0.0,0.0003572406421881,0.0,0.0,76.88246154785156,0.0,0.0,0.0,0.4864658415317535,4.0,0.0,1.0
476400,293.1441345214844,297.1499938964844,293.1499938964844,0.0890882685780525,-2327.048095703125,304.1507263183594,0.7258316278457642,0.192734494805336,0.1755513399839401,293.334228515625,297.1499938964844,293.1499938964844,0.0058217109180986,-444.9266357421875,298.5657653808594,0.4385524690151214,0.050000000745058,0.0499305576086044,293.1968994140625,297.1499938964844,293.1499938964844,0.2676173150539398,-3906.859375,304.15771484375,0.8831432461738586,0.3541430830955505,0.2491442561149597,293.22222900390625,297.1499938964844,293.1499938964844,0.3374136388301849,-6349.42138671875,304.1604919433594,0.9442178606987,0.425821989774704,0.4048217535018921,293.2310485839844,297.1499938964844,293.1499938964844,0.0100025348365306,-3086.351806640625,301.9687805175781,0.4385524690151214,0.050000000745058,0.2368490695953369,291.1817932128906,291.1499938964844,262.0497436523437,260.39361572265625,279.8682556152344,293.26434326171875,291.1825561523437,1.0,0.3093713521957397,0.807090163230896,0.807090163230896,1.0,1.0,-1.339725375175476,0.5751938819885254,0.7645314931869507,0.257100909948349,0.0,0.0,0.6761400103569031,76.00049591064453,44.0,13.382904052734377,-15281.8115234375,309.7045288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856872558594,308.4320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.630859375,18000.0,0.0,0.0,0.3520053029060364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801941454410553,0.8019494414329529,-7.999181434570346e-06,0.0,0.0003572406421881,0.0,0.0,76.88246154785156,0.0,0.0,0.0,0.4864658415317535,4.0,0.0,1.0
476460,293.1440734863281,297.1499938964844,293.1499938964844,0.0888987332582473,-2322.9375,304.1507873535156,0.743242084980011,0.192896232008934,0.1753473281860351,293.3357849121094,297.1499938964844,293.1499938964844,0.005709066055715,-437.4030456542969,298.500732421875,0.4560343325138092,0.050000000745058,0.0495702177286148,293.19659423828125,297.1499938964844,293.1499938964844,0.2660281658172607,-3888.4033203125,304.15777587890625,0.9057297110557556,0.3530211746692657,0.2480940967798233,293.2206115722656,297.1499938964844,293.1499938964844,0.3353078067302704,-6318.1142578125,304.1605224609375,0.9690501689910888,0.4243177473545074,0.4030338823795318,293.23052978515625,297.1499938964844,293.1499938964844,0.0098513895645737,-3054.9677734375,301.9433898925781,0.4560343325138092,0.050000000745058,0.2351397722959518,291.1886291503906,291.1499938964844,262.0201416015625,260.3699645996094,279.8620300292969,293.26531982421875,291.1891174316406,1.0,0.2982320785522461,0.8065655827522278,0.8065655827522278,1.0,1.0,-1.3335894346237185,0.5723089575767517,0.7612804770469666,0.2556063234806061,0.0,0.0,0.6705020070075989,66.7803726196289,32.0,9.755924224853516,-15223.4560546875,286.1205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0855712890625,308.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.814453125,18000.0,0.0,0.0,0.3514662981033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7900992631912231,0.7901071906089783,-7.88903435022803e-06,0.0,0.0003566936065908,0.0,0.0,74.41716003417969,0.0,0.0,0.0,0.4814918041229248,4.0,0.0,1.0
476520,293.1440734863281,297.1499938964844,293.1499938964844,0.0888987332582473,-2322.9375,304.1507873535156,0.743242084980011,0.192896232008934,0.1753473281860351,293.3357849121094,297.1499938964844,293.1499938964844,0.005709066055715,-437.4030456542969,298.500732421875,0.4560343325138092,0.050000000745058,0.0495702177286148,293.19659423828125,297.1499938964844,293.1499938964844,0.2660281658172607,-3888.4033203125,304.15777587890625,0.9057297110557556,0.3530211746692657,0.2480940967798233,293.2206115722656,297.1499938964844,293.1499938964844,0.3353078067302704,-6318.1142578125,304.1605224609375,0.9690501689910888,0.4243177473545074,0.4030338823795318,293.23052978515625,297.1499938964844,293.1499938964844,0.0098513895645737,-3054.9677734375,301.9433898925781,0.4560343325138092,0.050000000745058,0.2351397722959518,291.1886291503906,291.1499938964844,262.0201416015625,260.3699645996094,279.8620300292969,293.26531982421875,291.1891174316406,1.0,0.2982320785522461,0.8065655827522278,0.8065655827522278,1.0,1.0,-1.3335894346237185,0.5723089575767517,0.7612804770469666,0.2556063234806061,0.0,0.0,0.6705020070075989,66.7803726196289,32.0,9.755924224853516,-15223.4560546875,286.1205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0855712890625,308.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.814453125,18000.0,0.0,0.0,0.3514662981033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7900992631912231,0.7901071906089783,-7.88903435022803e-06,0.0,0.0003566936065908,0.0,0.0,74.41716003417969,0.0,0.0,0.0,0.4814918041229248,4.0,0.0,1.0
476580,293.1438903808594,297.1499938964844,293.1499938964844,0.0887383073568344,-2319.494873046875,304.1507873535156,0.7668748497962952,0.1930838078260421,0.1751488596200943,293.337158203125,297.1499938964844,293.1499938964844,0.0055966367945075,-429.86328125,298.4345397949219,0.4774482846260071,0.050000000745058,0.0491898581385612,293.1961975097656,297.1499938964844,293.1499938964844,0.2645075023174286,-3870.783935546875,304.15771484375,0.9386217594146729,0.351919412612915,0.2470442801713943,293.2189025878906,297.1499938964844,293.1499938964844,0.3331984281539917,-6287.697265625,304.1605529785156,0.9954544305801392,0.4228770732879638,0.4012818336486816,293.22979736328125,297.1499938964844,293.1499938964844,0.0097002806141972,-3023.37255859375,301.9183044433594,0.4774482846260071,0.050000000745058,0.2333355098962783,291.1925964355469,291.1499938964844,261.9872741699219,260.34344482421875,279.8545227050781,293.2660827636719,291.1928100585937,1.0,0.285993218421936,0.8060410022735596,0.8060410022735596,1.0,1.0,-1.327206254005432,0.5693108439445496,0.7578954100608826,0.2540597319602966,0.0,0.0,0.6645300984382629,57.05004119873047,25.0,5.968256950378418,-15160.6435546875,261.5271301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,308.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18131.275390625,18000.0,0.0,0.0,0.3503996133804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771239876747131,0.7771317362785339,-7.767688657622784e-06,0.0,0.0003556110605131,0.0,0.0,71.76618194580078,0.0,0.0,0.0,0.4760578572750091,4.0,0.0,1.0
476640,293.1438903808594,297.1499938964844,293.1499938964844,0.0887383073568344,-2319.494873046875,304.1507873535156,0.7668748497962952,0.1930838078260421,0.1751488596200943,293.337158203125,297.1499938964844,293.1499938964844,0.0055966367945075,-429.86328125,298.4345397949219,0.4774482846260071,0.050000000745058,0.0491898581385612,293.1961975097656,297.1499938964844,293.1499938964844,0.2645075023174286,-3870.783935546875,304.15771484375,0.9386217594146729,0.351919412612915,0.2470442801713943,293.2189025878906,297.1499938964844,293.1499938964844,0.3331984281539917,-6287.697265625,304.1605529785156,0.9954544305801392,0.4228770732879638,0.4012818336486816,293.22979736328125,297.1499938964844,293.1499938964844,0.0097002806141972,-3023.37255859375,301.9183044433594,0.4774482846260071,0.050000000745058,0.2333355098962783,291.1925964355469,291.1499938964844,261.9872741699219,260.34344482421875,279.8545227050781,293.2660827636719,291.1928100585937,1.0,0.285993218421936,0.8060410022735596,0.8060410022735596,1.0,1.0,-1.327206254005432,0.5693108439445496,0.7578954100608826,0.2540597319602966,0.0,0.0,0.6645300984382629,57.05004119873047,25.0,5.968256950378418,-15160.6435546875,261.5271301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,308.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18131.275390625,18000.0,0.0,0.0,0.3503996133804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771239876747131,0.7771317362785339,-7.767688657622784e-06,0.0,0.0003556110605131,0.0,0.0,71.76618194580078,0.0,0.0,0.0,0.4760578572750091,4.0,0.0,1.0
476700,293.1436767578125,297.1499938964844,293.1499938964844,0.0886776894330978,-2318.160888671875,304.1507568359375,0.7777482271194458,0.1932006776332855,0.175108328461647,293.337646484375,297.1499938964844,293.1499938964844,0.0055480827577412,-426.5640563964844,298.4021911621094,0.4847278296947479,0.050000000745058,0.0490478165447711,293.1959228515625,297.1499938964844,293.1499938964844,0.2637626230716705,-3862.123046875,304.1576843261719,0.9528083801269532,0.3513893187046051,0.2465633004903793,293.2153015136719,297.1499938964844,293.1499938964844,0.3246610760688782,-6152.19091796875,304.17462158203125,0.9990000128746032,0.4227007627487182,0.3921430110931396,293.2292785644531,297.1499938964844,293.1499938964844,0.0096393777057528,-3010.427734375,301.9064636230469,0.4847278296947479,0.050000000745058,0.2326617240905761,291.1956787109375,291.1499938964844,261.96978759765625,260.3292541503906,279.85546875,293.26611328125,291.19744873046875,1.0,0.2800274789333343,0.8057787418365479,0.8057787418365479,1.0,1.0,-1.3149932622909546,0.563692569732666,0.7513006925582886,0.2510855197906494,0.0,0.0,0.6612141132354736,53.26309585571289,25.0,14.59983253479004,-15068.96484375,248.1685028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554931640625,308.58062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.466796875,18000.0,0.0,0.0,0.3496532440185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7703808546066284,0.7703886032104492,-7.705270036240108e-06,0.0,0.0003548536042217,0.0,0.0,70.41555786132812,0.0,0.0,0.0,0.4732339084148407,4.0,0.0,1.0
476760,293.14385986328125,297.1499938964844,293.1499938964844,0.0884505808353424,-2312.966552734375,304.1510314941406,0.7875884175300598,0.1932452023029327,0.1750821471214294,293.338134765625,297.1499938964844,293.1499938964844,0.0054989461787045,-422.91998291015625,298.3780822753906,0.4908255338668823,0.050000000745058,0.0489323437213897,293.1957092285156,297.1499938964844,293.1499938964844,0.2626127004623413,-3848.33056640625,304.15838623046875,0.9646416902542114,0.3508494794368744,0.2461097240447998,293.200927734375,297.1499938964844,293.1499938964844,0.3101790249347687,-5927.04736328125,304.1964111328125,0.9990000128746032,0.4246847927570343,0.377914547920227,293.22869873046875,297.1499938964844,293.1499938964844,0.0095743462443351,-2994.80322265625,301.8980712890625,0.4908255338668823,0.050000000745058,0.2321139723062515,291.21710205078125,291.1499938964844,261.9516906738281,260.3145446777344,279.85626220703125,293.2608337402344,291.2225952148437,1.0,0.2738840281963348,0.8055540323257446,0.8055540323257446,1.0,1.0,-1.2963522672653198,0.5552161335945129,0.7411361932754517,0.2463743686676025,0.0,0.0,0.6547097563743591,50.046146392822266,28.0,44.62574005126953,-14927.9169921875,234.0076599121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33209228515625,308.64520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.400390625,18000.0,0.0,0.0,0.3486025333404541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610589265823364,0.7610665559768677,-7.63009757065447e-06,0.0,0.0003537872689776,0.0,0.0,68.65020751953125,0.0,0.0,0.0,0.4693138301372528,4.0,0.0,1.0
476820,293.1466369628906,297.1499938964844,293.1499938964844,0.0878353640437126,-2299.24365234375,304.1517028808594,0.8022461533546448,0.192847654223442,0.1747234761714935,293.3393249511719,297.1499938964844,293.1499938964844,0.0054057128727436,-416.02044677734375,298.33013916015625,0.5000914335250854,0.050000000745058,0.0487734302878379,293.1957397460937,297.1499938964844,293.1499938964844,0.2603679001331329,-3821.554443359375,304.1592712402344,0.980721950531006,0.3496829569339752,0.2452004700899124,293.15399169921875,297.1499938964844,293.1499938964844,0.2888008058071136,-5594.7958984375,304.2158203125,0.9990000128746032,0.4328842163085937,0.3574037253856659,293.2274475097656,297.1499938964844,293.1499938964844,0.0094649912789464,-2968.33642578125,301.8822326660156,0.5000914335250854,0.050000000745058,0.2313601672649383,291.2618408203125,291.1499938964844,261.9139404296875,260.28369140625,279.8487854003906,293.2457580566406,291.263671875,1.0,0.2653882503509521,0.8051045536994934,0.8051045536994934,1.0,1.0,-1.2691073417663574,0.542861819267273,0.7262455224990845,0.2394610047340393,0.0,0.0,0.6363082528114319,45.60049057006836,46.0,44.417911529541016,-14636.8173828125,214.45567321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53863525390625,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18350.275390625,18000.0,0.0,0.0,0.3454167246818542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262430191040039,0.7262503504753113,-7.35271351004485e-06,0.0,0.0003505540662445,0.0,0.0,62.31752395629883,0.0,0.0,0.0,0.4553424417972564,4.0,0.0,1.0
476880,293.1466369628906,297.1499938964844,293.1499938964844,0.0878353640437126,-2299.24365234375,304.1517028808594,0.8022461533546448,0.192847654223442,0.1747234761714935,293.3393249511719,297.1499938964844,293.1499938964844,0.0054057128727436,-416.02044677734375,298.33013916015625,0.5000914335250854,0.050000000745058,0.0487734302878379,293.1957397460937,297.1499938964844,293.1499938964844,0.2603679001331329,-3821.554443359375,304.1592712402344,0.980721950531006,0.3496829569339752,0.2452004700899124,293.15399169921875,297.1499938964844,293.1499938964844,0.2888008058071136,-5594.7958984375,304.2158203125,0.9990000128746032,0.4328842163085937,0.3574037253856659,293.2274475097656,297.1499938964844,293.1499938964844,0.0094649912789464,-2968.33642578125,301.8822326660156,0.5000914335250854,0.050000000745058,0.2313601672649383,291.2618408203125,291.1499938964844,261.9139404296875,260.28369140625,279.8487854003906,293.2457580566406,291.263671875,1.0,0.2653882503509521,0.8051045536994934,0.8051045536994934,1.0,1.0,-1.2691073417663574,0.542861819267273,0.7262455224990845,0.2394610047340393,0.0,0.0,0.6363082528114319,45.60049057006836,46.0,44.417911529541016,-14636.8173828125,214.45567321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53863525390625,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18350.275390625,18000.0,0.0,0.0,0.3454167246818542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262430191040039,0.7262503504753113,-7.35271351004485e-06,0.0,0.0003505540662445,0.0,0.0,62.31752395629883,0.0,0.0,0.0,0.4553424417972564,4.0,0.0,1.0
476940,293.14892578125,297.1499938964844,293.1499938964844,0.087670549750328,-2296.011962890625,304.1513671875,0.8017317056655884,0.1924611926078796,0.1742968112230301,293.34063720703125,297.1499938964844,293.1499938964844,0.0053442153148353,-412.1075134277344,298.2572631835937,0.5001886487007141,0.050000000745058,0.0487719364464283,293.1962280273437,297.1499938964844,293.1499938964844,0.2594254314899444,-3811.16015625,304.1576843261719,0.979869306087494,0.3484282195568084,0.2443428188562393,293.11590576171875,297.1499938964844,293.1499938964844,0.2877513170242309,-5587.111328125,304.1946716308594,0.9990000128746032,0.4405618011951446,0.3571992516517639,293.2259521484375,297.1499938964844,293.1499938964844,0.0094357188791036,-2964.22802734375,301.85797119140625,0.5001886487007141,0.050000000745058,0.23135307431221,291.2528991699219,291.1499938964844,261.87457275390625,260.2513427734375,279.83056640625,293.2376403808594,291.2486267089844,1.0,0.2657957971096039,0.8046550750732422,0.8046550750732422,1.0,1.0,-1.2672953605651855,0.5419906377792358,0.7253047227859497,0.2389784157276153,0.0,0.0,0.6224163174629211,45.53458786010742,64.0,-15.961342811584473,-14510.6201171875,213.67926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7731628417969,308.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18311.466796875,18000.0,0.0,0.0,0.3410406112670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6912258267402649,0.6912328600883484,-7.042524430289632e-06,0.0,0.0003461128508206,0.0,0.0,56.12286376953125,0.0,0.0,0.0,0.441342145204544,4.0,0.0,1.0
477000,293.14892578125,297.1499938964844,293.1499938964844,0.087670549750328,-2296.011962890625,304.1513671875,0.8017317056655884,0.1924611926078796,0.1742968112230301,293.34063720703125,297.1499938964844,293.1499938964844,0.0053442153148353,-412.1075134277344,298.2572631835937,0.5001886487007141,0.050000000745058,0.0487719364464283,293.1962280273437,297.1499938964844,293.1499938964844,0.2594254314899444,-3811.16015625,304.1576843261719,0.979869306087494,0.3484282195568084,0.2443428188562393,293.11590576171875,297.1499938964844,293.1499938964844,0.2877513170242309,-5587.111328125,304.1946716308594,0.9990000128746032,0.4405618011951446,0.3571992516517639,293.2259521484375,297.1499938964844,293.1499938964844,0.0094357188791036,-2964.22802734375,301.85797119140625,0.5001886487007141,0.050000000745058,0.23135307431221,291.2528991699219,291.1499938964844,261.87457275390625,260.2513427734375,279.83056640625,293.2376403808594,291.2486267089844,1.0,0.2657957971096039,0.8046550750732422,0.8046550750732422,1.0,1.0,-1.2672953605651855,0.5419906377792358,0.7253047227859497,0.2389784157276153,0.0,0.0,0.6224163174629211,45.53458786010742,64.0,-15.961342811584473,-14510.6201171875,213.67926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7731628417969,308.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18311.466796875,18000.0,0.0,0.0,0.3410406112670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6912258267402649,0.6912328600883484,-7.042524430289632e-06,0.0,0.0003461128508206,0.0,0.0,56.12286376953125,0.0,0.0,0.0,0.441342145204544,4.0,0.0,1.0
477060,293.1497497558594,297.1499938964844,293.1499938964844,0.0882200747728347,-2308.770263671875,304.1499938964844,0.789060115814209,0.1923230290412902,0.1742675453424453,293.34185791015625,297.1499938964844,293.1499938964844,0.0053130900487303,-411.0479736328125,298.159423828125,0.4924843311309814,0.050000000745058,0.0489023253321647,293.1969299316406,297.1499938964844,293.1499938964844,0.2597459554672241,-3816.436767578125,304.1545715332031,0.9645092487335204,0.3471157252788543,0.2435357272624969,293.1135559082031,297.1499938964844,293.1499938964844,0.304551213979721,-5860.85986328125,304.15142822265625,0.9990000128746032,0.4419860243797302,0.3741136491298675,293.22491455078125,297.1499938964844,293.1499938964844,0.0094752395525574,-2979.940673828125,301.82330322265625,0.4924843311309814,0.050000000745058,0.2319715768098831,291.1905212402344,291.1499938964844,261.8340759277344,260.21795654296875,279.8057861328125,293.2406311035156,291.1833801269531,1.0,0.2731765508651733,0.8043925762176514,0.8043925762176514,1.0,1.0,-1.2874853610992432,0.5510258674621582,0.736459493637085,0.2441831976175308,0.0,0.0,0.6208304762840271,49.150238037109375,82.0,-75.48966217041016,-14619.09765625,228.7753448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9363708496094,308.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18102.23046875,18000.0,0.0,0.0,0.3365501463413238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67699134349823,0.6769981980323792,-6.876938641653396e-06,0.0,0.0003415556275285,0.0,0.0,53.47201156616211,0.0,0.0,0.0,0.4353629350662231,4.0,0.0,1.0
477120,293.1497497558594,297.1499938964844,293.1499938964844,0.0882200747728347,-2308.770263671875,304.1499938964844,0.789060115814209,0.1923230290412902,0.1742675453424453,293.34185791015625,297.1499938964844,293.1499938964844,0.0053130900487303,-411.0479736328125,298.159423828125,0.4924843311309814,0.050000000745058,0.0489023253321647,293.1969299316406,297.1499938964844,293.1499938964844,0.2597459554672241,-3816.436767578125,304.1545715332031,0.9645092487335204,0.3471157252788543,0.2435357272624969,293.1135559082031,297.1499938964844,293.1499938964844,0.304551213979721,-5860.85986328125,304.15142822265625,0.9990000128746032,0.4419860243797302,0.3741136491298675,293.22491455078125,297.1499938964844,293.1499938964844,0.0094752395525574,-2979.940673828125,301.82330322265625,0.4924843311309814,0.050000000745058,0.2319715768098831,291.1905212402344,291.1499938964844,261.8340759277344,260.21795654296875,279.8057861328125,293.2406311035156,291.1833801269531,1.0,0.2731765508651733,0.8043925762176514,0.8043925762176514,1.0,1.0,-1.2874853610992432,0.5510258674621582,0.736459493637085,0.2441831976175308,0.0,0.0,0.6208304762840271,49.150238037109375,82.0,-75.48966217041016,-14619.09765625,228.7753448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9363708496094,308.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18102.23046875,18000.0,0.0,0.0,0.3365501463413238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67699134349823,0.6769981980323792,-6.876938641653396e-06,0.0,0.0003415556275285,0.0,0.0,53.47201156616211,0.0,0.0,0.0,0.4353629350662231,4.0,0.0,1.0
477180,293.1500244140625,297.1499938964844,293.1499938964844,0.0890394672751426,-2327.509521484375,304.14862060546875,0.7690119743347168,0.1922651380300521,0.1744004935026168,293.34295654296875,297.1499938964844,293.1499938964844,0.005300332326442,-411.5286254882813,298.0518798828125,0.4797011613845825,0.050000000745058,0.0491460412740707,293.1978454589844,297.1499938964844,293.1499938964844,0.2605646550655365,-3827.652587890625,304.1517028808594,0.9368705153465272,0.3457416296005249,0.2427711635828018,293.1501159667969,297.1499938964844,293.1499938964844,0.3350409865379333,-6341.41552734375,304.1000366210937,0.9990000128746032,0.4355801939964294,0.4038368761539459,293.2253723144531,297.1499938964844,293.1499938964844,0.0095517309382557,-3005.693359375,301.7811584472656,0.4797011613845825,0.050000000745058,0.2331276535987854,291.1090087890625,291.1499938964844,261.7929992675781,260.1839904785156,279.7772216796875,293.2543640136719,291.10125732421875,1.0,0.2860273122787475,0.8041300773620605,0.8041300773620605,1.0,1.0,-1.3240797519683838,0.5675023198127747,0.7565773725509644,0.2536162436008453,0.0,0.0,0.6316392421722412,55.90372085571289,85.0,-105.41626739501952,-14937.849609375,257.67840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9433288574219,308.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.443359375,18000.0,0.0,0.0,0.3332603871822357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688579261302948,0.6885861754417419,-6.9181241997284815e-06,0.0,0.0003382169525139,0.0,0.0,55.04017639160156,0.0,0.0,0.0,0.439510315656662,4.0,0.0,1.0
477240,293.1500244140625,297.1499938964844,293.1499938964844,0.0890394672751426,-2327.509521484375,304.14862060546875,0.7690119743347168,0.1922651380300521,0.1744004935026168,293.34295654296875,297.1499938964844,293.1499938964844,0.005300332326442,-411.5286254882813,298.0518798828125,0.4797011613845825,0.050000000745058,0.0491460412740707,293.1978454589844,297.1499938964844,293.1499938964844,0.2605646550655365,-3827.652587890625,304.1517028808594,0.9368705153465272,0.3457416296005249,0.2427711635828018,293.1501159667969,297.1499938964844,293.1499938964844,0.3350409865379333,-6341.41552734375,304.1000366210937,0.9990000128746032,0.4355801939964294,0.4038368761539459,293.2253723144531,297.1499938964844,293.1499938964844,0.0095517309382557,-3005.693359375,301.7811584472656,0.4797011613845825,0.050000000745058,0.2331276535987854,291.1090087890625,291.1499938964844,261.7929992675781,260.1839904785156,279.7772216796875,293.2543640136719,291.10125732421875,1.0,0.2860273122787475,0.8041300773620605,0.8041300773620605,1.0,1.0,-1.3240797519683838,0.5675023198127747,0.7565773725509644,0.2536162436008453,0.0,0.0,0.6316392421722412,55.90372085571289,85.0,-105.41626739501952,-14937.849609375,257.67840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9433288574219,308.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.443359375,18000.0,0.0,0.0,0.3332603871822357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688579261302948,0.6885861754417419,-6.9181241997284815e-06,0.0,0.0003382169525139,0.0,0.0,55.04017639160156,0.0,0.0,0.0,0.439510315656662,4.0,0.0,1.0
477300,293.1485595703125,297.1499938964844,293.1499938964844,0.0895589515566825,-2339.15478515625,304.14794921875,0.7584230303764343,0.1925545930862426,0.1746801137924194,293.3433532714844,297.1499938964844,293.1499938964844,0.0052988869138062,-412.0706176757813,297.998779296875,0.4715385138988495,0.050000000745058,0.0493019558489322,293.1982116699219,297.1499938964844,293.1499938964844,0.2609447538852691,-3832.762451171875,304.15069580078125,0.9206610321998596,0.345063716173172,0.2424035966396331,293.17950439453125,297.1499938964844,293.1499938964844,0.3422248065471649,-6454.84912109375,304.0970153808594,0.9933052659034728,0.4298016726970672,0.4103029668331146,293.2261047363281,297.1499938964844,293.1499938964844,0.0095968907698988,-3019.90380859375,301.7588195800781,0.4715385138988495,0.050000000745058,0.2338672429323196,291.0697326660156,291.1499938964844,261.7724304199219,260.1669311523437,279.7709655761719,293.26434326171875,291.0646057128906,1.0,0.2914883196353912,0.8039988279342651,0.8039988279342651,1.0,1.0,-1.3319177627563477,0.5709398984909058,0.7609778642654419,0.2559209167957306,0.0,0.0,0.6409832239151001,59.9877815246582,85.0,-95.51539611816406,-15063.29296875,270.21551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87615966796875,308.7550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17739.68359375,18000.0,0.0,0.0,0.3324061036109924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037667036056519,0.7037736773490906,-7.0194505497056525e-06,0.0,0.0003373499494045,0.0,0.0,57.441165924072266,0.0,0.0,0.0,0.4453738927841186,4.0,0.0,1.0
477360,293.1471862792969,297.1499938964844,293.1499938964844,0.089849054813385,-2345.29052734375,304.1477966308594,0.7482578754425049,0.1928438246250152,0.175129547715187,293.3436889648437,297.1499938964844,293.1499938964844,0.0052932002581655,-411.7603454589844,297.96209716796875,0.461486667394638,0.050000000745058,0.0494759008288383,293.1985778808594,297.1499938964844,293.1499938964844,0.2605321705341339,-3827.791748046875,304.1513671875,0.9050501585006714,0.3443774878978729,0.2420639246702194,293.1996459960937,297.1499938964844,293.1499938964844,0.3390680849552154,-6395.84912109375,304.1124572753906,0.9779523611068726,0.4254642128944397,0.405653566122055,293.2269897460937,297.1499938964844,293.1499938964844,0.0096235694363713,-3026.742919921875,301.74237060546875,0.461486667394638,0.050000000745058,0.2346923649311065,291.0654296875,291.1499938964844,261.7518920898437,260.14990234375,279.7681579589844,293.2691345214844,291.0682678222656,1.0,0.2961767613887787,0.8035712242126465,0.8035712242126465,1.0,1.0,-1.3285844326019287,0.5693684816360474,0.7592158913612366,0.255068838596344,0.0,0.0,0.6473103165626526,64.33975219726562,88.0,-36.56200408935547,-15118.5341796875,278.5240173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7855834960937,308.7684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17700.923828125,18000.0,0.0,0.0,0.3319478631019592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207897305488586,0.7207968831062317,-7.157944764912827e-06,0.0,0.0003368848701938,0.0,0.0,60.37042999267578,0.0,0.0,0.0,0.4520106315612793,4.0,0.0,1.0
477420,293.1475524902344,297.1499938964844,293.1499938964844,0.0899076461791992,-2346.05712890625,304.1484375,0.7332308888435364,0.1928426623344421,0.175563633441925,293.3446960449219,297.1499938964844,293.1499938964844,0.005258890800178,-409.1669006347656,297.9037475585937,0.445669412612915,0.050000000745058,0.049771498888731,293.1997375488281,297.1499938964844,293.1499938964844,0.2589762210845947,-3808.9013671875,304.1534423828125,0.8833703994750977,0.3429127633571625,0.2412821054458618,293.21832275390625,297.1499938964844,293.1499938964844,0.3337444067001343,-6307.6416015625,304.1333923339844,0.9517167210578918,0.4203799366950989,0.4001769721508026,293.2290344238281,297.1499938964844,293.1499938964844,0.0096371909603476,-3029.7060546875,301.7144470214844,0.445669412612915,0.050000000745058,0.2360945641994476,291.09063720703125,291.1499938964844,261.7113037109375,260.1161193847656,279.7577514648437,293.2704162597656,291.0915222167969,1.0,0.3040355741977691,0.8027160167694092,0.8027160167694092,1.0,1.0,-1.323629379272461,0.5669863224029541,0.7566430568695068,0.253836989402771,0.0,0.0,0.6532347798347473,71.74806213378906,91.0,7.085694313049316,-15120.580078125,293.1843566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5844116210937,308.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.2890625,18000.0,0.0,0.0,0.3318194150924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390009760856628,0.7390083074569702,-7.348861345235491e-06,0.0,0.0003367545432411,0.0,0.0,63.888309478759766,0.0,0.0,0.0,0.4596953988075256,4.0,0.0,1.0
477480,293.1475524902344,297.1499938964844,293.1499938964844,0.0899076461791992,-2346.05712890625,304.1484375,0.7332308888435364,0.1928426623344421,0.175563633441925,293.3446960449219,297.1499938964844,293.1499938964844,0.005258890800178,-409.1669006347656,297.9037475585937,0.445669412612915,0.050000000745058,0.049771498888731,293.1997375488281,297.1499938964844,293.1499938964844,0.2589762210845947,-3808.9013671875,304.1534423828125,0.8833703994750977,0.3429127633571625,0.2412821054458618,293.21832275390625,297.1499938964844,293.1499938964844,0.3337444067001343,-6307.6416015625,304.1333923339844,0.9517167210578918,0.4203799366950989,0.4001769721508026,293.2290344238281,297.1499938964844,293.1499938964844,0.0096371909603476,-3029.7060546875,301.7144470214844,0.445669412612915,0.050000000745058,0.2360945641994476,291.09063720703125,291.1499938964844,261.7113037109375,260.1161193847656,279.7577514648437,293.2704162597656,291.0915222167969,1.0,0.3040355741977691,0.8027160167694092,0.8027160167694092,1.0,1.0,-1.323629379272461,0.5669863224029541,0.7566430568695068,0.253836989402771,0.0,0.0,0.6532347798347473,71.74806213378906,91.0,7.085694313049316,-15120.580078125,293.1843566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5844116210937,308.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.2890625,18000.0,0.0,0.0,0.3318194150924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390009760856628,0.7390083074569702,-7.348861345235491e-06,0.0,0.0003367545432411,0.0,0.0,63.888309478759766,0.0,0.0,0.0,0.4596953988075256,4.0,0.0,1.0
477540,293.14910888671875,297.1499938964844,293.1499938964844,0.0898706838488578,-2345.094970703125,304.1490173339844,0.7222630381584167,0.1925903409719467,0.1755948513746261,293.3455505371094,297.1499938964844,293.1499938964844,0.0052226781845092,-406.6732177734375,297.8370666503906,0.4352149665355682,0.050000000745058,0.0500127114355564,293.2008361816406,297.1499938964844,293.1499938964844,0.2576958537101745,-3793.676513671875,304.1544189453125,0.8678309321403503,0.3414337635040283,0.2404302358627319,293.2245788574219,297.1499938964844,293.1499938964844,0.3309998512268066,-6262.5595703125,304.143310546875,0.9315968751907348,0.417369395494461,0.3972335457801819,293.2311096191406,297.1499938964844,293.1499938964844,0.009646157734096,-3033.151123046875,301.6825256347656,0.4352149665355682,0.050000000745058,0.2372387647628784,291.0978698730469,291.1499938964844,261.6717224121094,260.0831604003906,279.74676513671875,293.2720642089844,291.09844970703125,1.0,0.310423195362091,0.8018608689308167,0.8018608689308167,1.0,1.0,-1.3207734823226929,0.565554141998291,0.7552193403244019,0.2531467080116272,0.0,0.0,0.6596713066101074,77.8133544921875,94.0,9.56966781616211,-15112.0791015625,305.6174621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916931152344,308.5965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.537109375,18000.0,0.0,0.0,0.3324004411697387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535446882247925,0.7535521388053894,-7.485935384465847e-06,0.0,0.0003373441868461,0.0,0.0,66.67615509033203,0.0,0.0,0.0,0.4657906889915466,4.0,0.0,1.0
