time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.14910888671875,297.1499938964844,293.1499938964844,0.0898706838488578,-2345.094970703125,304.1490173339844,0.7222630381584167,0.1925903409719467,0.1755948513746261,293.3455505371094,297.1499938964844,293.1499938964844,0.0052226781845092,-406.6732177734375,297.8370666503906,0.4352149665355682,0.050000000745058,0.0500127114355564,293.2008361816406,297.1499938964844,293.1499938964844,0.2576958537101745,-3793.676513671875,304.1544189453125,0.8678309321403503,0.3414337635040283,0.2404302358627319,293.2245788574219,297.1499938964844,293.1499938964844,0.3309998512268066,-6262.5595703125,304.143310546875,0.9315968751907348,0.417369395494461,0.3972335457801819,293.2311096191406,297.1499938964844,293.1499938964844,0.009646157734096,-3033.151123046875,301.6825256347656,0.4352149665355682,0.050000000745058,0.2372387647628784,291.0978698730469,291.1499938964844,261.6717224121094,260.0831604003906,279.74676513671875,293.2720642089844,291.09844970703125,1.0,0.310423195362091,0.8018608689308167,0.8018608689308167,1.0,1.0,-1.3207734823226929,0.565554141998291,0.7552193403244019,0.2531467080116272,0.0,0.0,0.6596713066101074,77.8133544921875,94.0,9.56966781616211,-15112.0791015625,305.6174621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916931152344,308.5965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.537109375,18000.0,0.0,0.0,0.3324004411697387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535446882247925,0.7535521388053894,-7.485935384465847e-06,0.0,0.0003373441868461,0.0,0.0,66.67615509033203,0.0,0.0,0.0,0.4657906889915466,4.0,0.0,1.0
477660,293.1505432128906,297.1499938964844,293.1499938964844,0.0898000672459602,-2343.4697265625,304.1494445800781,0.7134334444999695,0.1923238188028335,0.175548642873764,293.3456726074219,297.1499938964844,293.1499938964844,0.0051845163106918,-404.0475463867188,297.7712097167969,0.4277288615703583,0.050000000745058,0.0502178259193897,293.2015991210937,297.1499938964844,293.1499938964844,0.2564362585544586,-3778.786376953125,304.155029296875,0.8559406995773315,0.3399899005889892,0.2395704984664917,293.2263488769531,297.1499938964844,293.1499938964844,0.3289973437786102,-6230.37451171875,304.1488037109375,0.9160772562026978,0.4151113331317901,0.395184725522995,293.2330322265625,297.1499938964844,293.1499938964844,0.0096459491178393,-3034.723876953125,301.6500244140625,0.4277288615703583,0.050000000745058,0.2382117360830307,291.1031494140625,291.1499938964844,261.6336975097656,260.0514221191406,279.7348022460937,293.2731018066406,291.1035461425781,1.0,0.3157722055912018,0.8013590574264526,0.8013590574264526,1.0,1.0,-1.3186405897140503,0.5644886493682861,0.7541519999504089,0.2526757717132568,0.0,0.0,0.6655411124229431,82.97624969482422,97.0,7.907116889953613,-15107.04296875,316.2873840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,308.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.6640625,18000.0,0.0,0.0,0.3335329592227936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669906616210938,0.766998291015625,-7.61283035899396e-06,0.0,0.0003384935553185,0.0,0.0,69.31777954101562,0.0,0.0,0.0,0.4714151918888092,4.0,0.0,1.0
477720,293.1505432128906,297.1499938964844,293.1499938964844,0.0898000672459602,-2343.4697265625,304.1494445800781,0.7134334444999695,0.1923238188028335,0.175548642873764,293.3456726074219,297.1499938964844,293.1499938964844,0.0051845163106918,-404.0475463867188,297.7712097167969,0.4277288615703583,0.050000000745058,0.0502178259193897,293.2015991210937,297.1499938964844,293.1499938964844,0.2564362585544586,-3778.786376953125,304.155029296875,0.8559406995773315,0.3399899005889892,0.2395704984664917,293.2263488769531,297.1499938964844,293.1499938964844,0.3289973437786102,-6230.37451171875,304.1488037109375,0.9160772562026978,0.4151113331317901,0.395184725522995,293.2330322265625,297.1499938964844,293.1499938964844,0.0096459491178393,-3034.723876953125,301.6500244140625,0.4277288615703583,0.050000000745058,0.2382117360830307,291.1031494140625,291.1499938964844,261.6336975097656,260.0514221191406,279.7348022460937,293.2731018066406,291.1035461425781,1.0,0.3157722055912018,0.8013590574264526,0.8013590574264526,1.0,1.0,-1.3186405897140503,0.5644886493682861,0.7541519999504089,0.2526757717132568,0.0,0.0,0.6655411124229431,82.97624969482422,97.0,7.907116889953613,-15107.04296875,316.2873840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,308.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.6640625,18000.0,0.0,0.0,0.3335329592227936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669906616210938,0.766998291015625,-7.61283035899396e-06,0.0,0.0003384935553185,0.0,0.0,69.31777954101562,0.0,0.0,0.0,0.4714151918888092,4.0,0.0,1.0
477780,293.15167236328125,297.1499938964844,293.1499938964844,0.0897308140993118,-2341.904296875,304.1497497558594,0.7057393193244934,0.1920796036720276,0.1754951179027557,293.3447570800781,297.1499938964844,293.1499938964844,0.0051462170667946,-401.4031677246094,297.7077941894531,0.4220306575298309,0.050000000745058,0.0503978244960308,293.2020263671875,297.1499938964844,293.1499938964844,0.2552080750465393,-3764.319091796875,304.1553955078125,0.8463837504386902,0.3385962247848511,0.2387253046035766,293.2264709472656,297.1499938964844,293.1499938964844,0.3272480070590973,-6202.869140625,304.1520690917969,0.904151976108551,0.4131557643413543,0.3934720754623413,293.2347106933594,297.1499938964844,293.1499938964844,0.009639099240303,-3034.891357421875,301.61724853515625,0.4220306575298309,0.050000000745058,0.2390655726194381,291.1074523925781,291.1499938964844,261.5977783203125,260.0214233398437,279.7230529785156,293.2734375,291.1078796386719,1.0,0.3203775584697723,0.8008572459220886,0.8008572459220886,1.0,1.0,-1.3167470693588257,0.5635350346565247,0.7532119750976562,0.2522603571414947,0.0,0.0,0.6709250211715698,87.5069351196289,85.0,6.907550811767578,-15106.3212890625,325.6117553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06866455078125,308.43487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.345703125,18000.0,0.0,0.0,0.3350616097450256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794113755226135,0.7794191241264343,-7.731656296527945e-06,0.0,0.000340044935001,0.0,0.0,71.82366943359375,0.0,0.0,0.0,0.4766376316547394,4.0,0.0,1.0
477840,293.15167236328125,297.1499938964844,293.1499938964844,0.0897308140993118,-2341.904296875,304.1497497558594,0.7057393193244934,0.1920796036720276,0.1754951179027557,293.3447570800781,297.1499938964844,293.1499938964844,0.0051462170667946,-401.4031677246094,297.7077941894531,0.4220306575298309,0.050000000745058,0.0503978244960308,293.2020263671875,297.1499938964844,293.1499938964844,0.2552080750465393,-3764.319091796875,304.1553955078125,0.8463837504386902,0.3385962247848511,0.2387253046035766,293.2264709472656,297.1499938964844,293.1499938964844,0.3272480070590973,-6202.869140625,304.1520690917969,0.904151976108551,0.4131557643413543,0.3934720754623413,293.2347106933594,297.1499938964844,293.1499938964844,0.009639099240303,-3034.891357421875,301.61724853515625,0.4220306575298309,0.050000000745058,0.2390655726194381,291.1074523925781,291.1499938964844,261.5977783203125,260.0214233398437,279.7230529785156,293.2734375,291.1078796386719,1.0,0.3203775584697723,0.8008572459220886,0.8008572459220886,1.0,1.0,-1.3167470693588257,0.5635350346565247,0.7532119750976562,0.2522603571414947,0.0,0.0,0.6709250211715698,87.5069351196289,85.0,6.907550811767578,-15106.3212890625,325.6117553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06866455078125,308.43487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.345703125,18000.0,0.0,0.0,0.3350616097450256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794113755226135,0.7794191241264343,-7.731656296527945e-06,0.0,0.000340044935001,0.0,0.0,71.82366943359375,0.0,0.0,0.0,0.4766376316547394,4.0,0.0,1.0
477900,293.152099609375,297.1499938964844,293.1499938964844,0.0896539837121963,-2340.21630859375,304.1499328613281,0.7048977017402649,0.1919738352298736,0.1754095256328582,293.3438415527344,297.1499938964844,293.1499938964844,0.0051201754249632,-399.5668640136719,297.6776733398437,0.4215203821659088,0.050000000745058,0.0504151247441768,293.2020568847656,297.1499938964844,293.1499938964844,0.2545318007469177,-3756.326904296875,304.1556396484375,0.8450799584388733,0.337926298379898,0.2382642924785614,293.2261657714844,297.1499938964844,293.1499938964844,0.3263299763202667,-6188.58935546875,304.1533508300781,0.902559220790863,0.4122419953346252,0.3926107585430145,293.2354736328125,297.1499938964844,293.1499938964844,0.0096159623935818,-3030.494140625,301.60107421875,0.4215203821659088,0.050000000745058,0.2391476482152938,291.1101379394531,291.1499938964844,261.5807800292969,260.0071716308594,279.7177734375,293.2733154296875,291.1107788085937,1.0,0.3203088939189911,0.800606369972229,0.800606369972229,1.0,1.0,-1.315177083015442,0.5627750754356384,0.7524020075798035,0.2518971562385559,0.0,0.0,0.673318088054657,87.92171478271484,85.0,8.011714935302734,-15103.001953125,325.8430480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053100585937,308.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.9921875,18000.0,0.0,0.0,0.3359226882457733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785138726234436,0.7851465344429016,-7.787573849782348e-06,0.0,0.0003409188357181,0.0,0.0,73.00498962402344,0.0,0.0,0.0,0.4790562093257904,4.0,0.0,1.0
477960,293.1523742675781,297.1499938964844,293.1499938964844,0.0895458161830902,-2337.84033203125,304.150146484375,0.7059973478317261,0.1918928772211074,0.1752969026565551,293.3426513671875,297.1499938964844,293.1499938964844,0.0050895642489194,-397.3712463378906,297.6493225097656,0.4224143922328949,0.050000000745058,0.0503849759697914,293.20196533203125,297.1499938964844,293.1499938964844,0.2537986636161804,-3747.634521484375,304.15594482421875,0.845905065536499,0.337285429239273,0.2377862632274627,293.2257080078125,297.1499938964844,293.1499938964844,0.3253481984138489,-6173.37841796875,304.154541015625,0.9034468531608582,0.4113688766956329,0.3917407691478729,293.2361145019531,297.1499938964844,293.1499938964844,0.0095795569941401,-3022.951171875,301.5853881835937,0.4224143922328949,0.050000000745058,0.2390046417713165,291.1143493652344,291.1499938964844,261.5644836425781,259.9935607910156,279.7129211425781,293.2729797363281,291.1152648925781,1.0,0.3191331624984741,0.8003445863723755,0.8003445863723755,1.0,1.0,-1.313216209411621,0.5618395805358887,0.7513765692710876,0.2514256238937378,0.0,0.0,0.6752790808677673,87.1285400390625,73.0,10.564839363098145,-15097.0078125,323.2004089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95074462890625,308.3835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17894.435546875,18000.0,0.0,0.0,0.3368139863014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7902542948722839,0.7902621030807495,-7.839100362616591e-06,0.0,0.0003418233827687,0.0,0.0,74.08110046386719,0.0,0.0,0.0,0.4812234044075012,4.0,0.0,1.0
478020,293.1527099609375,297.1499938964844,293.1499938964844,0.0892756581306457,-2331.9150390625,304.1505432128906,0.7123127579689026,0.1917661875486374,0.1750255674123764,293.3393859863281,297.1499938964844,293.1499938964844,0.0050201099365949,-392.3229064941406,297.5971069335937,0.4274019598960876,0.050000000745058,0.0502276122570037,293.2013854980469,297.1499938964844,293.1499938964844,0.2522548735141754,-3729.30419921875,304.15655517578125,0.8522484302520752,0.336088478565216,0.2368179112672805,293.2243347167969,297.1499938964844,293.1499938964844,0.3232886791229248,-6141.64306640625,304.15643310546875,0.9109323024749756,0.4097285270690918,0.3900084495544433,293.2369689941406,297.1499938964844,293.1499938964844,0.0094810742884874,-3001.686279296875,301.5553894042969,0.4274019598960876,0.050000000745058,0.2382581681013107,291.1255798339844,291.1499938964844,261.53436279296875,259.9683532714844,279.70318603515625,293.26983642578125,291.126708984375,1.0,0.3141059577465057,0.7998210191726685,0.7998210191726685,1.0,1.0,-1.308564066886902,0.5596418976783752,0.7489222288131714,0.250287115573883,0.0,0.0,0.6778099536895752,83.07261657714844,61.0,14.876273155212402,-15076.8134765625,312.1178283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704833984375,308.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17929.673828125,18000.0,0.0,0.0,0.3385869860649109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977142333984375,0.7977221608161926,-7.919004929135554e-06,0.0,0.0003436227561905,0.0,0.0,75.70149230957031,0.0,0.0,0.0,0.4844237864017486,4.0,0.0,1.0
478080,293.1527099609375,297.1499938964844,293.1499938964844,0.0892756581306457,-2331.9150390625,304.1505432128906,0.7123127579689026,0.1917661875486374,0.1750255674123764,293.3393859863281,297.1499938964844,293.1499938964844,0.0050201099365949,-392.3229064941406,297.5971069335937,0.4274019598960876,0.050000000745058,0.0502276122570037,293.2013854980469,297.1499938964844,293.1499938964844,0.2522548735141754,-3729.30419921875,304.15655517578125,0.8522484302520752,0.336088478565216,0.2368179112672805,293.2243347167969,297.1499938964844,293.1499938964844,0.3232886791229248,-6141.64306640625,304.15643310546875,0.9109323024749756,0.4097285270690918,0.3900084495544433,293.2369689941406,297.1499938964844,293.1499938964844,0.0094810742884874,-3001.686279296875,301.5553894042969,0.4274019598960876,0.050000000745058,0.2382581681013107,291.1255798339844,291.1499938964844,261.53436279296875,259.9683532714844,279.70318603515625,293.26983642578125,291.126708984375,1.0,0.3141059577465057,0.7998210191726685,0.7998210191726685,1.0,1.0,-1.308564066886902,0.5596418976783752,0.7489222288131714,0.250287115573883,0.0,0.0,0.6778099536895752,83.07261657714844,61.0,14.876273155212402,-15076.8134765625,312.1178283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704833984375,308.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17929.673828125,18000.0,0.0,0.0,0.3385869860649109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977142333984375,0.7977221608161926,-7.919004929135554e-06,0.0,0.0003436227561905,0.0,0.0,75.70149230957031,0.0,0.0,0.0,0.4844237864017486,4.0,0.0,1.0
478140,293.1527404785156,297.1499938964844,293.1499938964844,0.088956132531166,-2324.92919921875,304.15087890625,0.7226472496986389,0.1916877180337906,0.1747036278247833,293.3351745605469,297.1499938964844,293.1499938964844,0.0049442439340054,-386.7494812011719,297.54962158203125,0.4366100430488586,0.050000000745058,0.0499779172241687,293.2003479003906,297.1499938964844,293.1499938964844,0.2506746053695678,-3710.533935546875,304.156982421875,0.8642449378967285,0.3349940180778503,0.2358553409576416,293.2225341796875,297.1499938964844,293.1499938964844,0.3211774826049804,-6109.29345703125,304.1578063964844,0.9258294701576232,0.4082117974758148,0.3883048892021179,293.2373352050781,297.1499938964844,293.1499938964844,0.0093603581190109,-2974.909423828125,301.5269470214844,0.4366100430488586,0.050000000745058,0.2370737195014953,291.1386108398437,291.1499938964844,261.5079345703125,259.9462280273437,279.69500732421875,293.2660827636719,291.139892578125,1.0,0.3063869476318359,0.7992974519729614,0.7992974519729614,1.0,1.0,-1.3032560348510742,0.557153046131134,0.7461029887199402,0.2489694207906723,0.0,0.0,0.6784700155258179,76.66842651367188,49.0,17.74895668029785,-15047.1591796875,295.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83074951171875,308.34161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.333984375,18000.0,0.0,0.0,0.3401943445205688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8011897802352905,0.8011977672576904,-7.96194581198506e-06,0.0,0.0003452539967838,0.0,0.0,76.50491333007812,0.0,0.0,0.0,0.4859515428543091,4.0,0.0,1.0
478200,293.1527404785156,297.1499938964844,293.1499938964844,0.088956132531166,-2324.92919921875,304.15087890625,0.7226472496986389,0.1916877180337906,0.1747036278247833,293.3351745605469,297.1499938964844,293.1499938964844,0.0049442439340054,-386.7494812011719,297.54962158203125,0.4366100430488586,0.050000000745058,0.0499779172241687,293.2003479003906,297.1499938964844,293.1499938964844,0.2506746053695678,-3710.533935546875,304.156982421875,0.8642449378967285,0.3349940180778503,0.2358553409576416,293.2225341796875,297.1499938964844,293.1499938964844,0.3211774826049804,-6109.29345703125,304.1578063964844,0.9258294701576232,0.4082117974758148,0.3883048892021179,293.2373352050781,297.1499938964844,293.1499938964844,0.0093603581190109,-2974.909423828125,301.5269470214844,0.4366100430488586,0.050000000745058,0.2370737195014953,291.1386108398437,291.1499938964844,261.5079345703125,259.9462280273437,279.69500732421875,293.2660827636719,291.139892578125,1.0,0.3063869476318359,0.7992974519729614,0.7992974519729614,1.0,1.0,-1.3032560348510742,0.557153046131134,0.7461029887199402,0.2489694207906723,0.0,0.0,0.6784700155258179,76.66842651367188,49.0,17.74895668029785,-15047.1591796875,295.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83074951171875,308.34161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.333984375,18000.0,0.0,0.0,0.3401943445205688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8011897802352905,0.8011977672576904,-7.96194581198506e-06,0.0,0.0003452539967838,0.0,0.0,76.50491333007812,0.0,0.0,0.0,0.4859515428543091,4.0,0.0,1.0
478260,293.15240478515625,297.1499938964844,293.1499938964844,0.0886340290307998,-2317.8935546875,304.151123046875,0.7368153929710388,0.1916846334934234,0.174389362335205,293.330322265625,297.1499938964844,293.1499938964844,0.0048656379804015,-380.9327087402344,297.50592041015625,0.4507800936698913,0.050000000745058,0.0496685057878494,293.19903564453125,297.1499938964844,293.1499938964844,0.2491014450788498,-3691.852294921875,304.15728759765625,0.8820831179618835,0.3339858651161194,0.2349112629890442,293.22039794921875,297.1499938964844,293.1499938964844,0.3190724551677704,-6077.16943359375,304.15869140625,0.947540283203125,0.4068019390106201,0.3866457045078277,293.2372436523437,297.1499938964844,293.1499938964844,0.0092274080961942,-2944.88916015625,301.4997863769531,0.4507800936698913,0.050000000745058,0.2356059998273849,291.1523742675781,291.1499938964844,261.4857482910156,259.9276428222656,279.6885070800781,293.2621765136719,291.15362548828125,1.0,0.2967061400413513,0.7988147735595703,0.7988147735595703,1.0,1.0,-1.2976207733154297,0.5545265674591064,0.7430942058563232,0.2475612759590149,0.0,0.0,0.6772302389144897,68.74694061279297,37.0,18.82332801818848,-15009.1123046875,275.7743835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8307800292969,308.3492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.154296875,18000.0,0.0,0.0,0.3414823412895202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8004421591758728,0.8004500865936279,-7.964357791934162e-06,0.0,0.000346561166225,0.0,0.0,76.41620635986328,0.0,0.0,0.0,0.4856933951377868,4.0,0.0,1.0
478320,293.15240478515625,297.1499938964844,293.1499938964844,0.0886340290307998,-2317.8935546875,304.151123046875,0.7368153929710388,0.1916846334934234,0.174389362335205,293.330322265625,297.1499938964844,293.1499938964844,0.0048656379804015,-380.9327087402344,297.50592041015625,0.4507800936698913,0.050000000745058,0.0496685057878494,293.19903564453125,297.1499938964844,293.1499938964844,0.2491014450788498,-3691.852294921875,304.15728759765625,0.8820831179618835,0.3339858651161194,0.2349112629890442,293.22039794921875,297.1499938964844,293.1499938964844,0.3190724551677704,-6077.16943359375,304.15869140625,0.947540283203125,0.4068019390106201,0.3866457045078277,293.2372436523437,297.1499938964844,293.1499938964844,0.0092274080961942,-2944.88916015625,301.4997863769531,0.4507800936698913,0.050000000745058,0.2356059998273849,291.1523742675781,291.1499938964844,261.4857482910156,259.9276428222656,279.6885070800781,293.2621765136719,291.15362548828125,1.0,0.2967061400413513,0.7988147735595703,0.7988147735595703,1.0,1.0,-1.2976207733154297,0.5545265674591064,0.7430942058563232,0.2475612759590149,0.0,0.0,0.6772302389144897,68.74694061279297,37.0,18.82332801818848,-15009.1123046875,275.7743835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8307800292969,308.3492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.154296875,18000.0,0.0,0.0,0.3414823412895202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8004421591758728,0.8004500865936279,-7.964357791934162e-06,0.0,0.000346561166225,0.0,0.0,76.41620635986328,0.0,0.0,0.0,0.4856933951377868,4.0,0.0,1.0
478380,293.1517639160156,297.1499938964844,293.1499938964844,0.0883369743824005,-2311.412109375,304.1512451171875,0.7563592791557312,0.1917561739683151,0.17410708963871,293.324951171875,297.1499938964844,293.1499938964844,0.0047868369147181,-375.0774841308594,297.4650573730469,0.4705002605915069,0.050000000745058,0.0493212789297103,293.197509765625,297.1499938964844,293.1499938964844,0.2475768625736236,-3673.765380859375,304.1573791503906,0.906781792640686,0.3330542743206024,0.2339939326047897,293.2181091308594,297.1499938964844,293.1499938964844,0.3170279562473297,-6046.078125,304.1592102050781,0.9740669131278992,0.4054868817329407,0.3850404024124145,293.2367553710937,297.1499938964844,293.1499938964844,0.0090889967978,-2913.241455078125,301.4736633300781,0.4705002605915069,0.050000000745058,0.233958899974823,291.1654968261719,291.1499938964844,261.46832275390625,259.9130859375,279.6840209960937,293.2582092285156,291.1666564941406,1.0,0.2855218052864074,0.798332154750824,0.798332154750824,1.0,1.0,-1.2918598651885986,0.5518494248390198,0.7400104999542236,0.2461099177598953,0.0,0.0,0.6742735505104065,59.866119384765625,25.0,18.15146446228028,-14963.470703125,253.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866943359375,308.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.357421875,18000.0,0.0,0.0,0.3423343896865845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956719994544983,0.7956799268722534,-7.92721584730316e-06,0.0,0.0003474258701317,0.0,0.0,75.47284698486328,0.0,0.0,0.0,0.4837314188480377,4.0,0.0,1.0
478440,293.1517639160156,297.1499938964844,293.1499938964844,0.0883369743824005,-2311.412109375,304.1512451171875,0.7563592791557312,0.1917561739683151,0.17410708963871,293.324951171875,297.1499938964844,293.1499938964844,0.0047868369147181,-375.0774841308594,297.4650573730469,0.4705002605915069,0.050000000745058,0.0493212789297103,293.197509765625,297.1499938964844,293.1499938964844,0.2475768625736236,-3673.765380859375,304.1573791503906,0.906781792640686,0.3330542743206024,0.2339939326047897,293.2181091308594,297.1499938964844,293.1499938964844,0.3170279562473297,-6046.078125,304.1592102050781,0.9740669131278992,0.4054868817329407,0.3850404024124145,293.2367553710937,297.1499938964844,293.1499938964844,0.0090889967978,-2913.241455078125,301.4736633300781,0.4705002605915069,0.050000000745058,0.233958899974823,291.1654968261719,291.1499938964844,261.46832275390625,259.9130859375,279.6840209960937,293.2582092285156,291.1666564941406,1.0,0.2855218052864074,0.798332154750824,0.798332154750824,1.0,1.0,-1.2918598651885986,0.5518494248390198,0.7400104999542236,0.2461099177598953,0.0,0.0,0.6742735505104065,59.866119384765625,25.0,18.15146446228028,-14963.470703125,253.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866943359375,308.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.357421875,18000.0,0.0,0.0,0.3423343896865845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956719994544983,0.7956799268722534,-7.92721584730316e-06,0.0,0.0003474258701317,0.0,0.0,75.47284698486328,0.0,0.0,0.0,0.4837314188480377,4.0,0.0,1.0
478500,293.1513366699219,297.1499938964844,293.1499938964844,0.0882024765014648,-2308.481201171875,304.1512756347656,0.7689908146858215,0.1918177753686905,0.1739808320999145,293.3221130371094,297.1499938964844,293.1499938964844,0.0047479742206633,-372.1846618652344,297.445556640625,0.4801104664802551,0.050000000745058,0.0491382256150245,293.1966857910156,297.1499938964844,293.1499938964844,0.2468422800302505,-3665.06005859375,304.1573791503906,0.9237068891525269,0.3326151669025421,0.2335472404956817,293.2168884277344,297.1499938964844,293.1499938964844,0.3160403668880462,-6031.09619140625,304.1593322753906,0.98811012506485,0.4048619270324707,0.3842597603797912,293.2364196777344,297.1499938964844,293.1499938964844,0.0090191811323165,-2897.157958984375,301.4608764648437,0.4801104664802551,0.050000000745058,0.2330905944108963,291.1715087890625,291.1499938964844,261.4615783691406,259.9074401855469,279.6825561523437,293.2561950683594,291.1725769042969,1.0,0.2794592976570129,0.7980908155441284,0.7980908155441284,1.0,1.0,-1.2889729738235474,0.5505101680755615,0.7384628057479858,0.2453783005475998,0.0,0.0,0.6722351908683777,55.18666076660156,25.0,17.273815155029297,-14937.994140625,242.55767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969116210937,308.38922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.474609375,18000.0,0.0,0.0,0.3425712585449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919287085533142,0.7919366359710693,-7.895225280662999e-06,0.0,0.0003476662677712,0.0,0.0,74.71717834472656,0.0,0.0,0.0,0.4821769595146179,4.0,0.0,1.0
478560,293.1508178710937,297.1499938964844,293.1499938964844,0.0880824699997901,-2305.86376953125,304.1512451171875,0.7832727432250977,0.191899687051773,0.1738746017217636,293.3191223144531,297.1499938964844,293.1499938964844,0.0047107771970331,-369.4098510742188,297.4267272949219,0.4893284440040588,0.050000000745058,0.0489602051675319,293.1957702636719,297.1499938964844,293.1499938964844,0.2461340427398681,-3656.673583984375,304.1573181152344,0.9428516626358032,0.3321983218193054,0.2331167608499527,293.21533203125,297.1499938964844,293.1499938964844,0.3130873143672943,-5984.49462890625,304.16326904296875,0.9990000128746032,0.4043178260326385,0.3813072741031647,293.2359619140625,297.1499938964844,293.1499938964844,0.0089520262554287,-2881.601806640625,301.4483337402344,0.4893284440040588,0.050000000745058,0.2322461307048797,291.1771850585937,291.1499938964844,261.4562072753906,259.9029846191406,279.6830749511719,293.25408935546875,291.1783142089844,1.0,0.2730588912963867,0.7978643774986267,0.7978643774986267,1.0,1.0,-1.2835811376571655,0.5480043292045593,0.735576868057251,0.2441326528787613,0.0,0.0,0.6698555946350098,50.59901428222656,25.0,17.302993774414062,-14893.2919921875,230.50811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340209960937,308.4128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18087.935546875,18000.0,0.0,0.0,0.3426699936389923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7873803973197937,0.787388265132904,-7.855327567085624e-06,0.0,0.0003477664722595,0.0,0.0,73.79782104492188,0.0,0.0,0.0,0.4802840948104858,4.0,0.0,1.0
478620,293.15057373046875,297.1499938964844,293.1499938964844,0.0876095965504646,-2295.11279296875,304.1516418457031,0.8006669282913208,0.1919369846582412,0.1737932562828064,293.3128356933594,297.1499938964844,293.1499938964844,0.0046510263346135,-364.4595336914063,297.4087829589844,0.500021755695343,0.050000000745058,0.048774629831314,293.1939697265625,297.1499938964844,293.1499938964844,0.2441935688257217,-3633.0439453125,304.1581726074219,0.9640494585037231,0.3314080238342285,0.2324273586273193,293.1886291503906,297.1499938964844,293.1499938964844,0.2891009151935577,-5606.375,304.1981811523437,0.9990000128746032,0.4080057442188263,0.357551246881485,293.2347412109375,297.1499938964844,293.1499938964844,0.0088437795639038,-2853.37353515625,301.4312744140625,0.500021755695343,0.050000000745058,0.2313658446073532,291.2215881347656,291.1499938964844,261.4499206542969,259.8978576660156,279.693115234375,293.2429504394531,291.2270812988281,1.0,0.2631666660308838,0.7974114418029785,0.7974114418029785,1.0,1.0,-1.2528491020202637,0.5341387391090393,0.7187103033065796,0.2362628579139709,0.0,0.0,0.6579554080963135,45.42720413208008,28.0,59.69731903076172,-14645.74609375,208.42315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0637512207031,308.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18215.546875,18000.0,0.0,0.0,0.3420061767101288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698683142662048,0.7698760628700256,-7.718585948168766e-06,0.0,0.0003470928058959,0.0,0.0,70.43955993652344,0.0,0.0,0.0,0.4729934632778168,4.0,0.0,1.0
478680,293.15057373046875,297.1499938964844,293.1499938964844,0.0876095965504646,-2295.11279296875,304.1516418457031,0.8006669282913208,0.1919369846582412,0.1737932562828064,293.3128356933594,297.1499938964844,293.1499938964844,0.0046510263346135,-364.4595336914063,297.4087829589844,0.500021755695343,0.050000000745058,0.048774629831314,293.1939697265625,297.1499938964844,293.1499938964844,0.2441935688257217,-3633.0439453125,304.1581726074219,0.9640494585037231,0.3314080238342285,0.2324273586273193,293.1886291503906,297.1499938964844,293.1499938964844,0.2891009151935577,-5606.375,304.1981811523437,0.9990000128746032,0.4080057442188263,0.357551246881485,293.2347412109375,297.1499938964844,293.1499938964844,0.0088437795639038,-2853.37353515625,301.4312744140625,0.500021755695343,0.050000000745058,0.2313658446073532,291.2215881347656,291.1499938964844,261.4499206542969,259.8978576660156,279.693115234375,293.2429504394531,291.2270812988281,1.0,0.2631666660308838,0.7974114418029785,0.7974114418029785,1.0,1.0,-1.2528491020202637,0.5341387391090393,0.7187103033065796,0.2362628579139709,0.0,0.0,0.6579554080963135,45.42720413208008,28.0,59.69731903076172,-14645.74609375,208.42315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0637512207031,308.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18215.546875,18000.0,0.0,0.0,0.3420061767101288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698683142662048,0.7698760628700256,-7.718585948168766e-06,0.0,0.0003470928058959,0.0,0.0,70.43955993652344,0.0,0.0,0.0,0.4729934632778168,4.0,0.0,1.0
478740,293.1509704589844,297.1499938964844,293.1499938964844,0.0871117711067199,-2283.9990234375,304.15191650390625,0.8130043745040894,0.1918342262506485,0.1735567897558212,293.3065490722656,297.1499938964844,293.1499938964844,0.0045977025292813,-360.09051513671875,297.3907775878906,0.5082034468650818,0.050000000745058,0.0486539639532566,293.1929931640625,297.1499938964844,293.1499938964844,0.2424031943082809,-3611.408447265625,304.15838623046875,0.9777857065200806,0.3304950296878814,0.2317264974117279,293.14404296875,297.1499938964844,293.1499938964844,0.2720056474208832,-5338.26220703125,304.2100830078125,0.9990000128746032,0.4160596132278442,0.3411603569984436,293.2332458496094,297.1499938964844,293.1499938964844,0.0087567036971449,-2830.71435546875,301.41461181640625,0.5082034468650818,0.050000000745058,0.2307934463024139,291.26141357421875,291.1499938964844,261.45001220703125,259.8981018066406,279.7011413574219,293.2333679199219,291.2634582519531,1.0,0.2563803195953369,0.7969585657119751,0.7969585657119751,1.0,1.0,-1.2312098741531372,0.5243982076644897,0.7068116068840027,0.2307168692350387,0.0,0.0,0.6400290131568909,42.04529571533203,46.0,46.62981796264648,-14387.3359375,193.983627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27392578125,308.59478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18353.09765625,18000.0,0.0,0.0,0.3398511707782745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343233227729797,0.7343307733535767,-7.425018338835798e-06,0.0,0.0003449057403486,0.0,0.0,63.80699157714844,0.0,0.0,0.0,0.4586502611637115,4.0,0.0,1.0
478800,293.1509704589844,297.1499938964844,293.1499938964844,0.0871117711067199,-2283.9990234375,304.15191650390625,0.8130043745040894,0.1918342262506485,0.1735567897558212,293.3065490722656,297.1499938964844,293.1499938964844,0.0045977025292813,-360.09051513671875,297.3907775878906,0.5082034468650818,0.050000000745058,0.0486539639532566,293.1929931640625,297.1499938964844,293.1499938964844,0.2424031943082809,-3611.408447265625,304.15838623046875,0.9777857065200806,0.3304950296878814,0.2317264974117279,293.14404296875,297.1499938964844,293.1499938964844,0.2720056474208832,-5338.26220703125,304.2100830078125,0.9990000128746032,0.4160596132278442,0.3411603569984436,293.2332458496094,297.1499938964844,293.1499938964844,0.0087567036971449,-2830.71435546875,301.41461181640625,0.5082034468650818,0.050000000745058,0.2307934463024139,291.26141357421875,291.1499938964844,261.45001220703125,259.8981018066406,279.7011413574219,293.2333679199219,291.2634582519531,1.0,0.2563803195953369,0.7969585657119751,0.7969585657119751,1.0,1.0,-1.2312098741531372,0.5243982076644897,0.7068116068840027,0.2307168692350387,0.0,0.0,0.6400290131568909,42.04529571533203,46.0,46.62981796264648,-14387.3359375,193.983627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27392578125,308.59478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18353.09765625,18000.0,0.0,0.0,0.3398511707782745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343233227729797,0.7343307733535767,-7.425018338835798e-06,0.0,0.0003449057403486,0.0,0.0,63.80699157714844,0.0,0.0,0.0,0.4586502611637115,4.0,0.0,1.0
478860,293.1599426269531,297.1499938964844,293.1499938964844,0.0863521695137023,-2268.04248046875,304.15252685546875,0.8080519437789917,0.1899734735488891,0.1722424775362014,293.31231689453125,297.1499938964844,293.1499938964844,0.004538020119071,-355.8698425292969,297.3193054199219,0.5062387585639954,0.050000000745058,0.0486813560128212,293.2016906738281,297.1499938964844,293.1499938964844,0.2402952462434768,-3586.41064453125,304.1590881347656,0.9721713066101074,0.3276197612285614,0.2300068587064743,293.12371826171875,297.1499938964844,293.1499938964844,0.2746642827987671,-5388.88134765625,304.1847229003906,0.9990000128746032,0.4203823208808899,0.3449414074420929,293.24371337890625,297.1499938964844,293.1499938964844,0.0086787017062306,-2815.71533203125,301.3563232421875,0.5062387585639954,0.050000000745058,0.2309233993291854,291.2582092285156,291.1499938964844,261.4557189941406,259.9031066894531,279.709228515625,293.2431945800781,291.25457763671875,1.0,0.2581374943256378,0.7967625260353088,0.7967625260353088,1.0,1.0,-1.2322825193405151,0.5248854756355286,0.7073970437049866,0.2308763265609741,0.0,0.0,0.6251347661018372,42.75192642211914,64.0,-8.8583984375,-14275.7421875,195.82110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179443359375,308.63604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18328.8125,18000.0,0.0,0.0,0.3364236652851105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.698227047920227,0.6982341408729553,-7.105519216565881e-06,0.0,0.0003414272796362,0.0,0.0,57.33675765991211,0.0,0.0,0.0,0.4441479444503784,4.0,0.0,1.0
478920,293.1599426269531,297.1499938964844,293.1499938964844,0.0863521695137023,-2268.04248046875,304.15252685546875,0.8080519437789917,0.1899734735488891,0.1722424775362014,293.31231689453125,297.1499938964844,293.1499938964844,0.004538020119071,-355.8698425292969,297.3193054199219,0.5062387585639954,0.050000000745058,0.0486813560128212,293.2016906738281,297.1499938964844,293.1499938964844,0.2402952462434768,-3586.41064453125,304.1590881347656,0.9721713066101074,0.3276197612285614,0.2300068587064743,293.12371826171875,297.1499938964844,293.1499938964844,0.2746642827987671,-5388.88134765625,304.1847229003906,0.9990000128746032,0.4203823208808899,0.3449414074420929,293.24371337890625,297.1499938964844,293.1499938964844,0.0086787017062306,-2815.71533203125,301.3563232421875,0.5062387585639954,0.050000000745058,0.2309233993291854,291.2582092285156,291.1499938964844,261.4557189941406,259.9031066894531,279.709228515625,293.2431945800781,291.25457763671875,1.0,0.2581374943256378,0.7967625260353088,0.7967625260353088,1.0,1.0,-1.2322825193405151,0.5248854756355286,0.7073970437049866,0.2308763265609741,0.0,0.0,0.6251347661018372,42.75192642211914,64.0,-8.8583984375,-14275.7421875,195.82110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179443359375,308.63604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18328.8125,18000.0,0.0,0.0,0.3364236652851105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.698227047920227,0.6982341408729553,-7.105519216565881e-06,0.0,0.0003414272796362,0.0,0.0,57.33675765991211,0.0,0.0,0.0,0.4441479444503784,4.0,0.0,1.0
478980,293.16278076171875,297.1499938964844,293.1499938964844,0.0864045843482017,-2270.221923828125,304.15155029296875,0.7913716435432434,0.1891374289989471,0.1714754849672317,293.3139343261719,297.1499938964844,293.1499938964844,0.0045146229676902,-354.9976806640625,297.2276611328125,0.4965613782405853,0.050000000745058,0.0488314256072044,293.20391845703125,297.1499938964844,293.1499938964844,0.2398749589920044,-3582.754638671875,304.1566772460937,0.951677143573761,0.325850635766983,0.228747010231018,293.1354675292969,297.1499938964844,293.1499938964844,0.2943131327629089,-5708.982421875,304.1401062011719,0.9990000128746032,0.4187389016151428,0.3649944961071014,293.2509765625,297.1499938964844,293.1499938964844,0.0086755938827991,-2822.71044921875,301.2909851074219,0.4965613782405853,0.050000000745058,0.2316352576017379,291.1997375488281,291.1499938964844,261.4657592773437,259.9116516113281,279.70556640625,293.2506103515625,291.1924133300781,1.0,0.2666108608245849,0.7965664863586426,0.7965664863586426,1.0,1.0,-1.2549465894699097,0.535036563873291,0.7199100255966187,0.2365434020757675,0.0,0.0,0.6219678521156311,46.89149856567383,67.0,-72.13594055175781,-14385.33203125,212.27838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.703125,308.6549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18132.291015625,18000.0,0.0,0.0,0.3326944410800934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807074546813965,0.6807143688201904,-6.914374353073072e-06,0.0,0.000337642559316,0.0,0.0,54.121280670166016,0.0,0.0,0.0,0.4368942975997925,4.0,0.0,1.0
479040,293.16278076171875,297.1499938964844,293.1499938964844,0.0864045843482017,-2270.221923828125,304.15155029296875,0.7913716435432434,0.1891374289989471,0.1714754849672317,293.3139343261719,297.1499938964844,293.1499938964844,0.0045146229676902,-354.9976806640625,297.2276611328125,0.4965613782405853,0.050000000745058,0.0488314256072044,293.20391845703125,297.1499938964844,293.1499938964844,0.2398749589920044,-3582.754638671875,304.1566772460937,0.951677143573761,0.325850635766983,0.228747010231018,293.1354675292969,297.1499938964844,293.1499938964844,0.2943131327629089,-5708.982421875,304.1401062011719,0.9990000128746032,0.4187389016151428,0.3649944961071014,293.2509765625,297.1499938964844,293.1499938964844,0.0086755938827991,-2822.71044921875,301.2909851074219,0.4965613782405853,0.050000000745058,0.2316352576017379,291.1997375488281,291.1499938964844,261.4657592773437,259.9116516113281,279.70556640625,293.2506103515625,291.1924133300781,1.0,0.2666108608245849,0.7965664863586426,0.7965664863586426,1.0,1.0,-1.2549465894699097,0.535036563873291,0.7199100255966187,0.2365434020757675,0.0,0.0,0.6219678521156311,46.89149856567383,67.0,-72.13594055175781,-14385.33203125,212.27838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.703125,308.6549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18132.291015625,18000.0,0.0,0.0,0.3326944410800934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807074546813965,0.6807143688201904,-6.914374353073072e-06,0.0,0.000337642559316,0.0,0.0,54.121280670166016,0.0,0.0,0.0,0.4368942975997925,4.0,0.0,1.0
479100,293.16339111328125,297.1499938964844,293.1499938964844,0.0866036415100097,-2275.080810546875,304.1509094238281,0.7837222218513489,0.1888553649187088,0.1712641566991806,293.3135070800781,297.1499938964844,293.1499938964844,0.0045082573778927,-355.044189453125,297.1800537109375,0.4920853972434997,0.050000000745058,0.0489096455276012,293.2041015625,297.1499938964844,293.1499938964844,0.2400238662958145,-3585.32373046875,304.1552124023437,0.9413521885871888,0.3251342177391052,0.2282740473747253,293.15301513671875,297.1499938964844,293.1499938964844,0.3047633767127991,-5875.39111328125,304.1230163574219,0.9990000128746032,0.4154834151268005,0.3750247359275818,293.2540283203125,297.1499938964844,293.1499938964844,0.0086802719160914,-2828.2998046875,301.25689697265625,0.4920853972434997,0.050000000745058,0.2320063114166259,291.1618347167969,291.1499938964844,261.4722900390625,259.91717529296875,279.7037353515625,293.2536926269531,291.15533447265625,1.0,0.2705317735671997,0.7964684367179871,0.7964684367179871,1.0,1.0,-1.2667083740234375,0.5402942299842834,0.7264140844345093,0.2395587265491485,0.0,0.0,0.6249883770942688,49.053253173828125,67.0,-84.40226745605469,-14485.294921875,221.05905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74786376953125,308.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.212890625,18000.0,0.0,0.0,0.3310903012752533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6817921996116638,0.6817991137504578,-6.895967999298591e-06,0.0,0.0003360145783517,0.0,0.0,54.1303825378418,0.0,0.0,0.0,0.4370886385440826,4.0,0.0,1.0
479160,293.1637878417969,297.1499938964844,293.1499938964844,0.0867450907826423,-2278.545654296875,304.1505126953125,0.776996374130249,0.1886102259159088,0.1710987389087677,293.3125,297.1499938964844,293.1499938964844,0.0045015132054686,-354.9312438964844,297.1390075683594,0.4880945682525635,0.050000000745058,0.0489835180342197,293.2039794921875,297.1499938964844,293.1499938964844,0.2400366812944412,-3586.036865234375,304.1542358398437,0.9318995475769044,0.3244690895080566,0.2278486639261245,293.17401123046875,297.1499938964844,293.1499938964844,0.3144218027591705,-6027.13330078125,304.11041259765625,0.9990000128746032,0.4113276898860931,0.3842558860778808,293.2568664550781,297.1499938964844,293.1499938964844,0.0086788330227136,-2831.5634765625,301.22479248046875,0.4880945682525635,0.050000000745058,0.2323567271232605,291.13311767578125,291.1499938964844,261.479736328125,259.9234619140625,279.7030334472656,293.25653076171875,291.128662109375,1.0,0.2743453681468963,0.7961568236351013,0.7961568236351013,1.0,1.0,-1.2775895595550537,0.5451532602310181,0.7324362993240356,0.2422936856746673,0.0,0.0,0.6290424466133118,51.09185028076172,70.0,-77.6299819946289,-14596.67578125,229.3973083496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75787353515625,308.6839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17918.703125,18000.0,0.0,0.0,0.329779177904129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876538395881653,0.6876607537269592,-6.92379171596258e-06,0.0,0.0003346839512232,0.0,0.0,54.9697151184082,0.0,0.0,0.0,0.4391792416572571,4.0,0.0,1.0
479220,293.1640625,297.1499938964844,293.1499938964844,0.0867887288331985,-2279.77001953125,304.1502990722656,0.7601686120033264,0.1882020831108093,0.1709110587835312,293.3088684082031,297.1499938964844,293.1499938964844,0.0044919857755303,-354.5126953125,297.0810241699219,0.477086067199707,0.050000000745058,0.0491972230374813,293.2023620605469,297.1499938964844,293.1499938964844,0.2395811378955841,-3580.9892578125,304.1536560058594,0.9082577228546144,0.3234276175498962,0.2272197753190994,293.2108154296875,297.1499938964844,293.1499938964844,0.3153690099716186,-6037.45703125,304.1235656738281,0.9832974076271056,0.4032003581523895,0.3840630054473877,293.26177978515625,297.1499938964844,293.1499938964844,0.0086725931614637,-2834.04931640625,301.1690979003906,0.477086067199707,0.050000000745058,0.2333704531192779,291.11187744140625,291.1499938964844,261.4973449707031,259.938232421875,279.7151794433594,293.2615051269531,291.1141052246094,1.0,0.2810049057006836,0.7955335378646851,0.7955335378646851,1.0,1.0,-1.2776333093643188,0.5450699329376221,0.732563316822052,0.2423304170370102,0.0,0.0,0.6363620162010193,56.507102966308594,73.0,-20.915889739990234,-14673.4443359375,241.2274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6991271972656,308.7147827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17854.818359375,18000.0,0.0,0.0,0.3280321955680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039275169372559,0.7039345502853394,-7.046862720017089e-06,0.0,0.0003329109749756,0.0,0.0,57.63499450683594,0.0,0.0,0.0,0.4454419910907745,4.0,0.0,1.0
479280,293.1640625,297.1499938964844,293.1499938964844,0.0867887288331985,-2279.77001953125,304.1502990722656,0.7601686120033264,0.1882020831108093,0.1709110587835312,293.3088684082031,297.1499938964844,293.1499938964844,0.0044919857755303,-354.5126953125,297.0810241699219,0.477086067199707,0.050000000745058,0.0491972230374813,293.2023620605469,297.1499938964844,293.1499938964844,0.2395811378955841,-3580.9892578125,304.1536560058594,0.9082577228546144,0.3234276175498962,0.2272197753190994,293.2108154296875,297.1499938964844,293.1499938964844,0.3153690099716186,-6037.45703125,304.1235656738281,0.9832974076271056,0.4032003581523895,0.3840630054473877,293.26177978515625,297.1499938964844,293.1499938964844,0.0086725931614637,-2834.04931640625,301.1690979003906,0.477086067199707,0.050000000745058,0.2333704531192779,291.11187744140625,291.1499938964844,261.4973449707031,259.938232421875,279.7151794433594,293.2615051269531,291.1141052246094,1.0,0.2810049057006836,0.7955335378646851,0.7955335378646851,1.0,1.0,-1.2776333093643188,0.5450699329376221,0.732563316822052,0.2423304170370102,0.0,0.0,0.6363620162010193,56.507102966308594,73.0,-20.915889739990234,-14673.4443359375,241.2274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6991271972656,308.7147827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17854.818359375,18000.0,0.0,0.0,0.3280321955680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039275169372559,0.7039345502853394,-7.046862720017089e-06,0.0,0.0003329109749756,0.0,0.0,57.63499450683594,0.0,0.0,0.0,0.4454419910907745,4.0,0.0,1.0
