time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.1638488769531,297.1499938964844,293.1499938964844,0.0865295305848121,-2273.939697265625,304.1506042480469,0.7468982338905334,0.1878888309001922,0.1708000302314758,293.3041687011719,297.1499938964844,293.1499938964844,0.004473143722862,-352.89044189453125,297.05078125,0.4661435782909393,0.050000000745058,0.0493985749781131,293.2011413574219,297.1499938964844,293.1499938964844,0.2383765131235122,-3566.2763671875,304.1544189453125,0.8906745910644531,0.3223528861999511,0.2266445010900497,293.2235412597656,297.1499938964844,293.1499938964844,0.3111414015293121,-5965.7783203125,304.1391296386719,0.9631763696670532,0.3990485370159149,0.3795776069164276,293.26580810546875,297.1499938964844,293.1499938964844,0.008640419691801,-2826.874755859375,301.12408447265625,0.4661435782909393,0.050000000745058,0.23432557284832,291.1337585449219,291.1499938964844,261.5181579589844,259.9556579589844,279.73052978515625,293.2655944824219,291.134765625,1.0,0.2865676283836365,0.7949102520942688,0.7949102520942688,1.0,1.0,-1.2730425596237185,0.5429476499557495,0.730094850063324,0.2410477995872497,0.0,0.0,0.6368809938430786,61.53306579589844,76.0,10.68593406677246,-14635.138671875,250.3587341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61187744140625,308.6801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.193359375,18000.0,0.0,0.0,0.3268816769123077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.709359347820282,0.709366500377655,-7.116632332326844e-06,0.0,0.0003317433584015,0.0,0.0,58.726173400878906,0.0,0.0,0.0,0.4478126764297485,4.0,0.0,1.0
479400,293.1638488769531,297.1499938964844,293.1499938964844,0.0865295305848121,-2273.939697265625,304.1506042480469,0.7468982338905334,0.1878888309001922,0.1708000302314758,293.3041687011719,297.1499938964844,293.1499938964844,0.004473143722862,-352.89044189453125,297.05078125,0.4661435782909393,0.050000000745058,0.0493985749781131,293.2011413574219,297.1499938964844,293.1499938964844,0.2383765131235122,-3566.2763671875,304.1544189453125,0.8906745910644531,0.3223528861999511,0.2266445010900497,293.2235412597656,297.1499938964844,293.1499938964844,0.3111414015293121,-5965.7783203125,304.1391296386719,0.9631763696670532,0.3990485370159149,0.3795776069164276,293.26580810546875,297.1499938964844,293.1499938964844,0.008640419691801,-2826.874755859375,301.12408447265625,0.4661435782909393,0.050000000745058,0.23432557284832,291.1337585449219,291.1499938964844,261.5181579589844,259.9556579589844,279.73052978515625,293.2655944824219,291.134765625,1.0,0.2865676283836365,0.7949102520942688,0.7949102520942688,1.0,1.0,-1.2730425596237185,0.5429476499557495,0.730094850063324,0.2410477995872497,0.0,0.0,0.6368809938430786,61.53306579589844,76.0,10.68593406677246,-14635.138671875,250.3587341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61187744140625,308.6801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.193359375,18000.0,0.0,0.0,0.3268816769123077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.709359347820282,0.709366500377655,-7.116632332326844e-06,0.0,0.0003317433584015,0.0,0.0,58.726173400878906,0.0,0.0,0.0,0.4478126764297485,4.0,0.0,1.0
479460,293.163330078125,297.1499938964844,293.1499938964844,0.086430013179779,-2271.753173828125,304.15057373046875,0.7369413375854492,0.1876417398452758,0.1707305908203125,293.2985534667969,297.1499938964844,293.1499938964844,0.0044577633962035,-351.714599609375,297.016357421875,0.4558943510055542,0.050000000745058,0.0495731942355632,293.2001647949219,297.1499938964844,293.1499938964844,0.2374019920825958,-3554.60986328125,304.1545715332031,0.8770306706428528,0.3212510943412781,0.2260060161352157,293.2266540527344,297.1499938964844,293.1499938964844,0.3088118433952331,-5927.580078125,304.1465148925781,0.9464050531387328,0.3965424299240112,0.3771125376224518,293.2688903808594,297.1499938964844,293.1499938964844,0.0086114583536982,-2821.6806640625,301.0767517089844,0.4558943510055542,0.050000000745058,0.2351538985967636,291.14013671875,291.1499938964844,261.5419006347656,259.9754333496094,279.7451477050781,293.26873779296875,291.1405639648437,1.0,0.2914677262306213,0.7943764328956604,0.7943764328956604,1.0,1.0,-1.2704370021820068,0.5417287945747375,0.7287082672119141,0.2402807027101516,0.0,0.0,0.6377041935920715,65.91317749023438,79.0,8.793309211730957,-14588.5224609375,258.8373413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5269775390625,308.6249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.59765625,18000.0,0.0,0.0,0.3260552287101745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711374819278717,0.7113819122314453,-7.138860382838175e-06,0.0,0.0003309045860078,0.0,0.0,59.11035537719727,0.0,0.0,0.0,0.4487085342407226,4.0,0.0,1.0
479520,293.163330078125,297.1499938964844,293.1499938964844,0.086430013179779,-2271.753173828125,304.15057373046875,0.7369413375854492,0.1876417398452758,0.1707305908203125,293.2985534667969,297.1499938964844,293.1499938964844,0.0044577633962035,-351.714599609375,297.016357421875,0.4558943510055542,0.050000000745058,0.0495731942355632,293.2001647949219,297.1499938964844,293.1499938964844,0.2374019920825958,-3554.60986328125,304.1545715332031,0.8770306706428528,0.3212510943412781,0.2260060161352157,293.2266540527344,297.1499938964844,293.1499938964844,0.3088118433952331,-5927.580078125,304.1465148925781,0.9464050531387328,0.3965424299240112,0.3771125376224518,293.2688903808594,297.1499938964844,293.1499938964844,0.0086114583536982,-2821.6806640625,301.0767517089844,0.4558943510055542,0.050000000745058,0.2351538985967636,291.14013671875,291.1499938964844,261.5419006347656,259.9754333496094,279.7451477050781,293.26873779296875,291.1405639648437,1.0,0.2914677262306213,0.7943764328956604,0.7943764328956604,1.0,1.0,-1.2704370021820068,0.5417287945747375,0.7287082672119141,0.2402807027101516,0.0,0.0,0.6377041935920715,65.91317749023438,79.0,8.793309211730957,-14588.5224609375,258.8373413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5269775390625,308.6249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.59765625,18000.0,0.0,0.0,0.3260552287101745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711374819278717,0.7113819122314453,-7.138860382838175e-06,0.0,0.0003309045860078,0.0,0.0,59.11035537719727,0.0,0.0,0.0,0.4487085342407226,4.0,0.0,1.0
479580,293.16259765625,297.1499938964844,293.1499938964844,0.0863821804523468,-2270.71337890625,304.15045166015625,0.7288623452186584,0.1874503046274185,0.170698195695877,293.2920837402344,297.1499938964844,293.1499938964844,0.0044450564309954,-350.7720031738281,296.9843444824219,0.4476299285888672,0.050000000745058,0.0497313328087329,293.1991882324219,297.1499938964844,293.1499938964844,0.2364994287490844,-3543.864501953125,304.154541015625,0.8657955527305603,0.320183515548706,0.225372314453125,293.22637939453125,297.1499938964844,293.1499938964844,0.3071498870849609,-5900.86962890625,304.1503601074219,0.9319846034049988,0.3946521878242492,0.3753848075866699,293.2712097167969,297.1499938964844,293.1499938964844,0.0085818590596318,-2816.497802734375,301.0297546386719,0.4476299285888672,0.050000000745058,0.2359040379524231,291.14312744140625,291.1499938964844,261.5681457519531,259.99725341796875,279.75982666015625,293.2710876464844,291.1432800292969,1.0,0.2958965301513672,0.7938426733016968,0.7938426733016968,1.0,1.0,-1.2686536312103271,0.5408820509910583,0.7277715802192688,0.2397162020206451,0.0,0.0,0.6383960247039795,69.88856506347656,82.0,5.117277145385742,-14547.380859375,266.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480285644531,308.5713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.005859375,18000.0,0.0,0.0,0.3254999220371246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130418419837952,0.7130489945411682,-7.154503236961318e-06,0.0,0.0003303410485386,0.0,0.0,59.4114875793457,0.0,0.0,0.0,0.4493966996669769,4.0,0.0,1.0
479640,293.16259765625,297.1499938964844,293.1499938964844,0.0863821804523468,-2270.71337890625,304.15045166015625,0.7288623452186584,0.1874503046274185,0.170698195695877,293.2920837402344,297.1499938964844,293.1499938964844,0.0044450564309954,-350.7720031738281,296.9843444824219,0.4476299285888672,0.050000000745058,0.0497313328087329,293.1991882324219,297.1499938964844,293.1499938964844,0.2364994287490844,-3543.864501953125,304.154541015625,0.8657955527305603,0.320183515548706,0.225372314453125,293.22637939453125,297.1499938964844,293.1499938964844,0.3071498870849609,-5900.86962890625,304.1503601074219,0.9319846034049988,0.3946521878242492,0.3753848075866699,293.2712097167969,297.1499938964844,293.1499938964844,0.0085818590596318,-2816.497802734375,301.0297546386719,0.4476299285888672,0.050000000745058,0.2359040379524231,291.14312744140625,291.1499938964844,261.5681457519531,259.99725341796875,279.75982666015625,293.2710876464844,291.1432800292969,1.0,0.2958965301513672,0.7938426733016968,0.7938426733016968,1.0,1.0,-1.2686536312103271,0.5408820509910583,0.7277715802192688,0.2397162020206451,0.0,0.0,0.6383960247039795,69.88856506347656,82.0,5.117277145385742,-14547.380859375,266.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480285644531,308.5713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.005859375,18000.0,0.0,0.0,0.3254999220371246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130418419837952,0.7130489945411682,-7.154503236961318e-06,0.0,0.0003303410485386,0.0,0.0,59.4114875793457,0.0,0.0,0.0,0.4493966996669769,4.0,0.0,1.0
479700,293.1622314453125,297.1499938964844,293.1499938964844,0.0863709077239036,-2270.47216796875,304.150390625,0.7252733111381531,0.187367096543312,0.1706913411617279,293.28857421875,297.1499938964844,293.1499938964844,0.0044397334568202,-350.384765625,296.9695739746094,0.4440678060054779,0.050000000745058,0.0498060509562492,293.1986083984375,297.1499938964844,293.1499938964844,0.2360771000385284,-3538.852294921875,304.15447998046875,0.8608406186103821,0.3196714222431183,0.225066065788269,293.2257080078125,297.1499938964844,293.1499938964844,0.3064315617084503,-5889.50048828125,304.1515808105469,0.9255038499832152,0.3938168287277221,0.3746458888053894,293.27215576171875,297.1499938964844,293.1499938964844,0.0085668135434389,-2813.876953125,301.00640869140625,0.4440678060054779,0.050000000745058,0.2362584620714187,291.1438293457031,291.1499938964844,261.58209228515625,260.00885009765625,279.7673034667969,293.27203369140625,291.1439208984375,1.0,0.297974020242691,0.7935757637023926,0.7935757637023926,1.0,1.0,-1.267905831336975,0.5405243635177612,0.7273814678192139,0.2394674867391586,0.0,0.0,0.6387336850166321,71.76818084716797,82.0,3.6253304481506334,-14528.4619140625,270.4911804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4116516113281,308.54644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.013671875,18000.0,0.0,0.0,0.3253081440925598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137903571128845,0.7137975692749023,-7.161216672102455e-06,0.0,0.0003301464021205,0.0,0.0,59.54499053955078,0.0,0.0,0.0,0.4497033059597015,4.0,0.0,1.0
479760,293.1618347167969,297.1499938964844,293.1499938964844,0.0863633975386619,-2270.31201171875,304.1503295898437,0.721885621547699,0.1872893273830413,0.1706880182027816,293.2848815917969,297.1499938964844,293.1499938964844,0.0044350996613502,-350.04962158203125,296.9557189941406,0.4407991170883178,0.050000000745058,0.049878679215908,293.197998046875,297.1499938964844,293.1499938964844,0.2356689572334289,-3534.01220703125,304.1544189453125,0.8562301993370056,0.319173514842987,0.2247682064771652,293.2248840332031,297.1499938964844,293.1499938964844,0.3057493567466736,-5878.78515625,304.15252685546875,0.9194579720497132,0.3930232524871826,0.3739519119262695,293.27294921875,297.1499938964844,293.1499938964844,0.0085515901446342,-2811.205078125,300.983154296875,0.4407991170883178,0.050000000745058,0.2366029918193817,291.14434814453125,291.1499938964844,261.5965576171875,260.0208435058594,279.7747497558594,293.2728576660156,291.1444396972656,1.0,0.2999811470508575,0.7933434844017029,0.7933434844017029,1.0,1.0,-1.2672120332717896,0.5401953458786011,0.7270166277885437,0.2392340749502182,0.0,0.0,0.6390570402145386,73.59578704833984,85.0,2.6303634643554688,-14510.7138671875,274.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775329589844,308.52325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.654296875,18000.0,0.0,0.0,0.3251620233058929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7145178914070129,0.714525043964386,-7.167671810748288e-06,0.0,0.0003299981181044,0.0,0.0,59.67445755004883,0.0,0.0,0.0,0.4499996304512024,4.0,0.0,1.0
479820,293.1610717773437,297.1499938964844,293.1499938964844,0.0863527432084083,-2270.07958984375,304.1502380371094,0.7155347466468811,0.1871458292007446,0.1706888824701309,293.277099609375,297.1499938964844,293.1499938964844,0.0044278912246227,-349.52801513671875,296.93121337890625,0.4349920153617859,0.050000000745058,0.0500187911093235,293.1967163085937,297.1499938964844,293.1499938964844,0.234883964061737,-3524.7001953125,304.1542663574219,0.8478708863258362,0.3182174265384674,0.2241974771022796,293.222900390625,297.1499938964844,293.1499938964844,0.304448127746582,-5858.525390625,304.1538391113281,0.9086725115776062,0.3915270864963531,0.3726573288440704,293.2742919921875,297.1499938964844,293.1499938964844,0.0085203619673848,-2805.60546875,300.93707275390625,0.4349920153617859,0.050000000745058,0.2372676134109497,291.1454467773437,291.1499938964844,261.6268005371094,260.0458679199219,279.7899475097656,293.27423095703125,291.14556884765625,1.0,0.3038159906864166,0.7928788661956787,0.7928788661956787,1.0,1.0,-1.2659398317337036,0.5395917892456055,0.7263481020927429,0.2387909591197967,0.0,0.0,0.639593243598938,77.12223815917969,73.0,1.9576488733291624,-14478.048828125,281.2470397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31689453125,308.4823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.849609375,18000.0,0.0,0.0,0.3249852657318115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158082723617554,0.7158154249191284,-7.179375643318053e-06,0.0,0.0003298187220934,0.0,0.0,59.90616226196289,0.0,0.0,0.0,0.4505257308483124,4.0,0.0,1.0
479880,293.1610717773437,297.1499938964844,293.1499938964844,0.0863527432084083,-2270.07958984375,304.1502380371094,0.7155347466468811,0.1871458292007446,0.1706888824701309,293.277099609375,297.1499938964844,293.1499938964844,0.0044278912246227,-349.52801513671875,296.93121337890625,0.4349920153617859,0.050000000745058,0.0500187911093235,293.1967163085937,297.1499938964844,293.1499938964844,0.234883964061737,-3524.7001953125,304.1542663574219,0.8478708863258362,0.3182174265384674,0.2241974771022796,293.222900390625,297.1499938964844,293.1499938964844,0.304448127746582,-5858.525390625,304.1538391113281,0.9086725115776062,0.3915270864963531,0.3726573288440704,293.2742919921875,297.1499938964844,293.1499938964844,0.0085203619673848,-2805.60546875,300.93707275390625,0.4349920153617859,0.050000000745058,0.2372676134109497,291.1454467773437,291.1499938964844,261.6268005371094,260.0458679199219,279.7899475097656,293.27423095703125,291.14556884765625,1.0,0.3038159906864166,0.7928788661956787,0.7928788661956787,1.0,1.0,-1.2659398317337036,0.5395917892456055,0.7263481020927429,0.2387909591197967,0.0,0.0,0.639593243598938,77.12223815917969,73.0,1.9576488733291624,-14478.048828125,281.2470397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31689453125,308.4823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.849609375,18000.0,0.0,0.0,0.3249852657318115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158082723617554,0.7158154249191284,-7.179375643318053e-06,0.0,0.0003298187220934,0.0,0.0,59.90616226196289,0.0,0.0,0.0,0.4505257308483124,4.0,0.0,1.0
479940,293.16015625,297.1499938964844,293.1499938964844,0.0862385630607605,-2267.609130859375,304.1503601074219,0.7168466448783875,0.1870459467172622,0.1705529689788818,293.2686767578125,297.1499938964844,293.1499938964844,0.0044079241342842,-348.0101318359375,296.9122009277344,0.436315506696701,0.050000000745058,0.0499855205416679,293.1952209472656,297.1499938964844,293.1499938964844,0.2339540123939514,-3513.55615234375,304.1543884277344,0.848834216594696,0.3173357844352722,0.2235433459281921,293.2206115722656,297.1499938964844,293.1499938964844,0.3030046224594116,-5836.1181640625,304.15496826171875,0.9096069931983948,0.3901456594467163,0.371295154094696,293.2752380371094,297.1499938964844,293.1499938964844,0.0084503842517733,-2790.0244140625,300.8922424316406,0.436315506696701,0.050000000745058,0.2371097803115844,291.14862060546875,291.1499938964844,261.6584777832031,260.072021484375,279.80633544921875,293.2751770019531,291.149169921875,1.0,0.3020561635494232,0.7924142479896545,0.7924142479896545,1.0,1.0,-1.2631280422210691,0.538296639919281,0.7248313426971436,0.2379577755928039,0.0,0.0,0.6396202445030212,76.23497772216797,61.0,5.1332831382751465,-14436.5068359375,278.2052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,308.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.896484375,18000.0,0.0,0.0,0.3249016404151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164705991744995,0.7164777517318726,-7.18695582690998e-06,0.0,0.0003297338553238,0.0,0.0,60.0355110168457,0.0,0.0,0.0,0.4507992565631866,4.0,0.0,1.0
480000,293.16015625,297.1499938964844,293.1499938964844,0.0862385630607605,-2267.609130859375,304.1503601074219,0.7168466448783875,0.1870459467172622,0.1705529689788818,293.2686767578125,297.1499938964844,293.1499938964844,0.0044079241342842,-348.0101318359375,296.9122009277344,0.436315506696701,0.050000000745058,0.0499855205416679,293.1952209472656,297.1499938964844,293.1499938964844,0.2339540123939514,-3513.55615234375,304.1543884277344,0.848834216594696,0.3173357844352722,0.2235433459281921,293.2206115722656,297.1499938964844,293.1499938964844,0.3030046224594116,-5836.1181640625,304.15496826171875,0.9096069931983948,0.3901456594467163,0.371295154094696,293.2752380371094,297.1499938964844,293.1499938964844,0.0084503842517733,-2790.0244140625,300.8922424316406,0.436315506696701,0.050000000745058,0.2371097803115844,291.14862060546875,291.1499938964844,261.6584777832031,260.072021484375,279.80633544921875,293.2751770019531,291.149169921875,1.0,0.3020561635494232,0.7924142479896545,0.7924142479896545,1.0,1.0,-1.2631280422210691,0.538296639919281,0.7248313426971436,0.2379577755928039,0.0,0.0,0.6396202445030212,76.23497772216797,61.0,5.1332831382751465,-14436.5068359375,278.2052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,308.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.896484375,18000.0,0.0,0.0,0.3249016404151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164705991744995,0.7164777517318726,-7.18695582690998e-06,0.0,0.0003297338553238,0.0,0.0,60.0355110168457,0.0,0.0,0.0,0.4507992565631866,4.0,0.0,1.0
480060,293.1589660644531,297.1499938964844,293.1499938964844,0.0860606431961059,-2263.73974609375,304.1505432128906,0.7242075204849243,0.1870325207710266,0.1703627258539199,293.259765625,297.1499938964844,293.1499938964844,0.0043786154128611,-345.738525390625,296.8995361328125,0.4434491097927093,0.050000000745058,0.0498195476830005,293.19342041015625,297.1499938964844,293.1499938964844,0.2329208552837371,-3501.107177734375,304.1546630859375,0.8572652339935303,0.3165578544139862,0.2228614240884781,293.21795654296875,297.1499938964844,293.1499938964844,0.3014440834522247,-5811.93505859375,304.1559143066406,0.9199455976486206,0.3888915777206421,0.3699201643466949,293.2756652832031,297.1499938964844,293.1499938964844,0.0083515085279941,-2766.6650390625,300.849365234375,0.4434491097927093,0.050000000745058,0.2363224923610687,291.1552429199219,291.1499938964844,261.6912841796875,260.0990295410156,279.8234558105469,293.275634765625,291.1559143066406,1.0,0.2966056764125824,0.7919519543647766,0.7919519543647766,1.0,1.0,-1.2592867612838743,0.5365447402000427,0.722741961479187,0.2368507981300354,0.0,0.0,0.638491153717041,71.97171020507812,49.0,8.47928524017334,-14383.193359375,267.53131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,308.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.599609375,18000.0,0.0,0.0,0.3247967660427093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150750756263733,0.7150822877883911,-7.17950706530246e-06,0.0,0.0003296274226158,0.0,0.0,59.81840515136719,0.0,0.0,0.0,0.4502645134925842,4.0,0.0,1.0
480120,293.1589660644531,297.1499938964844,293.1499938964844,0.0860606431961059,-2263.73974609375,304.1505432128906,0.7242075204849243,0.1870325207710266,0.1703627258539199,293.259765625,297.1499938964844,293.1499938964844,0.0043786154128611,-345.738525390625,296.8995361328125,0.4434491097927093,0.050000000745058,0.0498195476830005,293.19342041015625,297.1499938964844,293.1499938964844,0.2329208552837371,-3501.107177734375,304.1546630859375,0.8572652339935303,0.3165578544139862,0.2228614240884781,293.21795654296875,297.1499938964844,293.1499938964844,0.3014440834522247,-5811.93505859375,304.1559143066406,0.9199455976486206,0.3888915777206421,0.3699201643466949,293.2756652832031,297.1499938964844,293.1499938964844,0.0083515085279941,-2766.6650390625,300.849365234375,0.4434491097927093,0.050000000745058,0.2363224923610687,291.1552429199219,291.1499938964844,261.6912841796875,260.0990295410156,279.8234558105469,293.275634765625,291.1559143066406,1.0,0.2966056764125824,0.7919519543647766,0.7919519543647766,1.0,1.0,-1.2592867612838743,0.5365447402000427,0.722741961479187,0.2368507981300354,0.0,0.0,0.638491153717041,71.97171020507812,49.0,8.47928524017334,-14383.193359375,267.53131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,308.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.599609375,18000.0,0.0,0.0,0.3247967660427093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150750756263733,0.7150822877883911,-7.17950706530246e-06,0.0,0.0003296274226158,0.0,0.0,59.81840515136719,0.0,0.0,0.0,0.4502645134925842,4.0,0.0,1.0
480180,293.157470703125,297.1499938964844,293.1499938964844,0.0858759731054306,-2259.725830078125,304.1506652832031,0.7364739775657654,0.187107115983963,0.1701711118221283,293.2505187988281,297.1499938964844,293.1499938964844,0.0043445569463074,-343.0936584472656,296.8912353515625,0.4561900496482849,0.050000000745058,0.0495680049061775,293.1913452148437,297.1499938964844,293.1499938964844,0.2318810522556305,-3488.5771484375,304.1548156738281,0.8723539113998413,0.3158758282661438,0.222184881567955,293.215087890625,297.1499938964844,293.1499938964844,0.2998794019222259,-5787.7724609375,304.1565246582031,0.9386528134346008,0.3877515196800232,0.3685702979564667,293.2756042480469,297.1499938964844,293.1499938964844,0.0082367863506078,-2738.9013671875,300.8078918457031,0.4561900496482849,0.050000000745058,0.2351292669773101,291.1625061035156,291.1499938964844,261.7248229980469,260.1265869140625,279.8408203125,293.275634765625,291.1632080078125,1.0,0.288476824760437,0.7914896607398987,0.7914896607398987,1.0,1.0,-1.254890203475952,0.5345474481582642,0.720342755317688,0.2355958372354507,0.0,0.0,0.6363368630409241,65.53323364257812,37.0,9.755715370178224,-14321.228515625,252.0619659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2288818359375,308.417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.162109375,18000.0,0.0,0.0,0.3245627582073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114089131355286,0.7114160656929016,-7.152625585149508e-06,0.0,0.0003293899353593,0.0,0.0,59.20320892333984,0.0,0.0,0.0,0.4488185942173004,4.0,0.0,1.0
480240,293.157470703125,297.1499938964844,293.1499938964844,0.0858759731054306,-2259.725830078125,304.1506652832031,0.7364739775657654,0.187107115983963,0.1701711118221283,293.2505187988281,297.1499938964844,293.1499938964844,0.0043445569463074,-343.0936584472656,296.8912353515625,0.4561900496482849,0.050000000745058,0.0495680049061775,293.1913452148437,297.1499938964844,293.1499938964844,0.2318810522556305,-3488.5771484375,304.1548156738281,0.8723539113998413,0.3158758282661438,0.222184881567955,293.215087890625,297.1499938964844,293.1499938964844,0.2998794019222259,-5787.7724609375,304.1565246582031,0.9386528134346008,0.3877515196800232,0.3685702979564667,293.2756042480469,297.1499938964844,293.1499938964844,0.0082367863506078,-2738.9013671875,300.8078918457031,0.4561900496482849,0.050000000745058,0.2351292669773101,291.1625061035156,291.1499938964844,261.7248229980469,260.1265869140625,279.8408203125,293.275634765625,291.1632080078125,1.0,0.288476824760437,0.7914896607398987,0.7914896607398987,1.0,1.0,-1.254890203475952,0.5345474481582642,0.720342755317688,0.2355958372354507,0.0,0.0,0.6363368630409241,65.53323364257812,37.0,9.755715370178224,-14321.228515625,252.0619659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2288818359375,308.417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.162109375,18000.0,0.0,0.0,0.3245627582073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114089131355286,0.7114160656929016,-7.152625585149508e-06,0.0,0.0003293899353593,0.0,0.0,59.20320892333984,0.0,0.0,0.0,0.4488185942173004,4.0,0.0,1.0
480300,293.1566467285156,297.1499938964844,293.1499938964844,0.085788182914257,-2257.819091796875,304.15069580078125,0.7446542382240295,0.1871743500232696,0.1700818091630935,293.2458801269531,297.1499938964844,293.1499938964844,0.0043264995329082,-341.6920166015625,296.8882751464844,0.4649112224578857,0.050000000745058,0.049419704824686,293.19024658203125,297.1499938964844,293.1499938964844,0.231370747089386,-3482.4326171875,304.1548767089844,0.8825867176055908,0.3155669569969177,0.2218532264232635,293.2135925292969,297.1499938964844,293.1499938964844,0.2991102039813995,-5775.92236328125,304.15673828125,0.950769305229187,0.3872197270393371,0.3679101765155792,293.2754211425781,297.1499938964844,293.1499938964844,0.0081759113818407,-2723.98193359375,300.7876281738281,0.4649112224578857,0.050000000745058,0.234425812959671,291.16607666015625,291.1499938964844,261.7417907714844,260.1404724121094,279.8495483398437,293.27545166015625,291.166748046875,1.0,0.2836267948150635,0.7912585139274597,0.7912585139274597,1.0,1.0,-1.2525701522827148,0.5334954857826233,0.7190746665000916,0.2349352985620498,0.0,0.0,0.6349059343338013,61.74184799194336,37.0,9.788887977600098,-14287.9189453125,243.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,308.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.29296875,18000.0,0.0,0.0,0.3243704438209533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087791562080383,0.7087863087654114,-7.132237442419864e-06,0.0,0.0003291947650723,0.0,0.0,58.7572135925293,0.0,0.0,0.0,0.4477745592594147,4.0,0.0,1.0
480360,293.1557922363281,297.1499938964844,293.1499938964844,0.0857059583067894,-2256.03466796875,304.1507263183594,0.7545174956321716,0.1872593164443969,0.1699986904859542,293.24127197265625,297.1499938964844,293.1499938964844,0.0043080896139144,-340.2646484375,296.8859558105469,0.473792552947998,0.050000000745058,0.0492604710161685,293.18914794921875,297.1499938964844,293.1499938964844,0.230871707201004,-3476.428466796875,304.1549072265625,0.8948100805282593,0.3152770102024078,0.2215272635221481,293.21209716796875,297.1499938964844,293.1499938964844,0.2983558475971222,-5764.32080078125,304.1568908691406,0.964274764060974,0.3867107331752777,0.3672614097595215,293.2751159667969,297.1499938964844,293.1499938964844,0.0081136999651789,-2708.6318359375,300.7676086425781,0.473792552947998,0.050000000745058,0.2336704581975937,291.16943359375,291.1499938964844,261.7587585449219,260.15435791015625,279.8581848144531,293.2751770019531,291.1700439453125,1.0,0.2783433794975281,0.791046679019928,0.791046679019928,1.0,1.0,-1.2502025365829468,0.5324252247810364,0.7177773714065552,0.2342636436223983,0.0,0.0,0.6332713961601257,57.672794342041016,25.0,9.478605270385742,-14253.4609375,233.565658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,308.4131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.642578125,18000.0,0.0,0.0,0.3241169452667236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7056721448898315,0.7056792378425598,-7.107665169314714e-06,0.0,0.0003289375163149,0.0,0.0,58.22980499267578,0.0,0.0,0.0,0.4465391039848327,4.0,0.0,1.0
480420,293.15399169921875,297.1499938964844,293.1499938964844,0.085562527179718,-2252.927978515625,304.1507263183594,0.7808048725128174,0.1874763518571853,0.1698537617921829,293.232177734375,297.1499938964844,293.1499938964844,0.0042708595283329,-337.3852844238281,296.8827819824219,0.4916510879993438,0.050000000745058,0.0489176511764526,293.1868591308594,297.1499938964844,293.1499938964844,0.2299157828092575,-3464.94482421875,304.15484619140625,0.9285202622413636,0.3147475123405456,0.2208941727876663,293.20904541015625,297.1499938964844,293.1499938964844,0.2969000935554504,-5742.00537109375,304.1570129394531,0.9934342503547668,0.3857549428939819,0.3660002648830414,293.2742614746094,297.1499938964844,293.1499938964844,0.007987268269062,-2677.164794921875,300.7283020019531,0.4916510879993438,0.050000000745058,0.2320442795753479,291.1752624511719,291.1499938964844,261.7927551269531,260.1820678710937,279.87530517578125,293.2743225097656,291.1757507324219,1.0,0.2666495442390442,0.7906230092048645,0.7906230092048645,1.0,1.0,-1.2453871965408323,0.5302513241767883,0.7151358723640442,0.2328974902629852,0.0,0.0,0.6294996738433838,48.91714096069336,25.0,8.14403247833252,-14182.0146484375,213.26336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698974609375,308.41619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.150390625,18000.0,0.0,0.0,0.3234035968780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.698246419429779,0.6982535123825073,-7.047865892673144e-06,0.0,0.0003282135294284,0.0,0.0,56.97414016723633,0.0,0.0,0.0,0.4435847997665405,4.0,0.0,1.0
480480,293.15399169921875,297.1499938964844,293.1499938964844,0.085562527179718,-2252.927978515625,304.1507263183594,0.7808048725128174,0.1874763518571853,0.1698537617921829,293.232177734375,297.1499938964844,293.1499938964844,0.0042708595283329,-337.3852844238281,296.8827819824219,0.4916510879993438,0.050000000745058,0.0489176511764526,293.1868591308594,297.1499938964844,293.1499938964844,0.2299157828092575,-3464.94482421875,304.15484619140625,0.9285202622413636,0.3147475123405456,0.2208941727876663,293.20904541015625,297.1499938964844,293.1499938964844,0.2969000935554504,-5742.00537109375,304.1570129394531,0.9934342503547668,0.3857549428939819,0.3660002648830414,293.2742614746094,297.1499938964844,293.1499938964844,0.007987268269062,-2677.164794921875,300.7283020019531,0.4916510879993438,0.050000000745058,0.2320442795753479,291.1752624511719,291.1499938964844,261.7927551269531,260.1820678710937,279.87530517578125,293.2743225097656,291.1757507324219,1.0,0.2666495442390442,0.7906230092048645,0.7906230092048645,1.0,1.0,-1.2453871965408323,0.5302513241767883,0.7151358723640442,0.2328974902629852,0.0,0.0,0.6294996738433838,48.91714096069336,25.0,8.14403247833252,-14182.0146484375,213.26336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698974609375,308.41619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.150390625,18000.0,0.0,0.0,0.3234035968780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.698246419429779,0.6982535123825073,-7.047865892673144e-06,0.0,0.0003282135294284,0.0,0.0,56.97414016723633,0.0,0.0,0.0,0.4435847997665405,4.0,0.0,1.0
480540,293.15216064453125,297.1499938964844,293.1499938964844,0.0854234397411346,-2249.699462890625,304.1507263183594,0.7998381853103638,0.1877466440200805,0.1699042022228241,293.22332763671875,297.1499938964844,293.1499938964844,0.004248880315572,-335.4909973144531,296.8885192871094,0.5033848881721497,0.050000000745058,0.0487229526042938,293.1847229003906,297.1499938964844,293.1499938964844,0.2288797050714492,-3452.274658203125,304.1549987792969,0.9527432322502136,0.314250111579895,0.220406174659729,293.1961364746094,297.1499938964844,293.1499938964844,0.2819065749645233,-5502.73876953125,304.1806030273437,0.9990000128746032,0.3868128657341003,0.350607693195343,293.2729797363281,297.1499938964844,293.1499938964844,0.007890872657299,-2651.9921875,300.69342041015625,0.5033848881721497,0.050000000745058,0.2311207205057144,291.1924743652344,291.1499938964844,261.8263854980469,260.2094421386719,279.9005432128906,293.2730712890625,291.1969299316406,1.0,0.2577024102210998,0.7901992797851562,0.7901992797851562,1.0,1.0,-1.2250558137893677,0.5211219787597656,0.7039337754249573,0.2276815921068191,0.0,0.0,0.6231752634048462,43.6829948425293,28.0,33.933837890625,-14004.5888671875,195.3772125244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269958496094,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.236328125,18000.0,0.0,0.0,0.3222567141056061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6883240938186646,0.6883310675621033,-6.972481514821993e-06,0.0,0.0003270496090408,0.0,0.0,55.35014724731445,0.0,0.0,0.0,0.4396151900291443,4.0,0.0,1.0
480600,293.15216064453125,297.1499938964844,293.1499938964844,0.0854234397411346,-2249.699462890625,304.1507263183594,0.7998381853103638,0.1877466440200805,0.1699042022228241,293.22332763671875,297.1499938964844,293.1499938964844,0.004248880315572,-335.4909973144531,296.8885192871094,0.5033848881721497,0.050000000745058,0.0487229526042938,293.1847229003906,297.1499938964844,293.1499938964844,0.2288797050714492,-3452.274658203125,304.1549987792969,0.9527432322502136,0.314250111579895,0.220406174659729,293.1961364746094,297.1499938964844,293.1499938964844,0.2819065749645233,-5502.73876953125,304.1806030273437,0.9990000128746032,0.3868128657341003,0.350607693195343,293.2729797363281,297.1499938964844,293.1499938964844,0.007890872657299,-2651.9921875,300.69342041015625,0.5033848881721497,0.050000000745058,0.2311207205057144,291.1924743652344,291.1499938964844,261.8263854980469,260.2094421386719,279.9005432128906,293.2730712890625,291.1969299316406,1.0,0.2577024102210998,0.7901992797851562,0.7901992797851562,1.0,1.0,-1.2250558137893677,0.5211219787597656,0.7039337754249573,0.2276815921068191,0.0,0.0,0.6231752634048462,43.6829948425293,28.0,33.933837890625,-14004.5888671875,195.3772125244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269958496094,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.236328125,18000.0,0.0,0.0,0.3222567141056061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6883240938186646,0.6883310675621033,-6.972481514821993e-06,0.0,0.0003270496090408,0.0,0.0,55.35014724731445,0.0,0.0,0.0,0.4396151900291443,4.0,0.0,1.0
480660,293.1507568359375,297.1499938964844,293.1499938964844,0.0851734578609466,-2243.860595703125,304.15087890625,0.8118914365768433,0.1879793107509613,0.1700199544429779,293.2151794433594,297.1499938964844,293.1499938964844,0.004229113459587,-333.562744140625,296.90655517578125,0.5111731886863708,0.050000000745058,0.0486146174371242,293.1829833984375,297.1499938964844,293.1499938964844,0.2275556474924087,-3435.866455078125,304.1554870605469,0.9667027592658995,0.3137243986129761,0.2199619561433792,293.1627197265625,297.1499938964844,293.1499938964844,0.266542375087738,-5258.81982421875,304.1954650878906,0.9990000128746032,0.3923988044261932,0.3356246948242187,293.27130126953125,297.1499938964844,293.1499938964844,0.0078053632751107,-2628.0791015625,300.6654968261719,0.5111731886863708,0.050000000745058,0.230606809258461,291.2296142578125,291.1499938964844,261.859375,260.23614501953125,279.9238586425781,293.2714233398437,291.2314453125,1.0,0.2515895068645477,0.7898733615875244,0.7898733615875244,1.0,1.0,-1.2059258222579956,0.5126020908355713,0.6933236718177795,0.2226830869913101,0.0,0.0,0.6097521781921387,40.65480422973633,31.0,37.047271728515625,-13772.09375,182.93087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447631835937,308.4952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18232.125,18000.0,0.0,0.0,0.3201550543308258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664633572101593,0.6646403670310974,-6.805635621276451e-06,0.0,0.0003249166766181,0.0,0.0,51.66606140136719,0.0,0.0,0.0,0.4305269122123718,4.0,0.0,1.0
480720,293.1507568359375,297.1499938964844,293.1499938964844,0.0851734578609466,-2243.860595703125,304.15087890625,0.8118914365768433,0.1879793107509613,0.1700199544429779,293.2151794433594,297.1499938964844,293.1499938964844,0.004229113459587,-333.562744140625,296.90655517578125,0.5111731886863708,0.050000000745058,0.0486146174371242,293.1829833984375,297.1499938964844,293.1499938964844,0.2275556474924087,-3435.866455078125,304.1554870605469,0.9667027592658995,0.3137243986129761,0.2199619561433792,293.1627197265625,297.1499938964844,293.1499938964844,0.266542375087738,-5258.81982421875,304.1954650878906,0.9990000128746032,0.3923988044261932,0.3356246948242187,293.27130126953125,297.1499938964844,293.1499938964844,0.0078053632751107,-2628.0791015625,300.6654968261719,0.5111731886863708,0.050000000745058,0.230606809258461,291.2296142578125,291.1499938964844,261.859375,260.23614501953125,279.9238586425781,293.2714233398437,291.2314453125,1.0,0.2515895068645477,0.7898733615875244,0.7898733615875244,1.0,1.0,-1.2059258222579956,0.5126020908355713,0.6933236718177795,0.2226830869913101,0.0,0.0,0.6097521781921387,40.65480422973633,31.0,37.047271728515625,-13772.09375,182.93087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447631835937,308.4952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18232.125,18000.0,0.0,0.0,0.3201550543308258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664633572101593,0.6646403670310974,-6.805635621276451e-06,0.0,0.0003249166766181,0.0,0.0,51.66606140136719,0.0,0.0,0.0,0.4305269122123718,4.0,0.0,1.0
480780,293.1495361328125,297.1499938964844,293.1499938964844,0.0852040797472,-2244.450927734375,304.1505432128906,0.8194199800491333,0.1882077306509018,0.1701619029045105,293.2076416015625,297.1499938964844,293.1499938964844,0.0042198384180665,-332.7931213378906,296.90869140625,0.5164308547973633,0.050000000745058,0.0485497042536735,293.1813659667969,297.1499938964844,293.1499938964844,0.2268736064434051,-3427.7783203125,304.15478515625,0.974939465522766,0.3132146298885345,0.2195563614368438,293.1281433105469,297.1499938964844,293.1499938964844,0.2570926249027252,-5110.68798828125,304.1957702636719,0.9990000128746032,0.3990965187549591,0.3263169527053833,293.26910400390625,297.1499938964844,293.1499938964844,0.0077459439635276,-2613.308837890625,300.6316223144531,0.5164308547973633,0.050000000745058,0.2302988916635513,291.23651123046875,291.1499938964844,261.89129638671875,260.2618713378906,279.94244384765625,293.2692565917969,291.2361755371094,1.0,0.2478147149085998,0.7895473837852478,0.7895473837852478,1.0,1.0,-1.1939866542816162,0.5072962045669556,0.6866905093193054,0.219518095254898,0.0,0.0,0.5975256562232971,38.83465576171875,49.0,11.566936492919922,-13581.7177734375,175.48114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6059875488281,308.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18236.330078125,18000.0,0.0,0.0,0.3170476853847503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383954882621765,0.6384021043777466,-6.598973868676694e-06,0.0,0.0003217630728613,0.0,0.0,47.63763046264648,0.0,0.0,0.0,0.4204270839691162,4.0,0.0,1.0
480840,293.1495361328125,297.1499938964844,293.1499938964844,0.0852040797472,-2244.450927734375,304.1505432128906,0.8194199800491333,0.1882077306509018,0.1701619029045105,293.2076416015625,297.1499938964844,293.1499938964844,0.0042198384180665,-332.7931213378906,296.90869140625,0.5164308547973633,0.050000000745058,0.0485497042536735,293.1813659667969,297.1499938964844,293.1499938964844,0.2268736064434051,-3427.7783203125,304.15478515625,0.974939465522766,0.3132146298885345,0.2195563614368438,293.1281433105469,297.1499938964844,293.1499938964844,0.2570926249027252,-5110.68798828125,304.1957702636719,0.9990000128746032,0.3990965187549591,0.3263169527053833,293.26910400390625,297.1499938964844,293.1499938964844,0.0077459439635276,-2613.308837890625,300.6316223144531,0.5164308547973633,0.050000000745058,0.2302988916635513,291.23651123046875,291.1499938964844,261.89129638671875,260.2618713378906,279.94244384765625,293.2692565917969,291.2361755371094,1.0,0.2478147149085998,0.7895473837852478,0.7895473837852478,1.0,1.0,-1.1939866542816162,0.5072962045669556,0.6866905093193054,0.219518095254898,0.0,0.0,0.5975256562232971,38.83465576171875,49.0,11.566936492919922,-13581.7177734375,175.48114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6059875488281,308.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18236.330078125,18000.0,0.0,0.0,0.3170476853847503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383954882621765,0.6384021043777466,-6.598973868676694e-06,0.0,0.0003217630728613,0.0,0.0,47.63763046264648,0.0,0.0,0.0,0.4204270839691162,4.0,0.0,1.0
480900,293.1490478515625,297.1499938964844,293.1499938964844,0.0853238627314567,-2247.099365234375,304.15020751953125,0.8179919123649597,0.1883108615875244,0.1702745705842971,293.2041320800781,297.1499938964844,293.1499938964844,0.0042206807993352,-332.93133544921875,296.9053039550781,0.5152542591094971,0.050000000745058,0.0485637336969375,293.1806945800781,297.1499938964844,293.1499938964844,0.2267528921365738,-3426.555419921875,304.1541442871094,0.9728013277053832,0.3129504024982452,0.2193879038095474,293.1153259277344,297.1499938964844,293.1499938964844,0.2586996853351593,-5140.0927734375,304.1843566894531,0.9990000128746032,0.4018985629081726,0.3283478915691376,293.2679138183594,297.1499938964844,293.1499938964844,0.0077298860996961,-2610.244873046875,300.6128234863281,0.5152542591094971,0.050000000745058,0.230365440249443,291.23150634765625,291.1499938964844,261.9067687988281,260.2742919921875,279.94696044921875,293.26806640625,291.2289428710937,1.0,0.2490819841623306,0.7893843650817871,0.7893843650817871,1.0,1.0,-1.1964457035064695,0.5084127187728882,0.6880330443382263,0.219992458820343,0.0,0.0,0.5925372242927551,39.22198486328125,49.0,-8.832501411437988,-13548.365234375,177.0314178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883544921875,308.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18216.2421875,18000.0,0.0,0.0,0.3152281641960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626785159111023,0.6267916560173035,-6.505231340270257e-06,0.0,0.0003199165221303,0.0,0.0,45.90419387817383,0.0,0.0,0.0,0.4159644842147827,4.0,0.0,1.0
480960,293.1486511230469,297.1499938964844,293.1499938964844,0.0855953618884086,-2253.212890625,304.1496887207031,0.8128814101219177,0.1884005814790725,0.1704057902097702,293.2007751464844,297.1499938964844,293.1499938964844,0.0042270463891327,-333.6801452636719,296.8935546875,0.5114477872848511,0.050000000745058,0.048611119389534,293.1801147460937,297.1499938964844,293.1499938964844,0.2269656658172607,-3429.637939453125,304.1529846191406,0.9661158323287964,0.3126745522022247,0.2192346751689911,293.1106872558594,297.1499938964844,293.1499938964844,0.2651371955871582,-5247.62158203125,304.1663513183594,0.9990000128746032,0.4032559394836426,0.3351233899593353,293.2668762207031,297.1499938964844,293.1499938964844,0.0077269389294087,-2611.98681640625,300.58966064453125,0.5114477872848511,0.050000000745058,0.2305902242660522,291.211181640625,291.1499938964844,261.9218444824219,260.2863464355469,279.94830322265625,293.2669982910156,291.2054748535156,1.0,0.2521051168441772,0.7892513871192932,0.7892513871192932,1.0,1.0,-1.2048743963241575,0.5121763348579407,0.6926981210708618,0.2220072150230407,0.0,0.0,0.590411365032196,40.54166412353516,67.0,-40.20208358764648,-13567.1630859375,182.3685760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7570495605469,308.5169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.9296875,18000.0,0.0,0.0,0.31339231133461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183959245681763,0.618402361869812,-6.429288532672217e-06,0.0,0.0003180533531121,0.0,0.0,44.62942123413086,0.0,0.0,0.0,0.4127261936664581,4.0,0.0,1.0
481020,293.148193359375,297.1499938964844,293.1499938964844,0.0864044055342674,-2271.485595703125,304.1484375,0.7942308187484741,0.1885287165641784,0.1707073748111724,293.1944274902344,297.1499938964844,293.1499938964844,0.004254953470081,-336.6526184082031,296.8545227050781,0.4990738928318023,0.050000000745058,0.0487900488078594,293.1792907714844,297.1499938964844,293.1499938964844,0.2279856950044632,-3443.340087890625,304.1502990722656,0.9415188431739808,0.3120795786380768,0.2189636528491974,293.1296691894531,297.1499938964844,293.1499938964844,0.289338082075119,-5640.86474609375,304.1203308105469,0.9990000128746032,0.400486558675766,0.3595618307590484,293.2657165527344,297.1499938964844,293.1499938964844,0.0077484142966568,-2625.029052734375,300.5331420898437,0.4990738928318023,0.050000000745058,0.2314389944076538,291.1416931152344,291.1499938964844,261.9506225585937,260.30926513671875,279.94342041015625,293.2657470703125,291.1341247558594,1.0,0.2627080082893371,0.7889853715896606,0.7889853715896606,1.0,1.0,-1.2354716062545776,0.5258491635322571,0.7096224427223206,0.2295156419277191,0.0,0.0,0.5959308743476868,45.51901626586914,70.0,-86.48696899414062,-13781.625,202.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.810546875,308.49432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.767578125,18000.0,0.0,0.0,0.3102764785289764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195518970489502,0.6195582747459412,-6.392938303179108e-06,0.0,0.0003148911928292,0.0,0.0,44.54092025756836,0.0,0.0,0.0,0.4127664268016815,4.0,0.0,1.0
