time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.148193359375,297.1499938964844,293.1499938964844,0.0864044055342674,-2271.485595703125,304.1484375,0.7942308187484741,0.1885287165641784,0.1707073748111724,293.1944274902344,297.1499938964844,293.1499938964844,0.004254953470081,-336.6526184082031,296.8545227050781,0.4990738928318023,0.050000000745058,0.0487900488078594,293.1792907714844,297.1499938964844,293.1499938964844,0.2279856950044632,-3443.340087890625,304.1502990722656,0.9415188431739808,0.3120795786380768,0.2189636528491974,293.1296691894531,297.1499938964844,293.1499938964844,0.289338082075119,-5640.86474609375,304.1203308105469,0.9990000128746032,0.400486558675766,0.3595618307590484,293.2657165527344,297.1499938964844,293.1499938964844,0.0077484142966568,-2625.029052734375,300.5331420898437,0.4990738928318023,0.050000000745058,0.2314389944076538,291.1416931152344,291.1499938964844,261.9506225585937,260.30926513671875,279.94342041015625,293.2657470703125,291.1341247558594,1.0,0.2627080082893371,0.7889853715896606,0.7889853715896606,1.0,1.0,-1.2354716062545776,0.5258491635322571,0.7096224427223206,0.2295156419277191,0.0,0.0,0.5959308743476868,45.51901626586914,70.0,-86.48696899414062,-13781.625,202.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.810546875,308.49432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.767578125,18000.0,0.0,0.0,0.3102764785289764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195518970489502,0.6195582747459412,-6.392938303179108e-06,0.0,0.0003148911928292,0.0,0.0,44.54092025756836,0.0,0.0,0.0,0.4127664268016815,4.0,0.0,1.0
481140,293.14794921875,297.1499938964844,293.1499938964844,0.0871161520481109,-2287.47802734375,304.1477966308594,0.7748302817344666,0.1886201351881027,0.1709945201873779,293.1884460449219,297.1499938964844,293.1499938964844,0.0042892014607787,-339.97216796875,296.8210144042969,0.4868387579917907,0.050000000745058,0.0490075945854187,293.1787109375,297.1499938964844,293.1499938964844,0.2288195788860321,-3454.36474609375,304.1488647460937,0.914505660533905,0.3114542663097381,0.2186876088380813,293.17437744140625,297.1499938964844,293.1499938964844,0.3043991327285766,-5880.69189453125,304.10760498046875,0.991301953792572,0.3919410407543182,0.373762309551239,293.2660522460937,297.1499938964844,293.1499938964844,0.0077707008458673,-2637.47509765625,300.4745483398437,0.4868387579917907,0.050000000745058,0.2324709296226501,291.07989501953125,291.1499938964844,261.9773254394531,260.3303527832031,279.945556640625,293.2660217285156,291.0777587890625,1.0,0.2719338834285736,0.7887192964553833,0.7887192964553833,1.0,1.0,-1.2534116506576538,0.5338557958602905,0.7195558547973633,0.2339857965707779,0.0,0.0,0.6099691987037659,51.29793930053711,73.0,-64.69865417480469,-14011.65234375,221.2536773681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138977050781,308.4955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17782.205078125,18000.0,0.0,0.0,0.308748722076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422662734985352,0.6422728300094604,-6.526376182591776e-06,0.0,0.0003133407153654,0.0,0.0,47.61948394775391,0.0,0.0,0.0,0.4210086464881897,4.0,0.0,1.0
481200,293.14794921875,297.1499938964844,293.1499938964844,0.0871161520481109,-2287.47802734375,304.1477966308594,0.7748302817344666,0.1886201351881027,0.1709945201873779,293.1884460449219,297.1499938964844,293.1499938964844,0.0042892014607787,-339.97216796875,296.8210144042969,0.4868387579917907,0.050000000745058,0.0490075945854187,293.1787109375,297.1499938964844,293.1499938964844,0.2288195788860321,-3454.36474609375,304.1488647460937,0.914505660533905,0.3114542663097381,0.2186876088380813,293.17437744140625,297.1499938964844,293.1499938964844,0.3043991327285766,-5880.69189453125,304.10760498046875,0.991301953792572,0.3919410407543182,0.373762309551239,293.2660522460937,297.1499938964844,293.1499938964844,0.0077707008458673,-2637.47509765625,300.4745483398437,0.4868387579917907,0.050000000745058,0.2324709296226501,291.07989501953125,291.1499938964844,261.9773254394531,260.3303527832031,279.945556640625,293.2660217285156,291.0777587890625,1.0,0.2719338834285736,0.7887192964553833,0.7887192964553833,1.0,1.0,-1.2534116506576538,0.5338557958602905,0.7195558547973633,0.2339857965707779,0.0,0.0,0.6099691987037659,51.29793930053711,73.0,-64.69865417480469,-14011.65234375,221.2536773681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138977050781,308.4955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17782.205078125,18000.0,0.0,0.0,0.308748722076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422662734985352,0.6422728300094604,-6.526376182591776e-06,0.0,0.0003133407153654,0.0,0.0,47.61948394775391,0.0,0.0,0.0,0.4210086464881897,4.0,0.0,1.0
481260,293.14813232421875,297.1499938964844,293.1499938964844,0.0870937407016754,-2286.533203125,304.1485900878906,0.7562254071235657,0.1886351853609085,0.1712790578603744,293.1833190917969,297.1499938964844,293.1499938964844,0.0043115187436342,-341.3667907714844,296.833984375,0.4736861288547516,0.050000000745058,0.0492625012993812,293.1784973144531,297.1499938964844,293.1499938964844,0.2280315607786178,-3444.24365234375,304.1506042480469,0.8903067708015442,0.3107686340808868,0.218414694070816,293.196533203125,297.1499938964844,293.1499938964844,0.2995928525924682,-5794.54931640625,304.1294860839844,0.9647919535636902,0.3867798745632171,0.3680446743965149,293.2673034667969,297.1499938964844,293.1499938964844,0.0077605484984815,-2634.46875,300.43682861328125,0.4736861288547516,0.050000000745058,0.2336800843477249,291.10137939453125,291.1499938964844,262.0015563964844,260.3492736816406,279.9601745605469,293.2672119140625,291.10382080078125,1.0,0.2793608605861664,0.7880004644393921,0.7880004644393921,1.0,1.0,-1.248956322669983,0.5317820310592651,0.7171742916107178,0.2327562421560287,0.0,0.0,0.615517795085907,57.6843147277832,76.0,9.042043685913086,-14038.7333984375,233.1371917724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5483093261719,308.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17859.931640625,18000.0,0.0,0.0,0.3084743618965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608524322509766,0.6608591675758362,-6.691030193906045e-06,0.0,0.0003130622790195,0.0,0.0,50.56529235839844,0.0,0.0,0.0,0.4282381534576416,4.0,0.0,1.0
481320,293.14813232421875,297.1499938964844,293.1499938964844,0.0870937407016754,-2286.533203125,304.1485900878906,0.7562254071235657,0.1886351853609085,0.1712790578603744,293.1833190917969,297.1499938964844,293.1499938964844,0.0043115187436342,-341.3667907714844,296.833984375,0.4736861288547516,0.050000000745058,0.0492625012993812,293.1784973144531,297.1499938964844,293.1499938964844,0.2280315607786178,-3444.24365234375,304.1506042480469,0.8903067708015442,0.3107686340808868,0.218414694070816,293.196533203125,297.1499938964844,293.1499938964844,0.2995928525924682,-5794.54931640625,304.1294860839844,0.9647919535636902,0.3867798745632171,0.3680446743965149,293.2673034667969,297.1499938964844,293.1499938964844,0.0077605484984815,-2634.46875,300.43682861328125,0.4736861288547516,0.050000000745058,0.2336800843477249,291.10137939453125,291.1499938964844,262.0015563964844,260.3492736816406,279.9601745605469,293.2672119140625,291.10382080078125,1.0,0.2793608605861664,0.7880004644393921,0.7880004644393921,1.0,1.0,-1.248956322669983,0.5317820310592651,0.7171742916107178,0.2327562421560287,0.0,0.0,0.615517795085907,57.6843147277832,76.0,9.042043685913086,-14038.7333984375,233.1371917724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5483093261719,308.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17859.931640625,18000.0,0.0,0.0,0.3084743618965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608524322509766,0.6608591675758362,-6.691030193906045e-06,0.0,0.0003130622790195,0.0,0.0,50.56529235839844,0.0,0.0,0.0,0.4282381534576416,4.0,0.0,1.0
481380,293.14862060546875,297.1499938964844,293.1499938964844,0.0870908126235008,-2286.21630859375,304.1490478515625,0.7432682514190674,0.1885833144187927,0.1714443266391754,293.1793212890625,297.1499938964844,293.1499938964844,0.0043273447081446,-342.4112243652344,296.84112548828125,0.4615221917629242,0.050000000745058,0.049475934356451,293.1786193847656,297.1499938964844,293.1499938964844,0.2273452877998352,-3435.66015625,304.1515197753906,0.8733165860176086,0.3100238144397735,0.2180662006139755,293.2034606933594,297.1499938964844,293.1499938964844,0.297072023153305,-5751.7978515625,304.14031982421875,0.9434260129928588,0.3841824531555176,0.3653846383094787,293.2686462402344,297.1499938964844,293.1499938964844,0.0077431155368685,-2630.53173828125,300.3961181640625,0.4615221917629242,0.050000000745058,0.2346925288438797,291.1148376464844,291.1499938964844,262.02294921875,260.36578369140625,279.9725646972656,293.2685546875,291.1156005859375,1.0,0.2856408059597015,0.7872815728187561,0.7872815728187561,1.0,1.0,-1.2470141649246216,0.5308600664138794,0.7161540389060974,0.2320760041475296,0.0,0.0,0.6191185712814331,63.05657577514648,79.0,13.17049503326416,-14010.8828125,243.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,308.3824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.9140625,18000.0,0.0,0.0,0.3088061213493347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691470146179199,0.6691537499427795,-6.770906566089252e-06,0.0,0.0003133989521302,0.0,0.0,51.95260620117188,0.0,0.0,0.0,0.4317061603069305,4.0,0.0,1.0
481440,293.14862060546875,297.1499938964844,293.1499938964844,0.0870908126235008,-2286.21630859375,304.1490478515625,0.7432682514190674,0.1885833144187927,0.1714443266391754,293.1793212890625,297.1499938964844,293.1499938964844,0.0043273447081446,-342.4112243652344,296.84112548828125,0.4615221917629242,0.050000000745058,0.049475934356451,293.1786193847656,297.1499938964844,293.1499938964844,0.2273452877998352,-3435.66015625,304.1515197753906,0.8733165860176086,0.3100238144397735,0.2180662006139755,293.2034606933594,297.1499938964844,293.1499938964844,0.297072023153305,-5751.7978515625,304.14031982421875,0.9434260129928588,0.3841824531555176,0.3653846383094787,293.2686462402344,297.1499938964844,293.1499938964844,0.0077431155368685,-2630.53173828125,300.3961181640625,0.4615221917629242,0.050000000745058,0.2346925288438797,291.1148376464844,291.1499938964844,262.02294921875,260.36578369140625,279.9725646972656,293.2685546875,291.1156005859375,1.0,0.2856408059597015,0.7872815728187561,0.7872815728187561,1.0,1.0,-1.2470141649246216,0.5308600664138794,0.7161540389060974,0.2320760041475296,0.0,0.0,0.6191185712814331,63.05657577514648,79.0,13.17049503326416,-14010.8828125,243.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,308.3824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.9140625,18000.0,0.0,0.0,0.3088061213493347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691470146179199,0.6691537499427795,-6.770906566089252e-06,0.0,0.0003133989521302,0.0,0.0,51.95260620117188,0.0,0.0,0.0,0.4317061603069305,4.0,0.0,1.0
481500,293.1488647460937,297.1499938964844,293.1499938964844,0.0871006473898887,-2286.34619140625,304.1492004394531,0.7380591034889221,0.1885530948638916,0.1715088635683059,293.1776123046875,297.1499938964844,293.1499938964844,0.0043349638581275,-342.94293212890625,296.8426818847656,0.4559752941131592,0.050000000745058,0.0495719350874424,293.1788024902344,297.1499938964844,293.1499938964844,0.2270193547010421,-3431.636474609375,304.1518249511719,0.866370439529419,0.3096281886100769,0.2178669571876526,293.2046813964844,297.1499938964844,293.1499938964844,0.2962534725666046,-5738.0185546875,304.1435546875,0.9343377947807312,0.3832640051841736,0.3645227551460266,293.26922607421875,297.1499938964844,293.1499938964844,0.0077336682006716,-2628.56494140625,300.3749694824219,0.4559752941131592,0.050000000745058,0.2351479232311248,291.1185607910156,291.1499938964844,262.0325012207031,260.3730163574219,279.97802734375,293.2691650390625,291.1192626953125,1.0,0.2884570062160492,0.7869220972061157,0.7869220972061157,1.0,1.0,-1.2464795112609863,0.5305930376052856,0.7158864736557007,0.2318500131368637,0.0,0.0,0.620840311050415,65.47815704345703,79.0,12.184163093566896,-14000.8203125,248.76821899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,308.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.79296875,18000.0,0.0,0.0,0.3091322183609009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730630993843079,0.6730698943138123,-6.804380518588005e-06,0.0,0.0003137298917863,0.0,0.0,52.58938980102539,0.0,0.0,0.0,0.4332684576511383,4.0,0.0,1.0
481560,293.14910888671875,297.1499938964844,293.1499938964844,0.0871112421154975,-2286.503662109375,304.1493225097656,0.7334284782409668,0.1885238736867904,0.1715681850910186,293.17608642578125,297.1499938964844,293.1499938964844,0.0043420293368399,-343.4389038085937,296.8438415527344,0.451108306646347,0.050000000745058,0.0496625639498233,293.17901611328125,297.1499938964844,293.1499938964844,0.2266854047775268,-3427.531494140625,304.152099609375,0.8601710796356201,0.3092215657234192,0.2176548242568969,293.2052001953125,297.1499938964844,293.1499938964844,0.2955590784549713,-5726.4453125,304.1459655761719,0.9261433482170104,0.3824693262577057,0.3638092875480652,293.269775390625,297.1499938964844,293.1499938964844,0.0077234348282217,-2626.41748046875,300.353759765625,0.451108306646347,0.050000000745058,0.2355778068304062,291.1217956542969,291.1499938964844,262.04119873046875,260.3795166015625,279.982666015625,293.26971435546875,291.12237548828125,1.0,0.29109787940979,0.7867076992988586,0.7867076992988586,1.0,1.0,-1.2460644245147705,0.5303952097892761,0.7156692147254944,0.2316726148128509,0.0,0.0,0.6223902702331543,67.76544189453125,82.0,10.625595092773438,-13991.4443359375,253.4618377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480773925781,308.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5625,18000.0,0.0,0.0,0.3095453977584839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.676619827747345,0.6766266822814941,-6.835062322352314e-06,0.0,0.0003141492488794,0.0,0.0,53.1734733581543,0.0,0.0,0.0,0.4346899390220642,4.0,0.0,1.0
481620,293.14947509765625,297.1499938964844,293.1499938964844,0.0871426612138748,-2287.07177734375,304.1495056152344,0.7254027724266052,0.1884710192680359,0.1716790944337844,293.1734313964844,297.1499938964844,293.1499938964844,0.0043550734408199,-344.370849609375,296.84478759765625,0.4429290890693664,0.050000000745058,0.0498310700058937,293.17950439453125,297.1499938964844,293.1499938964844,0.2260132282972335,-3419.318359375,304.15252685546875,0.8494809865951538,0.3083841800689697,0.2172022014856338,293.20513916015625,297.1499938964844,293.1499938964844,0.2943766713142395,-5707.068359375,304.14923095703125,0.9121438264846802,0.3810813426971435,0.3626149892807007,293.27069091796875,297.1499938964844,293.1499938964844,0.0077013350091874,-2621.80224609375,300.3109741210937,0.4429290890693664,0.050000000745058,0.2363771498203277,291.12646484375,291.1499938964844,262.055908203125,260.3902587890625,279.9905090332031,293.2706298828125,291.1268615722656,1.0,0.2959468960762024,0.7862789630889893,0.7862789630889893,1.0,1.0,-1.245382308959961,0.5300661325454712,0.7153162360191345,0.2313631922006607,0.0,0.0,0.6251958608627319,72.019775390625,70.0,7.497361660003662,-13975.90234375,262.2182922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312255859375,308.23895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.537109375,18000.0,0.0,0.0,0.3105674088001251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6829302310943604,0.6829371452331543,-6.889415544719668e-06,0.0,0.0003151864511892,0.0,0.0,54.21870040893555,0.0,0.0,0.0,0.4372187554836273,4.0,0.0,1.0
481680,293.14947509765625,297.1499938964844,293.1499938964844,0.0871426612138748,-2287.07177734375,304.1495056152344,0.7254027724266052,0.1884710192680359,0.1716790944337844,293.1734313964844,297.1499938964844,293.1499938964844,0.0043550734408199,-344.370849609375,296.84478759765625,0.4429290890693664,0.050000000745058,0.0498310700058937,293.17950439453125,297.1499938964844,293.1499938964844,0.2260132282972335,-3419.318359375,304.15252685546875,0.8494809865951538,0.3083841800689697,0.2172022014856338,293.20513916015625,297.1499938964844,293.1499938964844,0.2943766713142395,-5707.068359375,304.14923095703125,0.9121438264846802,0.3810813426971435,0.3626149892807007,293.27069091796875,297.1499938964844,293.1499938964844,0.0077013350091874,-2621.80224609375,300.3109741210937,0.4429290890693664,0.050000000745058,0.2363771498203277,291.12646484375,291.1499938964844,262.055908203125,260.3902587890625,279.9905090332031,293.2706298828125,291.1268615722656,1.0,0.2959468960762024,0.7862789630889893,0.7862789630889893,1.0,1.0,-1.245382308959961,0.5300661325454712,0.7153162360191345,0.2313631922006607,0.0,0.0,0.6251958608627319,72.019775390625,70.0,7.497361660003662,-13975.90234375,262.2182922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312255859375,308.23895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.537109375,18000.0,0.0,0.0,0.3105674088001251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6829302310943604,0.6829371452331543,-6.889415544719668e-06,0.0,0.0003151864511892,0.0,0.0,54.21870040893555,0.0,0.0,0.0,0.4372187554836273,4.0,0.0,1.0
481740,293.14959716796875,297.1499938964844,293.1499938964844,0.0870731994509697,-2285.483154296875,304.1497802734375,0.725791871547699,0.1884567141532898,0.1716438084840774,293.1712341308594,297.1499938964844,293.1499938964844,0.0043517742305994,-344.052734375,296.8459167480469,0.4433532357215881,0.050000000745058,0.0498217791318893,293.179931640625,297.1499938964844,293.1499938964844,0.2251449823379516,-3408.68505859375,304.15313720703125,0.8492657542228699,0.3075499236583709,0.2166108936071396,293.2043151855469,297.1499938964844,293.1499938964844,0.2931113839149475,-5686.73095703125,304.1515808105469,0.9116744995117188,0.3798537850379944,0.3614155650138855,293.2713317871094,297.1499938964844,293.1499938964844,0.007645146921277,-2607.785888671875,300.2689819335937,0.4433532357215881,0.050000000745058,0.2363330721855163,291.1319885253906,291.1499938964844,262.06671142578125,260.39764404296875,279.9975280761719,293.27130126953125,291.1327819824219,1.0,0.2949083745479584,0.7858501672744751,0.7858501672744751,1.0,1.0,-1.2431273460388184,0.5290277004241943,0.7140997052192688,0.2306741178035736,0.0,0.0,0.6272718906402588,71.74891662597656,58.0,8.988592147827148,-13954.3662109375,260.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0409545898437,308.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.078125,18000.0,0.0,0.0,0.3117350339889526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881229877471924,0.6881299018859863,-6.935485544090625e-06,0.0,0.00031637144275,0.0,0.0,55.096290588378906,0.0,0.0,0.0,0.4393036067485809,4.0,0.0,1.0
481800,293.14959716796875,297.1499938964844,293.1499938964844,0.0870731994509697,-2285.483154296875,304.1497802734375,0.725791871547699,0.1884567141532898,0.1716438084840774,293.1712341308594,297.1499938964844,293.1499938964844,0.0043517742305994,-344.052734375,296.8459167480469,0.4433532357215881,0.050000000745058,0.0498217791318893,293.179931640625,297.1499938964844,293.1499938964844,0.2251449823379516,-3408.68505859375,304.15313720703125,0.8492657542228699,0.3075499236583709,0.2166108936071396,293.2043151855469,297.1499938964844,293.1499938964844,0.2931113839149475,-5686.73095703125,304.1515808105469,0.9116744995117188,0.3798537850379944,0.3614155650138855,293.2713317871094,297.1499938964844,293.1499938964844,0.007645146921277,-2607.785888671875,300.2689819335937,0.4433532357215881,0.050000000745058,0.2363330721855163,291.1319885253906,291.1499938964844,262.06671142578125,260.39764404296875,279.9975280761719,293.27130126953125,291.1327819824219,1.0,0.2949083745479584,0.7858501672744751,0.7858501672744751,1.0,1.0,-1.2431273460388184,0.5290277004241943,0.7140997052192688,0.2306741178035736,0.0,0.0,0.6272718906402588,71.74891662597656,58.0,8.988592147827148,-13954.3662109375,260.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0409545898437,308.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.078125,18000.0,0.0,0.0,0.3117350339889526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881229877471924,0.6881299018859863,-6.935485544090625e-06,0.0,0.00031637144275,0.0,0.0,55.096290588378906,0.0,0.0,0.0,0.4393036067485809,4.0,0.0,1.0
481860,293.1493530273437,297.1499938964844,293.1499938964844,0.086933933198452,-2282.376220703125,304.15008544921875,0.7327759265899658,0.188517615199089,0.1715418249368667,293.1693115234375,297.1499938964844,293.1499938964844,0.0043351831845939,-342.6922607421875,296.8487854003906,0.4504766166210174,0.050000000745058,0.0496748574078083,293.1801147460937,297.1499938964844,293.1499938964844,0.2241153120994568,-3396.054931640625,304.15380859375,0.8571719527244568,0.3067542016506195,0.2159420549869537,293.20294189453125,297.1499938964844,293.1499938964844,0.2917214035987854,-5664.6396484375,304.1533508300781,0.9215831756591796,0.3787517249584198,0.3602044880390167,293.2715759277344,297.1499938964844,293.1499938964844,0.0075628170743584,-2586.237060546875,300.2288818359375,0.4504766166210174,0.050000000745058,0.2356361299753189,291.14068603515625,291.1499938964844,262.0732727050781,260.40142822265625,280.00323486328125,293.2715759277344,291.1416015625,1.0,0.2899376153945923,0.785406231880188,0.785406231880188,1.0,1.0,-1.2397359609603882,0.5274784564971924,0.7122575044631958,0.2297007590532302,0.0,0.0,0.6279449462890625,67.97626495361328,46.0,11.610398292541504,-13923.3310546875,251.5121154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823608398437,308.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.943359375,18000.0,0.0,0.0,0.312884509563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6907881498336792,0.6907951235771179,-6.963425221329089e-06,0.0,0.0003175380115862,0.0,0.0,55.57685852050781,0.0,0.0,0.0,0.4404101371765136,4.0,0.0,1.0
481920,293.1493530273437,297.1499938964844,293.1499938964844,0.086933933198452,-2282.376220703125,304.15008544921875,0.7327759265899658,0.188517615199089,0.1715418249368667,293.1693115234375,297.1499938964844,293.1499938964844,0.0043351831845939,-342.6922607421875,296.8487854003906,0.4504766166210174,0.050000000745058,0.0496748574078083,293.1801147460937,297.1499938964844,293.1499938964844,0.2241153120994568,-3396.054931640625,304.15380859375,0.8571719527244568,0.3067542016506195,0.2159420549869537,293.20294189453125,297.1499938964844,293.1499938964844,0.2917214035987854,-5664.6396484375,304.1533508300781,0.9215831756591796,0.3787517249584198,0.3602044880390167,293.2715759277344,297.1499938964844,293.1499938964844,0.0075628170743584,-2586.237060546875,300.2288818359375,0.4504766166210174,0.050000000745058,0.2356361299753189,291.14068603515625,291.1499938964844,262.0732727050781,260.40142822265625,280.00323486328125,293.2715759277344,291.1416015625,1.0,0.2899376153945923,0.785406231880188,0.785406231880188,1.0,1.0,-1.2397359609603882,0.5274784564971924,0.7122575044631958,0.2297007590532302,0.0,0.0,0.6279449462890625,67.97626495361328,46.0,11.610398292541504,-13923.3310546875,251.5121154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823608398437,308.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.943359375,18000.0,0.0,0.0,0.312884509563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6907881498336792,0.6907951235771179,-6.963425221329089e-06,0.0,0.0003175380115862,0.0,0.0,55.57685852050781,0.0,0.0,0.0,0.4404101371765136,4.0,0.0,1.0
481980,293.1488037109375,297.1499938964844,293.1499938964844,0.0867741703987121,-2278.83740234375,304.1503295898437,0.7454206943511963,0.1886459589004516,0.1714174747467041,293.1676330566406,297.1499938964844,293.1499938964844,0.0043102600611746,-340.6941833496094,296.8519897460937,0.4638182520866394,0.050000000745058,0.0494381263852119,293.1801147460937,297.1499938964844,293.1499938964844,0.2230158597230911,-3382.590087890625,304.15435791015625,0.8722100257873535,0.305990606546402,0.2152308970689773,293.2012939453125,297.1499938964844,293.1499938964844,0.2902977168560028,-5642.20166015625,304.15460205078125,0.9404531121253968,0.377746969461441,0.3590010404586792,293.2714538574219,297.1499938964844,293.1499938964844,0.0074654915370047,-2560.282470703125,300.1899719238281,0.4638182520866394,0.050000000745058,0.2345131784677505,291.1500244140625,291.1499938964844,262.07525634765625,260.4012756347656,280.0072021484375,293.2714538574219,291.15093994140625,1.0,0.2821036577224731,0.7849622964859009,0.7849622964859009,1.0,1.0,-1.2356566190719604,0.5256196856498718,0.7100369334220886,0.2285632938146591,0.0,0.0,0.627318263053894,61.91970443725586,34.0,12.708742141723633,-13885.23046875,237.2422332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571838378906,308.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33203125,18000.0,0.0,0.0,0.3138665854930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6906604170799255,0.6906673908233643,-6.968321486056084e-06,0.0,0.0003185346722602,0.0,0.0,55.592803955078125,0.0,0.0,0.0,0.4404092729091644,4.0,0.0,1.0
482040,293.1488037109375,297.1499938964844,293.1499938964844,0.0867741703987121,-2278.83740234375,304.1503295898437,0.7454206943511963,0.1886459589004516,0.1714174747467041,293.1676330566406,297.1499938964844,293.1499938964844,0.0043102600611746,-340.6941833496094,296.8519897460937,0.4638182520866394,0.050000000745058,0.0494381263852119,293.1801147460937,297.1499938964844,293.1499938964844,0.2230158597230911,-3382.590087890625,304.15435791015625,0.8722100257873535,0.305990606546402,0.2152308970689773,293.2012939453125,297.1499938964844,293.1499938964844,0.2902977168560028,-5642.20166015625,304.15460205078125,0.9404531121253968,0.377746969461441,0.3590010404586792,293.2714538574219,297.1499938964844,293.1499938964844,0.0074654915370047,-2560.282470703125,300.1899719238281,0.4638182520866394,0.050000000745058,0.2345131784677505,291.1500244140625,291.1499938964844,262.07525634765625,260.4012756347656,280.0072021484375,293.2714538574219,291.15093994140625,1.0,0.2821036577224731,0.7849622964859009,0.7849622964859009,1.0,1.0,-1.2356566190719604,0.5256196856498718,0.7100369334220886,0.2285632938146591,0.0,0.0,0.627318263053894,61.91970443725586,34.0,12.708742141723633,-13885.23046875,237.2422332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571838378906,308.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33203125,18000.0,0.0,0.0,0.3138665854930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6906604170799255,0.6906673908233643,-6.968321486056084e-06,0.0,0.0003185346722602,0.0,0.0,55.592803955078125,0.0,0.0,0.0,0.4404092729091644,4.0,0.0,1.0
482100,293.1484375,297.1499938964844,293.1499938964844,0.0866931676864624,-2277.049072265625,304.1504211425781,0.7541226744651794,0.1887317150831222,0.1713531762361526,293.1669006347656,297.1499938964844,293.1499938964844,0.0042956387624144,-339.5323181152344,296.85357666015625,0.4719018638134002,0.050000000745058,0.0492959767580032,293.1800842285156,297.1499938964844,293.1499938964844,0.2224524170160293,-3375.69921875,304.15460205078125,0.8826056122779846,0.3056174218654632,0.2148645371198654,293.20037841796875,297.1499938964844,293.1499938964844,0.2895868122577667,-5631.05224609375,304.1550598144531,0.9528207778930664,0.3772750198841095,0.3584057688713074,293.2712707519531,297.1499938964844,293.1499938964844,0.0074133398011326,-2546.23974609375,300.1708679199219,0.4719018638134002,0.050000000745058,0.2338389009237289,291.1546325683594,291.1499938964844,262.07440185546875,260.399658203125,280.00848388671875,293.27130126953125,291.155517578125,1.0,0.2773458063602447,0.7847403287887573,0.7847403287887573,1.0,1.0,-1.233445167541504,0.5246127843856812,0.7088323831558228,0.2279552221298217,0.0,0.0,0.6265447735786438,58.28686141967773,34.0,12.72119426727295,-13864.23046875,228.8109741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,308.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.119140625,18000.0,0.0,0.0,0.3142575621604919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895871758460999,0.6895941495895386,-6.962217412365135e-06,0.0,0.0003189315029885,0.0,0.0,55.43115234375,0.0,0.0,0.0,0.4400055408477783,4.0,0.0,1.0
482160,293.1480407714844,297.1499938964844,293.1499938964844,0.0866142585873603,-2275.310791015625,304.1504821777344,0.7647344470024109,0.1888297945261001,0.1712894737720489,293.16619873046875,297.1499938964844,293.1499938964844,0.0042799888178706,-338.2950744628906,296.8550109863281,0.4799322783946991,0.050000000745058,0.0491421595215797,293.1800231933594,297.1499938964844,293.1499938964844,0.221885472536087,-3368.772705078125,304.15478515625,0.8951493501663208,0.305247962474823,0.2144926488399505,293.1994323730469,297.1499938964844,293.1499938964844,0.2888834476470947,-5620.05126953125,304.1554260253906,0.9666528701782228,0.3768205940723419,0.357816219329834,293.27099609375,297.1499938964844,293.1499938964844,0.0073597412556409,-2531.73583984375,300.1519470214844,0.4799322783946991,0.050000000745058,0.2331092357635498,291.1590576171875,291.1499938964844,262.072265625,260.3969421386719,280.0091857910156,293.2710266113281,291.1598815917969,1.0,0.2721218168735504,0.784538984298706,0.784538984298706,1.0,1.0,-1.231154203414917,0.5235722064971924,0.7075819969177246,0.2273323088884353,0.0,0.0,0.6254987716674805,54.35743713378906,25.0,12.372876167297363,-13842.234375,219.75991821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.185546875,18000.0,0.0,0.0,0.3145664930343628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6878913640975952,0.6878983378410339,-6.950761417101603e-06,0.0,0.0003192449803464,0.0,0.0,55.165035247802734,0.0,0.0,0.0,0.4393531680107116,4.0,0.0,1.0
482220,293.1471862792969,297.1499938964844,293.1499938964844,0.0864865407347679,-2272.49951171875,304.1505432128906,0.7903031706809998,0.1890516281127929,0.1711925268173217,293.1649780273437,297.1499938964844,293.1499938964844,0.0042491443455219,-335.8705749511719,296.8570556640625,0.4961819648742676,0.050000000745058,0.0488380379974842,293.1799011230469,297.1499938964844,293.1499938964844,0.2207830399274826,-3355.338623046875,304.155029296875,0.9265761375427246,0.3045113086700439,0.2137553393840789,293.1975402832031,297.1499938964844,293.1499938964844,0.2875466346740722,-5599.2412109375,304.15582275390625,0.9938613176345824,0.375952273607254,0.3566834032535553,293.27032470703125,297.1499938964844,293.1499938964844,0.0072555155493319,-2503.432861328125,300.1142578125,0.4961819648742676,0.050000000745058,0.231666624546051,291.16656494140625,291.1499938964844,262.06396484375,260.3880615234375,280.0087280273437,293.2703857421875,291.16717529296875,1.0,0.2615909278392792,0.7841362357139587,0.7841362357139587,1.0,1.0,-1.226696252822876,0.5215455293655396,0.7051507234573364,0.2261252999305725,0.0,0.0,0.6227656602859497,46.58985137939453,25.0,10.33031177520752,-13798.0224609375,201.9884796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979248046875,308.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.30859375,18000.0,0.0,0.0,0.3149096369743347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6829155683517456,0.6829224824905396,-6.913892775628483e-06,0.0,0.0003195932658854,0.0,0.0,54.36855697631836,0.0,0.0,0.0,0.4374161660671234,4.0,0.0,1.0
482280,293.1471862792969,297.1499938964844,293.1499938964844,0.0864865407347679,-2272.49951171875,304.1505432128906,0.7903031706809998,0.1890516281127929,0.1711925268173217,293.1649780273437,297.1499938964844,293.1499938964844,0.0042491443455219,-335.8705749511719,296.8570556640625,0.4961819648742676,0.050000000745058,0.0488380379974842,293.1799011230469,297.1499938964844,293.1499938964844,0.2207830399274826,-3355.338623046875,304.155029296875,0.9265761375427246,0.3045113086700439,0.2137553393840789,293.1975402832031,297.1499938964844,293.1499938964844,0.2875466346740722,-5599.2412109375,304.15582275390625,0.9938613176345824,0.375952273607254,0.3566834032535553,293.27032470703125,297.1499938964844,293.1499938964844,0.0072555155493319,-2503.432861328125,300.1142578125,0.4961819648742676,0.050000000745058,0.231666624546051,291.16656494140625,291.1499938964844,262.06396484375,260.3880615234375,280.0087280273437,293.2703857421875,291.16717529296875,1.0,0.2615909278392792,0.7841362357139587,0.7841362357139587,1.0,1.0,-1.226696252822876,0.5215455293655396,0.7051507234573364,0.2261252999305725,0.0,0.0,0.6227656602859497,46.58985137939453,25.0,10.33031177520752,-13798.0224609375,201.9884796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979248046875,308.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.30859375,18000.0,0.0,0.0,0.3149096369743347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6829155683517456,0.6829224824905396,-6.913892775628483e-06,0.0,0.0003195932658854,0.0,0.0,54.36855697631836,0.0,0.0,0.0,0.4374161660671234,4.0,0.0,1.0
482340,293.1463317871094,297.1499938964844,293.1499938964844,0.0863571241497993,-2269.477294921875,304.15057373046875,0.8081954717636108,0.1892987191677093,0.171248659491539,293.1639099121094,297.1499938964844,293.1499938964844,0.0042302478104829,-334.21636962890625,296.8641967773437,0.5073622465133667,0.050000000745058,0.04866573959589,293.1798095703125,297.1499938964844,293.1499938964844,0.2195993661880493,-3340.744384765625,304.1553649902344,0.9489009380340576,0.3037757873535156,0.213119626045227,293.1868896484375,297.1499938964844,293.1499938964844,0.2740377187728882,-5382.341796875,304.17724609375,0.9990000128746032,0.3768568933010101,0.3427688181400299,293.2694091796875,297.1499938964844,293.1499938964844,0.0071749505586922,-2480.580810546875,300.08038330078125,0.5073622465133667,0.050000000745058,0.2308493107557296,291.1831970214844,291.1499938964844,262.04998779296875,260.3743896484375,280.0134582519531,293.2694702148437,291.1874084472656,1.0,0.2534645497798919,0.7837335467338562,0.7837335467338562,1.0,1.0,-1.2081180810928345,0.5132019519805908,0.6949161291122437,0.2214625924825668,0.0,0.0,0.6176541447639465,41.95588684082031,25.0,32.62506103515625,-13660.5791015625,186.3012237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643005371094,308.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.169921875,18000.0,0.0,0.0,0.314739316701889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753638386726379,0.6753706932067871,-6.859489076305181e-06,0.0,0.0003194203891325,0.0,0.0,53.1826400756836,0.0,0.0,0.0,0.434431791305542,4.0,0.0,1.0
482400,293.1463317871094,297.1499938964844,293.1499938964844,0.0863571241497993,-2269.477294921875,304.15057373046875,0.8081954717636108,0.1892987191677093,0.171248659491539,293.1639099121094,297.1499938964844,293.1499938964844,0.0042302478104829,-334.21636962890625,296.8641967773437,0.5073622465133667,0.050000000745058,0.04866573959589,293.1798095703125,297.1499938964844,293.1499938964844,0.2195993661880493,-3340.744384765625,304.1553649902344,0.9489009380340576,0.3037757873535156,0.213119626045227,293.1868896484375,297.1499938964844,293.1499938964844,0.2740377187728882,-5382.341796875,304.17724609375,0.9990000128746032,0.3768568933010101,0.3427688181400299,293.2694091796875,297.1499938964844,293.1499938964844,0.0071749505586922,-2480.580810546875,300.08038330078125,0.5073622465133667,0.050000000745058,0.2308493107557296,291.1831970214844,291.1499938964844,262.04998779296875,260.3743896484375,280.0134582519531,293.2694702148437,291.1874084472656,1.0,0.2534645497798919,0.7837335467338562,0.7837335467338562,1.0,1.0,-1.2081180810928345,0.5132019519805908,0.6949161291122437,0.2214625924825668,0.0,0.0,0.6176541447639465,41.95588684082031,25.0,32.62506103515625,-13660.5791015625,186.3012237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643005371094,308.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.169921875,18000.0,0.0,0.0,0.314739316701889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753638386726379,0.6753706932067871,-6.859489076305181e-06,0.0,0.0003194203891325,0.0,0.0,53.1826400756836,0.0,0.0,0.0,0.434431791305542,4.0,0.0,1.0
482460,293.145751953125,297.1499938964844,293.1499938964844,0.0860795378684997,-2263.02197265625,304.1508483886719,0.82088303565979,0.1895066052675247,0.1713365763425827,293.1632995605469,297.1499938964844,293.1499938964844,0.004209991544485,-332.2382507324219,296.8822937011719,0.5162050724029541,0.050000000745058,0.0485524162650108,293.1800537109375,297.1499938964844,293.1499938964844,0.2180587202310562,-3321.49853515625,304.1560974121094,0.9642208814620972,0.3029665350914001,0.2124867141246795,293.1557006835937,297.1499938964844,293.1499938964844,0.2578073143959045,-5122.298828125,304.19482421875,0.9990000128746032,0.3822147250175476,0.3267048001289367,293.26812744140625,297.1499938964844,293.1499938964844,0.0070983334444463,-2457.19140625,300.05450439453125,0.5162050724029541,0.050000000745058,0.2303117662668228,291.2209167480469,291.1499938964844,262.0328369140625,260.3580322265625,280.0172119140625,293.2682189941406,291.2234802246094,1.0,0.2467718571424484,0.7834190130233765,0.7834190130233765,1.0,1.0,-1.187398910522461,0.5039599537849426,0.6834389567375183,0.2162311822175979,0.0,0.0,0.6054790616035461,38.78684616088867,28.0,40.81353759765625,-13452.3974609375,173.35952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,308.2859191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18203.15625,18000.0,0.0,0.0,0.3135567009449005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548424363136292,0.6548491716384888,-6.72063242745935e-06,0.0,0.0003182202053721,0.0,0.0,50.093040466308594,0.0,0.0,0.0,0.4266338646411896,4.0,0.0,1.0
482520,293.145751953125,297.1499938964844,293.1499938964844,0.0860795378684997,-2263.02197265625,304.1508483886719,0.82088303565979,0.1895066052675247,0.1713365763425827,293.1632995605469,297.1499938964844,293.1499938964844,0.004209991544485,-332.2382507324219,296.8822937011719,0.5162050724029541,0.050000000745058,0.0485524162650108,293.1800537109375,297.1499938964844,293.1499938964844,0.2180587202310562,-3321.49853515625,304.1560974121094,0.9642208814620972,0.3029665350914001,0.2124867141246795,293.1557006835937,297.1499938964844,293.1499938964844,0.2578073143959045,-5122.298828125,304.19482421875,0.9990000128746032,0.3822147250175476,0.3267048001289367,293.26812744140625,297.1499938964844,293.1499938964844,0.0070983334444463,-2457.19140625,300.05450439453125,0.5162050724029541,0.050000000745058,0.2303117662668228,291.2209167480469,291.1499938964844,262.0328369140625,260.3580322265625,280.0172119140625,293.2682189941406,291.2234802246094,1.0,0.2467718571424484,0.7834190130233765,0.7834190130233765,1.0,1.0,-1.187398910522461,0.5039599537849426,0.6834389567375183,0.2162311822175979,0.0,0.0,0.6054790616035461,38.78684616088867,28.0,40.81353759765625,-13452.3974609375,173.35952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,308.2859191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18203.15625,18000.0,0.0,0.0,0.3135567009449005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548424363136292,0.6548491716384888,-6.72063242745935e-06,0.0,0.0003182202053721,0.0,0.0,50.093040466308594,0.0,0.0,0.0,0.4266338646411896,4.0,0.0,1.0
482580,293.14532470703125,297.1499938964844,293.1499938964844,0.0860281288623809,-2261.76123046875,304.150634765625,0.8294255137443542,0.1897029280662536,0.1714463680982589,293.1630249023437,297.1499938964844,293.1499938964844,0.0041969129815697,-331.0986633300781,296.88629150390625,0.5225381255149841,0.050000000745058,0.0484813712537288,293.1805419921875,297.1499938964844,293.1499938964844,0.2169621139764785,-3308.1181640625,304.1558837890625,0.9736220836639404,0.302109807729721,0.2118455916643142,293.1202697753906,297.1499938964844,293.1499938964844,0.2471895962953567,-4953.7275390625,304.1972351074219,0.9990000128746032,0.3892624676227569,0.3162164986133575,293.2663269042969,297.1499938964844,293.1499938964844,0.0070410505868494,-2441.0458984375,300.0231628417969,0.5225381255149841,0.050000000745058,0.2299747616052627,291.2348937988281,291.1499938964844,262.01519775390625,260.3412780761719,280.0168762207031,293.2664489746094,291.2350158691406,1.0,0.2425300925970077,0.7831044793128967,0.7831044793128967,1.0,1.0,-1.1736785173416138,0.4978382289409637,0.6758403182029724,0.2127765119075775,0.0,0.0,0.5929530262947083,36.7926025390625,46.0,18.329923629760746,-13271.6689453125,165.21694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738098144531,308.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18231.56640625,18000.0,0.0,0.0,0.3112267255783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291943788528442,0.6292009353637695,-6.527071946038632e-06,0.0,0.0003158555773552,0.0,0.0,46.27436828613281,0.0,0.0,0.0,0.4168811440467834,4.0,0.0,1.0
482640,293.14532470703125,297.1499938964844,293.1499938964844,0.0860281288623809,-2261.76123046875,304.150634765625,0.8294255137443542,0.1897029280662536,0.1714463680982589,293.1630249023437,297.1499938964844,293.1499938964844,0.0041969129815697,-331.0986633300781,296.88629150390625,0.5225381255149841,0.050000000745058,0.0484813712537288,293.1805419921875,297.1499938964844,293.1499938964844,0.2169621139764785,-3308.1181640625,304.1558837890625,0.9736220836639404,0.302109807729721,0.2118455916643142,293.1202697753906,297.1499938964844,293.1499938964844,0.2471895962953567,-4953.7275390625,304.1972351074219,0.9990000128746032,0.3892624676227569,0.3162164986133575,293.2663269042969,297.1499938964844,293.1499938964844,0.0070410505868494,-2441.0458984375,300.0231628417969,0.5225381255149841,0.050000000745058,0.2299747616052627,291.2348937988281,291.1499938964844,262.01519775390625,260.3412780761719,280.0168762207031,293.2664489746094,291.2350158691406,1.0,0.2425300925970077,0.7831044793128967,0.7831044793128967,1.0,1.0,-1.1736785173416138,0.4978382289409637,0.6758403182029724,0.2127765119075775,0.0,0.0,0.5929530262947083,36.7926025390625,46.0,18.329923629760746,-13271.6689453125,165.21694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738098144531,308.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18231.56640625,18000.0,0.0,0.0,0.3112267255783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291943788528442,0.6292009353637695,-6.527071946038632e-06,0.0,0.0003158555773552,0.0,0.0,46.27436828613281,0.0,0.0,0.0,0.4168811440467834,4.0,0.0,1.0
482700,293.14520263671875,297.1499938964844,293.1499938964844,0.0861198008060455,-2263.78857421875,304.1503601074219,0.8282662630081177,0.1897878050804138,0.1715399771928787,293.1630249023437,297.1499938964844,293.1499938964844,0.0041956384666264,-331.0559387207031,296.88232421875,0.5215415358543396,0.050000000745058,0.0484920889139175,293.1808776855469,297.1499938964844,293.1499938964844,0.216638758778572,-3304.362060546875,304.1553955078125,0.971620798110962,0.3016551733016968,0.2115458399057388,293.106689453125,297.1499938964844,293.1499938964844,0.2483511418104171,-4975.9560546875,304.1863708496094,0.9990000128746032,0.3923127353191376,0.3178170323371887,293.2653503417969,297.1499938964844,293.1499938964844,0.0070246751420199,-2437.278564453125,300.0047302246094,0.5215415358543396,0.050000000745058,0.2300255894660949,291.2318115234375,291.1499938964844,262.0061950683594,260.3327331542969,280.0122375488281,293.2654724121094,291.2295837402344,1.0,0.2435973137617111,0.7829472422599792,0.7829472422599792,1.0,1.0,-1.17541766166687,0.4986052513122558,0.6768124103546143,0.2131450474262237,0.0,0.0,0.5877496004104614,37.08694839477539,46.0,-3.0588061809539795,-13241.6357421875,166.32411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4695129394531,308.3478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18216.669921875,18000.0,0.0,0.0,0.3097254335880279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173691153526306,0.6173755526542664,-6.43418889012537e-06,0.0,0.0003143319336231,0.0,0.0,44.55428314208984,0.0,0.0,0.0,0.4123852550983429,4.0,0.0,1.0
482760,293.1451416015625,297.1499938964844,293.1499938964844,0.0863663107156753,-2269.356689453125,304.1498413085937,0.823284924030304,0.1898584961891174,0.1716508716344833,293.1630859375,297.1499938964844,293.1499938964844,0.0041995672509074,-331.60357666015625,296.86932373046875,0.5176433324813843,0.050000000745058,0.048535656183958,293.1813049316406,297.1499938964844,293.1499938964844,0.216631144285202,-3304.738525390625,304.1544189453125,0.964779794216156,0.3011793792247772,0.2112540602684021,293.1012878417969,297.1499938964844,293.1499938964844,0.2543870210647583,-5077.7041015625,304.1687316894531,0.9990000128746032,0.3939303755760193,0.3242545425891876,293.26446533203125,297.1499938964844,293.1499938964844,0.0070195998996496,-2438.03466796875,299.9811096191406,0.5176433324813843,0.050000000745058,0.2302322536706924,291.21307373046875,291.1499938964844,261.9971008300781,260.3241577148437,280.0045471191406,293.2645874023437,291.20751953125,1.0,0.2464471757411956,0.7828376889228821,0.7828376889228821,1.0,1.0,-1.1832236051559448,0.5020521879196167,0.6811714172363281,0.2150748074054718,0.0,0.0,0.5853351950645447,38.30072784423828,64.0,-35.60063171386719,-13263.650390625,171.1090850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.553466796875,308.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.28515625,18000.0,0.0,0.0,0.3081595003604889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086173057556152,0.6086236834526062,-6.357412985380506e-06,0.0,0.000312742718961,0.0,0.0,43.26190185546875,0.0,0.0,0.0,0.4090408980846405,4.0,0.0,1.0
