time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.14532470703125,297.1499938964844,293.1499938964844,0.087142713367939,-2286.94384765625,304.1485900878906,0.8048833012580872,0.1899464726448059,0.1719090044498443,293.16339111328125,297.1499938964844,293.1499938964844,0.0042217071168124,-334.1305847167969,296.825439453125,0.5045398473739624,0.050000000745058,0.0487060286104679,293.1824645996094,297.1499938964844,293.1499938964844,0.2171911150217056,-3312.90966796875,304.1520080566406,0.9391133189201356,0.3001540303230285,0.2106847614049911,293.1190490722656,297.1499938964844,293.1499938964844,0.2779659628868103,-5463.994140625,304.1229248046875,0.9990000128746032,0.3916459679603576,0.3482904732227325,293.2636413574219,297.1499938964844,293.1499938964844,0.007033762987703,-2448.829833984375,299.9216613769531,0.5045398473739624,0.050000000745058,0.2310404330492019,291.1447448730469,291.1499938964844,261.9786071777344,260.30670166015625,279.98223876953125,293.2636413574219,291.13702392578125,1.0,0.2567934393882751,0.7826186418533325,0.7826186418533325,1.0,1.0,-1.212868332862854,0.515188455581665,0.6976798176765442,0.2224877029657364,0.0,0.0,0.5903415679931641,43.04309844970703,67.0,-84.97113037109375,-13485.0263671875,190.07296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6417541503906,308.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.048828125,18000.0,0.0,0.0,0.3054419755935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087803840637207,0.6087866425514221,-6.314691745501477e-06,0.0,0.0003099847817793,0.0,0.0,43.04213333129883,0.0,0.0,0.0,0.4087088704109192,4.0,0.0,1.0
482880,293.14532470703125,297.1499938964844,293.1499938964844,0.087142713367939,-2286.94384765625,304.1485900878906,0.8048833012580872,0.1899464726448059,0.1719090044498443,293.16339111328125,297.1499938964844,293.1499938964844,0.0042217071168124,-334.1305847167969,296.825439453125,0.5045398473739624,0.050000000745058,0.0487060286104679,293.1824645996094,297.1499938964844,293.1499938964844,0.2171911150217056,-3312.90966796875,304.1520080566406,0.9391133189201356,0.3001540303230285,0.2106847614049911,293.1190490722656,297.1499938964844,293.1499938964844,0.2779659628868103,-5463.994140625,304.1229248046875,0.9990000128746032,0.3916459679603576,0.3482904732227325,293.2636413574219,297.1499938964844,293.1499938964844,0.007033762987703,-2448.829833984375,299.9216613769531,0.5045398473739624,0.050000000745058,0.2310404330492019,291.1447448730469,291.1499938964844,261.9786071777344,260.30670166015625,279.98223876953125,293.2636413574219,291.13702392578125,1.0,0.2567934393882751,0.7826186418533325,0.7826186418533325,1.0,1.0,-1.212868332862854,0.515188455581665,0.6976798176765442,0.2224877029657364,0.0,0.0,0.5903415679931641,43.04309844970703,67.0,-84.97113037109375,-13485.0263671875,190.07296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6417541503906,308.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.048828125,18000.0,0.0,0.0,0.3054419755935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087803840637207,0.6087866425514221,-6.314691745501477e-06,0.0,0.0003099847817793,0.0,0.0,43.04213333129883,0.0,0.0,0.0,0.4087088704109192,4.0,0.0,1.0
482940,293.1456604003906,297.1499938964844,293.1499938964844,0.0877314731478691,-2300.270751953125,304.1479797363281,0.7908203601837158,0.1899734437465667,0.172075554728508,293.1638488769531,297.1499938964844,293.1499938964844,0.0042414763011038,-336.2917785644531,296.7893371582031,0.4956443011760711,0.050000000745058,0.0488471873104572,293.1836242675781,297.1499938964844,293.1499938964844,0.2175711542367935,-3318.4326171875,304.1508483886719,0.9193712472915648,0.2992636561393738,0.2101817280054092,293.15545654296875,297.1499938964844,293.1499938964844,0.2965976297855377,-5761.458984375,304.09869384765625,0.9990000128746032,0.3850058615207672,0.3664259910583496,293.2641296386719,297.1499938964844,293.1499938964844,0.0070436233654618,-2456.984619140625,299.87060546875,0.4956443011760711,0.050000000745058,0.2317100316286087,291.0894775390625,291.1499938964844,261.9635314941406,260.2925109863281,279.9656066894531,293.2640686035156,291.08465576171875,1.0,0.2642977833747864,0.7824433445930481,0.7824433445930481,1.0,1.0,-1.2351268529891968,0.5250383615493774,0.7100884318351746,0.2282140254974365,0.0,0.0,0.6014257073402405,46.95038986206055,67.0,-82.85357666015625,-13727.140625,205.6055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6035461425781,308.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.38671875,18000.0,0.0,0.0,0.3042857646942138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252621412277222,0.6252685189247131,-6.402998224075418e-06,0.0,0.0003088113735429,0.0,0.0,45.169918060302734,0.0,0.0,0.0,0.4145711064338684,4.0,0.0,1.0
483000,293.1457214355469,297.1499938964844,293.1499938964844,0.087841011583805,-2302.712158203125,304.1479187011719,0.7856700420379639,0.1899850964546203,0.172134056687355,293.1639404296875,297.1499938964844,293.1499938964844,0.0042478945106267,-336.8775939941406,296.7831726074219,0.4924453496932983,0.050000000745058,0.0489033833146095,293.18389892578125,297.1499938964844,293.1499938964844,0.217577651143074,-3318.626220703125,304.1507568359375,0.9124032258987428,0.2990409135818481,0.210066020488739,293.164794921875,297.1499938964844,293.1499938964844,0.2959936559200287,-5751.828125,304.1038513183594,0.9943447113037108,0.3831775486469269,0.3655514121055603,293.2643737792969,297.1499938964844,293.1499938964844,0.0070480923168361,-2459.151611328125,299.85919189453125,0.4924453496932983,0.050000000745058,0.2319765985012054,291.080810546875,291.1499938964844,261.959716796875,260.2889404296875,279.9653015136719,293.2643127441406,291.077392578125,1.0,0.2659603953361511,0.7823995351791382,0.7823995351791382,1.0,1.0,-1.2340611219406128,0.5244867205619812,0.7095744609832764,0.2281525284051895,0.0,0.0,0.6043201684951782,48.36336517333984,70.0,-72.27589416503906,-13749.7109375,208.26754760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58013916015625,308.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.123046875,18000.0,0.0,0.0,0.3041659891605377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630699634552002,0.6307060718536377,-6.438755917770322e-06,0.0,0.000308689835947,0.0,0.0,45.92362594604492,0.0,0.0,0.0,0.4165706634521484,4.0,0.0,1.0
483060,293.1463928222656,297.1499938964844,293.1499938964844,0.0878335088491439,-2302.1611328125,304.1486511230469,0.7652472257614136,0.1899544149637222,0.1723746061325073,293.16522216796875,297.1499938964844,293.1499938964844,0.0042637446895241,-337.8578491210937,296.7837219238281,0.4791738390922546,0.050000000745058,0.0491569973528385,293.185791015625,297.1499938964844,293.1499938964844,0.2164304852485656,-3304.1181640625,304.1524658203125,0.8865243792533875,0.2977976500988006,0.2094214856624603,293.1902770996094,297.1499938964844,293.1499938964844,0.2907004952430725,-5659.07177734375,304.12774658203125,0.9666497707366944,0.3775811195373535,0.3593550026416778,293.2660522460937,297.1499938964844,293.1499938964844,0.007039152085781,-2456.40673828125,299.81988525390625,0.4791738390922546,0.050000000745058,0.2331796437501907,291.0966491699219,291.1499938964844,261.94049072265625,260.2709350585937,279.9645080566406,293.26593017578125,291.09967041015625,1.0,0.2733780741691589,0.7817021608352661,0.7817021608352661,1.0,1.0,-1.2283188104629517,0.5218237638473511,0.7064949870109558,0.2266680598258972,0.0,0.0,0.6111801862716675,54.70084381103516,73.0,8.102126121520996,-13801.4775390625,219.48565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388732910156,308.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17843.58984375,18000.0,0.0,0.0,0.3041331171989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513883471488953,0.6513949632644653,-6.611918706767028e-06,0.0,0.0003086564538534,0.0,0.0,49.08014678955078,0.0,0.0,0.0,0.4244936406612396,4.0,0.0,1.0
483120,293.1463928222656,297.1499938964844,293.1499938964844,0.0878335088491439,-2302.1611328125,304.1486511230469,0.7652472257614136,0.1899544149637222,0.1723746061325073,293.16522216796875,297.1499938964844,293.1499938964844,0.0042637446895241,-337.8578491210937,296.7837219238281,0.4791738390922546,0.050000000745058,0.0491569973528385,293.185791015625,297.1499938964844,293.1499938964844,0.2164304852485656,-3304.1181640625,304.1524658203125,0.8865243792533875,0.2977976500988006,0.2094214856624603,293.1902770996094,297.1499938964844,293.1499938964844,0.2907004952430725,-5659.07177734375,304.12774658203125,0.9666497707366944,0.3775811195373535,0.3593550026416778,293.2660522460937,297.1499938964844,293.1499938964844,0.007039152085781,-2456.40673828125,299.81988525390625,0.4791738390922546,0.050000000745058,0.2331796437501907,291.0966491699219,291.1499938964844,261.94049072265625,260.2709350585937,279.9645080566406,293.26593017578125,291.09967041015625,1.0,0.2733780741691589,0.7817021608352661,0.7817021608352661,1.0,1.0,-1.2283188104629517,0.5218237638473511,0.7064949870109558,0.2266680598258972,0.0,0.0,0.6111801862716675,54.70084381103516,73.0,8.102126121520996,-13801.4775390625,219.48565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388732910156,308.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17843.58984375,18000.0,0.0,0.0,0.3041331171989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513883471488953,0.6513949632644653,-6.611918706767028e-06,0.0,0.0003086564538534,0.0,0.0,49.08014678955078,0.0,0.0,0.0,0.4244936406612396,4.0,0.0,1.0
483180,293.1474304199219,297.1499938964844,293.1499938964844,0.0877665430307388,-2300.434326171875,304.1492004394531,0.751068115234375,0.1898392587900161,0.1724850088357925,293.1676025390625,297.1499938964844,293.1499938964844,0.0042690024711191,-338.0795288085937,296.7814025878906,0.4678598642349243,0.050000000745058,0.0493690930306911,293.1881103515625,297.1499938964844,293.1499938964844,0.2151457667350769,-3288.0732421875,304.1537780761719,0.8682247996330261,0.2964224815368652,0.2086381763219833,293.19854736328125,297.1499938964844,293.1499938964844,0.2879815995693207,-5612.73583984375,304.13946533203125,0.9442366361618042,0.3748606145381927,0.3565320968627929,293.2679748535156,297.1499938964844,293.1499938964844,0.0070190508849918,-2450.80712890625,299.77984619140625,0.4678598642349243,0.050000000745058,0.2341857105493545,291.1135559082031,291.1499938964844,261.9209289550781,260.252685546875,279.9623413085937,293.2678527832031,291.1144104003906,1.0,0.2796699404716491,0.781004786491394,0.781004786491394,1.0,1.0,-1.2255840301513672,0.5204687118530273,0.7051152586936951,0.2260371148586273,0.0,0.0,0.614666759967804,60.03405380249024,76.0,14.956676483154297,-13785.0126953125,229.6520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29901123046875,308.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.900390625,18000.0,0.0,0.0,0.304662138223648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6598706841468811,0.6598774194717407,-6.695813681290019e-06,0.0,0.0003091933322139,0.0,0.0,50.48770523071289,0.0,0.0,0.0,0.428053081035614,4.0,0.0,1.0
483240,293.1474304199219,297.1499938964844,293.1499938964844,0.0877665430307388,-2300.434326171875,304.1492004394531,0.751068115234375,0.1898392587900161,0.1724850088357925,293.1676025390625,297.1499938964844,293.1499938964844,0.0042690024711191,-338.0795288085937,296.7814025878906,0.4678598642349243,0.050000000745058,0.0493690930306911,293.1881103515625,297.1499938964844,293.1499938964844,0.2151457667350769,-3288.0732421875,304.1537780761719,0.8682247996330261,0.2964224815368652,0.2086381763219833,293.19854736328125,297.1499938964844,293.1499938964844,0.2879815995693207,-5612.73583984375,304.13946533203125,0.9442366361618042,0.3748606145381927,0.3565320968627929,293.2679748535156,297.1499938964844,293.1499938964844,0.0070190508849918,-2450.80712890625,299.77984619140625,0.4678598642349243,0.050000000745058,0.2341857105493545,291.1135559082031,291.1499938964844,261.9209289550781,260.252685546875,279.9623413085937,293.2678527832031,291.1144104003906,1.0,0.2796699404716491,0.781004786491394,0.781004786491394,1.0,1.0,-1.2255840301513672,0.5204687118530273,0.7051152586936951,0.2260371148586273,0.0,0.0,0.614666759967804,60.03405380249024,76.0,14.956676483154297,-13785.0126953125,229.6520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29901123046875,308.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.900390625,18000.0,0.0,0.0,0.304662138223648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6598706841468811,0.6598774194717407,-6.695813681290019e-06,0.0,0.0003091933322139,0.0,0.0,50.48770523071289,0.0,0.0,0.0,0.428053081035614,4.0,0.0,1.0
483300,293.1479187011719,297.1499938964844,293.1499938964844,0.0877527669072151,-2300.05859375,304.1493835449219,0.7453896403312683,0.1897738128900528,0.1725185066461563,293.1690673828125,297.1499938964844,293.1499938964844,0.0042710402049124,-338.1926574707031,296.7767639160156,0.4622107148170471,0.050000000745058,0.0494646616280078,293.1893310546875,297.1499938964844,293.1499938964844,0.2145319581031799,-3280.481201171875,304.1542053222656,0.860743522644043,0.295701265335083,0.2082152366638183,293.20025634765625,297.1499938964844,293.1499938964844,0.2871304750442505,-5598.31298828125,304.1429138183594,0.9346966743469238,0.3739143013954162,0.35563525557518,293.26885986328125,297.1499938964844,293.1499938964844,0.0070088943466544,-2448.261962890625,299.75836181640625,0.4622107148170471,0.050000000745058,0.2346390634775161,291.1177062988281,291.1499938964844,261.9110412597656,260.24346923828125,279.9609375,293.26873779296875,291.1184997558594,1.0,0.2824964523315429,0.780656099319458,0.780656099319458,1.0,1.0,-1.224698781967163,0.5200054049491882,0.7046933770179749,0.2258452326059341,0.0,0.0,0.6163999438285828,62.44267654418945,76.0,13.750480651855469,-13779.84375,234.3546295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357177734375,308.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17923.869140625,18000.0,0.0,0.0,0.3050615489482879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637747287750244,0.663781464099884,-6.728995685989503e-06,0.0,0.0003095986903645,0.0,0.0,51.11066055297852,0.0,0.0,0.0,0.4296072125434875,4.0,0.0,1.0
483360,293.1484069824219,297.1499938964844,293.1499938964844,0.0877386778593063,-2299.687255859375,304.1495056152344,0.7403640747070312,0.1897075027227401,0.1725451797246933,293.170654296875,297.1499938964844,293.1499938964844,0.0042721931822597,-338.2453308105469,296.7712707519531,0.4569307565689087,0.050000000745058,0.0495550371706485,293.1905822753906,297.1499938964844,293.1499938964844,0.2139011472463607,-3272.6943359375,304.1545715332031,0.8540545701980591,0.2949582636356354,0.2077726274728775,293.2011413574219,297.1499938964844,293.1499938964844,0.2864136397838592,-5586.2783203125,304.1454772949219,0.9260978698730468,0.3731015026569366,0.3548998832702636,293.2696838378906,297.1499938964844,293.1499938964844,0.0069980206899344,-2445.540283203125,299.7366943359375,0.4569307565689087,0.050000000745058,0.2350677549839019,291.12139892578125,291.1499938964844,261.9010925292969,260.2342224121094,279.9589538574219,293.26959228515625,291.1220397949219,1.0,0.2851492166519165,0.7804632186889648,0.7804632186889648,1.0,1.0,-1.2239397764205933,0.5196170806884766,0.7043227553367615,0.2257022559642791,0.0,0.0,0.6179338097572327,64.72151947021484,79.0,12.071279525756836,-13775.083984375,238.8261260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,308.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.19140625,18000.0,0.0,0.0,0.3055332899093628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6673147082328796,0.6673214435577393,-6.759265033906559e-06,0.0,0.0003100774483755,0.0,0.0,51.68056106567383,0.0,0.0,0.0,0.4310141801834106,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0877201333642005,-2299.1904296875,304.1496887207031,0.7317370176315308,0.1895758956670761,0.1725867390632629,293.17413330078125,297.1499938964844,293.1499938964844,0.0042724390514194,-338.2208557128906,296.7574462890625,0.4480332136154175,0.050000000745058,0.049723494797945,293.193115234375,297.1499938964844,293.1499938964844,0.2126107513904571,-3256.81298828125,304.1551818847656,0.8424659371376038,0.2934178411960602,0.2068374902009964,293.2016906738281,297.1499938964844,293.1499938964844,0.2852045595645904,-5566.30859375,304.1489562988281,0.9114485383033752,0.3716903924942016,0.3536799550056457,293.2712097167969,297.1499938964844,293.1499938964844,0.0069748419336974,-2439.819091796875,299.6927490234375,0.4480332136154175,0.050000000745058,0.2358668595552444,291.1267395019531,291.1499938964844,261.8809509277344,260.2156066894531,279.9544982910156,293.2711181640625,291.1271667480469,1.0,0.2900232672691345,0.7800774574279785,0.7800774574279785,1.0,1.0,-1.2225642204284668,0.5189099311828613,0.7036543488502502,0.2254441529512405,0.0,0.0,0.6206524968147278,68.96997833251953,67.0,8.481289863586426,-13766.87890625,247.1619110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.19073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.6015625,18000.0,0.0,0.0,0.3066322207450866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734563708305359,0.6734631657600403,-6.811849743826315e-06,0.0,0.0003111927362624,0.0,0.0,52.678672790527344,0.0,0.0,0.0,0.4334643185138702,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0877201333642005,-2299.1904296875,304.1496887207031,0.7317370176315308,0.1895758956670761,0.1725867390632629,293.17413330078125,297.1499938964844,293.1499938964844,0.0042724390514194,-338.2208557128906,296.7574462890625,0.4480332136154175,0.050000000745058,0.049723494797945,293.193115234375,297.1499938964844,293.1499938964844,0.2126107513904571,-3256.81298828125,304.1551818847656,0.8424659371376038,0.2934178411960602,0.2068374902009964,293.2016906738281,297.1499938964844,293.1499938964844,0.2852045595645904,-5566.30859375,304.1489562988281,0.9114485383033752,0.3716903924942016,0.3536799550056457,293.2712097167969,297.1499938964844,293.1499938964844,0.0069748419336974,-2439.819091796875,299.6927490234375,0.4480332136154175,0.050000000745058,0.2358668595552444,291.1267395019531,291.1499938964844,261.8809509277344,260.2156066894531,279.9544982910156,293.2711181640625,291.1271667480469,1.0,0.2900232672691345,0.7800774574279785,0.7800774574279785,1.0,1.0,-1.2225642204284668,0.5189099311828613,0.7036543488502502,0.2254441529512405,0.0,0.0,0.6206524968147278,68.96997833251953,67.0,8.481289863586426,-13766.87890625,247.1619110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.19073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.6015625,18000.0,0.0,0.0,0.3066322207450866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734563708305359,0.6734631657600403,-6.811849743826315e-06,0.0,0.0003111927362624,0.0,0.0,52.678672790527344,0.0,0.0,0.0,0.4334643185138702,4.0,0.0,1.0
483540,293.1498107910156,297.1499938964844,293.1499938964844,0.0876027271151542,-2296.58544921875,304.1499938964844,0.7319201231002808,0.1894782185554504,0.1724803000688552,293.17779541015625,297.1499938964844,293.1499938964844,0.0042558521963655,-336.909912109375,296.7422790527344,0.4483580291271209,0.050000000745058,0.0497169531881809,293.1954040527344,297.1499938964844,293.1499938964844,0.2111114263534546,-3238.32275390625,304.1559753417969,0.8414369225502014,0.2918587625026703,0.205745592713356,293.2013854980469,297.1499938964844,293.1499938964844,0.2839294075965881,-5545.6572265625,304.1513977050781,0.9107646346092224,0.3704409897327423,0.3524638414382934,293.2724304199219,297.1499938964844,293.1499938964844,0.0069224289618432,-2425.47705078125,299.6492919921875,0.4483580291271209,0.050000000745058,0.2358358353376388,291.132568359375,291.1499938964844,261.860595703125,260.19683837890625,279.9504699707031,293.2723693847656,291.1333923339844,1.0,0.2889795005321502,0.7796916961669922,0.7796916961669922,1.0,1.0,-1.219622015953064,0.5175102949142456,0.7021117806434631,0.2247764021158218,0.0,0.0,0.6226274371147156,68.76390838623047,55.0,9.544578552246094,-13750.8974609375,245.641830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00262451171875,308.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.591796875,18000.0,0.0,0.0,0.3078299760818481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6784132122993469,0.6784200668334961,-6.855479114165064e-06,0.0,0.0003124082868453,0.0,0.0,53.49985122680664,0.0,0.0,0.0,0.4354447722434997,4.0,0.0,1.0
483600,293.1498107910156,297.1499938964844,293.1499938964844,0.0876027271151542,-2296.58544921875,304.1499938964844,0.7319201231002808,0.1894782185554504,0.1724803000688552,293.17779541015625,297.1499938964844,293.1499938964844,0.0042558521963655,-336.909912109375,296.7422790527344,0.4483580291271209,0.050000000745058,0.0497169531881809,293.1954040527344,297.1499938964844,293.1499938964844,0.2111114263534546,-3238.32275390625,304.1559753417969,0.8414369225502014,0.2918587625026703,0.205745592713356,293.2013854980469,297.1499938964844,293.1499938964844,0.2839294075965881,-5545.6572265625,304.1513977050781,0.9107646346092224,0.3704409897327423,0.3524638414382934,293.2724304199219,297.1499938964844,293.1499938964844,0.0069224289618432,-2425.47705078125,299.6492919921875,0.4483580291271209,0.050000000745058,0.2358358353376388,291.132568359375,291.1499938964844,261.860595703125,260.19683837890625,279.9504699707031,293.2723693847656,291.1333923339844,1.0,0.2889795005321502,0.7796916961669922,0.7796916961669922,1.0,1.0,-1.219622015953064,0.5175102949142456,0.7021117806434631,0.2247764021158218,0.0,0.0,0.6226274371147156,68.76390838623047,55.0,9.544578552246094,-13750.8974609375,245.641830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00262451171875,308.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.591796875,18000.0,0.0,0.0,0.3078299760818481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6784132122993469,0.6784200668334961,-6.855479114165064e-06,0.0,0.0003124082868453,0.0,0.0,53.49985122680664,0.0,0.0,0.0,0.4354447722434997,4.0,0.0,1.0
483660,293.14996337890625,297.1499938964844,293.1499938964844,0.0874149203300476,-2292.45068359375,304.1502990722656,0.7390207052230835,0.1894527673721313,0.1723052114248275,293.181396484375,297.1499938964844,293.1499938964844,0.0042256908491253,-334.5311889648437,296.7277526855469,0.4558698236942291,0.050000000745058,0.0495740436017513,293.1972045898437,297.1499938964844,293.1499938964844,0.2094570696353912,-3217.8798828125,304.15673828125,0.8485701680183411,0.2903396487236023,0.2045756727457046,293.2005615234375,297.1499938964844,293.1499938964844,0.2825270891189575,-5523.205078125,304.1532592773437,0.9207740426063538,0.3693079948425293,0.3512292504310608,293.2732849121094,297.1499938964844,293.1499938964844,0.0068473774008452,-2404.151611328125,299.60760498046875,0.4558698236942291,0.050000000745058,0.2351579219102859,291.1415100097656,291.1499938964844,261.8400573730469,260.1779479980469,279.94647216796875,293.2732238769531,291.1424255371094,1.0,0.2839548885822296,0.7792885899543762,0.7792885899543762,1.0,1.0,-1.215540885925293,0.5156154632568359,0.6999254822731018,0.2237807661294937,0.0,0.0,0.6231779456138611,65.08721923828125,43.0,11.992499351501465,-13723.724609375,236.5297393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9575500488281,308.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.603515625,18000.0,0.0,0.0,0.308970034122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808163523674011,0.6808232069015503,-6.8809708864137065e-06,0.0,0.0003135653096251,0.0,0.0,53.92746353149414,0.0,0.0,0.0,0.4364418983459472,4.0,0.0,1.0
483720,293.14996337890625,297.1499938964844,293.1499938964844,0.0874149203300476,-2292.45068359375,304.1502990722656,0.7390207052230835,0.1894527673721313,0.1723052114248275,293.181396484375,297.1499938964844,293.1499938964844,0.0042256908491253,-334.5311889648437,296.7277526855469,0.4558698236942291,0.050000000745058,0.0495740436017513,293.1972045898437,297.1499938964844,293.1499938964844,0.2094570696353912,-3217.8798828125,304.15673828125,0.8485701680183411,0.2903396487236023,0.2045756727457046,293.2005615234375,297.1499938964844,293.1499938964844,0.2825270891189575,-5523.205078125,304.1532592773437,0.9207740426063538,0.3693079948425293,0.3512292504310608,293.2732849121094,297.1499938964844,293.1499938964844,0.0068473774008452,-2404.151611328125,299.60760498046875,0.4558698236942291,0.050000000745058,0.2351579219102859,291.1415100097656,291.1499938964844,261.8400573730469,260.1779479980469,279.94647216796875,293.2732238769531,291.1424255371094,1.0,0.2839548885822296,0.7792885899543762,0.7792885899543762,1.0,1.0,-1.215540885925293,0.5156154632568359,0.6999254822731018,0.2237807661294937,0.0,0.0,0.6231779456138611,65.08721923828125,43.0,11.992499351501465,-13723.724609375,236.5297393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9575500488281,308.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.603515625,18000.0,0.0,0.0,0.308970034122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808163523674011,0.6808232069015503,-6.8809708864137065e-06,0.0,0.0003135653096251,0.0,0.0,53.92746353149414,0.0,0.0,0.0,0.4364418983459472,4.0,0.0,1.0
483780,293.1497497558594,297.1499938964844,293.1499938964844,0.0872062221169471,-2287.875732421875,304.1505432128906,0.7522583603858948,0.1894942075014114,0.1721070706844329,293.184814453125,297.1499938964844,293.1499938964844,0.0041871224530041,-331.5037841796875,296.7129211425781,0.4694035351276397,0.050000000745058,0.0493417270481586,293.1986083984375,297.1499938964844,293.1499938964844,0.2077409923076629,-3196.672119140625,304.1573486328125,0.8628988265991211,0.2888595461845398,0.2033672630786895,293.1993713378906,297.1499938964844,293.1499938964844,0.2810880839824676,-5500.35595703125,304.1545715332031,0.9401624202728271,0.368269681930542,0.3499986827373504,293.27374267578125,297.1499938964844,293.1499938964844,0.0067591867409646,-2378.715576171875,299.56695556640625,0.4694035351276397,0.050000000745058,0.2340559065341949,291.15106201171875,291.1499938964844,261.8193054199219,260.1589660644531,279.9422302246094,293.27374267578125,291.1520080566406,1.0,0.2760153114795685,0.7788854837417603,0.7788854837417603,1.0,1.0,-1.210774064064026,0.5134308338165283,0.6973432898521423,0.2225711196660995,0.0,0.0,0.622399628162384,59.13581085205078,31.0,13.042304039001465,-13687.6943359375,222.54660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94415283203125,308.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2109375,18000.0,0.0,0.0,0.309909462928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6803855895996094,0.6803925037384033,-6.883427431603195e-06,0.0,0.000314518722007,0.0,0.0,53.894004821777344,0.0,0.0,0.0,0.4363227784633636,4.0,0.0,1.0
483840,293.1497497558594,297.1499938964844,293.1499938964844,0.0872062221169471,-2287.875732421875,304.1505432128906,0.7522583603858948,0.1894942075014114,0.1721070706844329,293.184814453125,297.1499938964844,293.1499938964844,0.0041871224530041,-331.5037841796875,296.7129211425781,0.4694035351276397,0.050000000745058,0.0493417270481586,293.1986083984375,297.1499938964844,293.1499938964844,0.2077409923076629,-3196.672119140625,304.1573486328125,0.8628988265991211,0.2888595461845398,0.2033672630786895,293.1993713378906,297.1499938964844,293.1499938964844,0.2810880839824676,-5500.35595703125,304.1545715332031,0.9401624202728271,0.368269681930542,0.3499986827373504,293.27374267578125,297.1499938964844,293.1499938964844,0.0067591867409646,-2378.715576171875,299.56695556640625,0.4694035351276397,0.050000000745058,0.2340559065341949,291.15106201171875,291.1499938964844,261.8193054199219,260.1589660644531,279.9422302246094,293.27374267578125,291.1520080566406,1.0,0.2760153114795685,0.7788854837417603,0.7788854837417603,1.0,1.0,-1.210774064064026,0.5134308338165283,0.6973432898521423,0.2225711196660995,0.0,0.0,0.622399628162384,59.13581085205078,31.0,13.042304039001465,-13687.6943359375,222.54660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94415283203125,308.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2109375,18000.0,0.0,0.0,0.309909462928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6803855895996094,0.6803925037384033,-6.883427431603195e-06,0.0,0.000314518722007,0.0,0.0,53.894004821777344,0.0,0.0,0.0,0.4363227784633636,4.0,0.0,1.0
483900,293.1495666503906,297.1499938964844,293.1499938964844,0.0871008858084678,-2285.572509765625,304.150634765625,0.761477530002594,0.1895370781421661,0.172006219625473,293.1864013671875,297.1499938964844,293.1499938964844,0.0041657295078039,-329.828857421875,296.705322265625,0.4768738448619842,0.050000000745058,0.0492018461227417,293.1991882324219,297.1499938964844,293.1499938964844,0.2068738788366317,-3185.95751953125,304.1575927734375,0.8730321526527405,0.2881335914134979,0.2027554661035537,293.1986694335937,297.1499938964844,293.1499938964844,0.2803692519664764,-5488.9970703125,304.155029296875,0.95295649766922,0.3677814304828644,0.3493900001049042,293.2738647460937,297.1499938964844,293.1499938964844,0.0067120143212378,-2365.002685546875,299.54693603515625,0.4768738448619842,0.050000000745058,0.2333923727273941,291.1557922363281,291.1499938964844,261.80889892578125,260.1494445800781,279.9399719238281,293.2738647460937,291.1567077636719,1.0,0.2711858451366424,0.7786839008331299,0.7786839008331299,1.0,1.0,-1.2082237005233765,0.5122703909873962,0.6959533095359802,0.2219080775976181,0.0,0.0,0.6215379238128662,55.55668640136719,31.0,13.060982704162598,-13667.0703125,214.29684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,308.13946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.134765625,18000.0,0.0,0.0,0.310268223285675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791441440582275,0.6791510581970215,-6.876101451780414e-06,0.0,0.000314882810926,0.0,0.0,53.708927154541016,0.0,0.0,0.0,0.4358561038970947,4.0,0.0,1.0
483960,293.1492919921875,297.1499938964844,293.1499938964844,0.0869979038834571,-2283.324951171875,304.1507263183594,0.7727644443511963,0.1895930916070938,0.1719065308570861,293.1879272460937,297.1499938964844,293.1499938964844,0.0041433703154325,-328.0816650390625,296.6975402832031,0.4846438765525818,0.050000000745058,0.0490502640604972,293.1996459960937,297.1499938964844,293.1499938964844,0.2060075253248214,-3175.25439453125,304.15777587890625,0.8854589462280273,0.287416934967041,0.2021414339542389,293.1979064941406,297.1499938964844,293.1499938964844,0.2796581089496612,-5477.7900390625,304.1554260253906,0.9672995805740356,0.3673117160797119,0.3487877249717712,293.2738952636719,297.1499938964844,293.1499938964844,0.006663542240858,-2350.855712890625,299.5270080566406,0.4846438765525818,0.050000000745058,0.2326733469963073,291.1603088378906,291.1499938964844,261.7984313964844,260.1399230957031,279.9375305175781,293.2738952636719,291.16119384765625,1.0,0.2658766508102417,0.7785032987594604,0.7785032987594604,1.0,1.0,-1.205599069595337,0.5110836029052734,0.6945154666900635,0.2212182283401489,0.0,0.0,0.6203933358192444,51.68009567260742,25.0,12.73126983642578,-13645.013671875,205.4457397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,308.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.375,18000.0,0.0,0.0,0.3105382025241852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772651672363281,0.6772720217704773,-6.863392172817839e-06,0.0,0.0003151567943859,0.0,0.0,53.41959762573242,0.0,0.0,0.0,0.4351367056369781,4.0,0.0,1.0
484020,293.1487121582031,297.1499938964844,293.1499938964844,0.086840882897377,-2279.899658203125,304.1507263183594,0.7970297932624817,0.1897290050983429,0.1717647761106491,293.190673828125,297.1499938964844,293.1499938964844,0.0041018119081854,-324.8436279296875,296.6811218261719,0.4997631907463074,0.050000000745058,0.048779159784317,293.200439453125,297.1499938964844,293.1499938964844,0.2043497860431671,-3154.804931640625,304.1579284667969,0.9122793674468994,0.2860011458396911,0.2009522914886474,293.19635009765625,297.1499938964844,293.1499938964844,0.2783382833003998,-5457.10400390625,304.1557922363281,0.9927772879600524,0.3664138913154602,0.3476596772670746,293.2738037109375,297.1499938964844,293.1499938964844,0.006573639344424,-2324.597412109375,299.4871520996094,0.4997631907463074,0.050000000745058,0.2313873320817947,291.1679077148437,291.1499938964844,261.7774353027344,260.1208801269531,279.93194580078125,293.2738037109375,291.1684875488281,1.0,0.256275326013565,0.7781420350074768,0.7781420350074768,1.0,1.0,-1.2007781267166138,0.5089130997657776,0.6918650269508362,0.2199137061834335,0.0,0.0,0.6174710392951965,44.744178771972656,25.0,10.272107124328612,-13601.3134765625,189.66287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037841796875,308.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.421875,18000.0,0.0,0.0,0.3107881546020508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719040274620056,0.67191082239151,-6.824003321526106e-06,0.0,0.000315410492476,0.0,0.0,52.58028793334961,0.0,0.0,0.0,0.4330636858940124,4.0,0.0,1.0
484080,293.1487121582031,297.1499938964844,293.1499938964844,0.086840882897377,-2279.899658203125,304.1507263183594,0.7970297932624817,0.1897290050983429,0.1717647761106491,293.190673828125,297.1499938964844,293.1499938964844,0.0041018119081854,-324.8436279296875,296.6811218261719,0.4997631907463074,0.050000000745058,0.048779159784317,293.200439453125,297.1499938964844,293.1499938964844,0.2043497860431671,-3154.804931640625,304.1579284667969,0.9122793674468994,0.2860011458396911,0.2009522914886474,293.19635009765625,297.1499938964844,293.1499938964844,0.2783382833003998,-5457.10400390625,304.1557922363281,0.9927772879600524,0.3664138913154602,0.3476596772670746,293.2738037109375,297.1499938964844,293.1499938964844,0.006573639344424,-2324.597412109375,299.4871520996094,0.4997631907463074,0.050000000745058,0.2313873320817947,291.1679077148437,291.1499938964844,261.7774353027344,260.1208801269531,279.93194580078125,293.2738037109375,291.1684875488281,1.0,0.256275326013565,0.7781420350074768,0.7781420350074768,1.0,1.0,-1.2007781267166138,0.5089130997657776,0.6918650269508362,0.2199137061834335,0.0,0.0,0.6174710392951965,44.744178771972656,25.0,10.272107124328612,-13601.3134765625,189.66287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037841796875,308.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.421875,18000.0,0.0,0.0,0.3107881546020508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719040274620056,0.67191082239151,-6.824003321526106e-06,0.0,0.000315410492476,0.0,0.0,52.58028793334961,0.0,0.0,0.0,0.4330636858940124,4.0,0.0,1.0
484140,293.1481018066406,297.1499938964844,293.1499938964844,0.086710587143898,-2276.942626953125,304.1507263183594,0.8138521909713745,0.1898877918720245,0.1717533320188522,293.1929931640625,297.1499938964844,293.1499938964844,0.0040711564943194,-322.3612670898437,296.66766357421875,0.510683536529541,0.050000000745058,0.0486211255192756,293.20098876953125,297.1499938964844,293.1499938964844,0.2027102559804916,-3134.471435546875,304.1580505371094,0.932475447654724,0.2846088409423828,0.1998630911111831,293.1885681152344,297.1499938964844,293.1499938964844,0.267564445734024,-5283.5341796875,304.1727600097656,0.9990000128746032,0.3667782545089721,0.3365241885185241,293.2734069824219,297.1499938964844,293.1499938964844,0.006502840667963,-2303.35498046875,299.44970703125,0.510683536529541,0.050000000745058,0.2306376993656158,291.1801147460937,291.1499938964844,261.7563781738281,260.1018371582031,279.9317321777344,293.2734680175781,291.18359375,1.0,0.2488449066877365,0.7777807712554932,0.7777807712554932,1.0,1.0,-1.1849299669265747,0.5018399357795715,0.683090090751648,0.2158971726894378,0.0,0.0,0.6129255890846252,40.51454162597656,25.0,26.13388442993164,-13484.275390625,176.1004180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731811523437,308.2240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.60546875,18000.0,0.0,0.0,0.3105541467666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645976901054382,0.6646044254302979,-6.7701753323490266e-06,0.0,0.0003151729761157,0.0,0.0,51.4484977722168,0.0,0.0,0.0,0.4302014112472534,4.0,0.0,1.0
484200,293.1481018066406,297.1499938964844,293.1499938964844,0.086710587143898,-2276.942626953125,304.1507263183594,0.8138521909713745,0.1898877918720245,0.1717533320188522,293.1929931640625,297.1499938964844,293.1499938964844,0.0040711564943194,-322.3612670898437,296.66766357421875,0.510683536529541,0.050000000745058,0.0486211255192756,293.20098876953125,297.1499938964844,293.1499938964844,0.2027102559804916,-3134.471435546875,304.1580505371094,0.932475447654724,0.2846088409423828,0.1998630911111831,293.1885681152344,297.1499938964844,293.1499938964844,0.267564445734024,-5283.5341796875,304.1727600097656,0.9990000128746032,0.3667782545089721,0.3365241885185241,293.2734069824219,297.1499938964844,293.1499938964844,0.006502840667963,-2303.35498046875,299.44970703125,0.510683536529541,0.050000000745058,0.2306376993656158,291.1801147460937,291.1499938964844,261.7563781738281,260.1018371582031,279.9317321777344,293.2734680175781,291.18359375,1.0,0.2488449066877365,0.7777807712554932,0.7777807712554932,1.0,1.0,-1.1849299669265747,0.5018399357795715,0.683090090751648,0.2158971726894378,0.0,0.0,0.6129255890846252,40.51454162597656,25.0,26.13388442993164,-13484.275390625,176.1004180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731811523437,308.2240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.60546875,18000.0,0.0,0.0,0.3105541467666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645976901054382,0.6646044254302979,-6.7701753323490266e-06,0.0,0.0003151729761157,0.0,0.0,51.4484977722168,0.0,0.0,0.0,0.4302014112472534,4.0,0.0,1.0
484260,293.1476745605469,297.1499938964844,293.1499938964844,0.086417980492115,-2270.207275390625,304.1509704589844,0.8253209590911865,0.1900225132703781,0.1717851608991623,293.1950378417969,297.1499938964844,293.1499938964844,0.0040400838479399,-319.60089111328125,296.6674194335937,0.5190237760543823,0.050000000745058,0.0485199578106403,293.2015686035156,297.1499938964844,293.1499938964844,0.2007479965686798,-3109.770263671875,304.1586303710937,0.9464969635009766,0.2831990718841553,0.1988113224506378,293.1619567871094,297.1499938964844,293.1499938964844,0.252953290939331,-5047.759765625,304.189208984375,0.9990000128746032,0.3711710572242737,0.3219422101974487,293.272705078125,297.1499938964844,293.1499938964844,0.0064344485290348,-2281.08642578125,299.4217834472656,0.5190237760543823,0.050000000745058,0.2301577925682068,291.2151184082031,291.1499938964844,261.7352294921875,260.08282470703125,279.93212890625,293.27276611328125,291.2177429199219,1.0,0.2426917850971222,0.7774927020072937,0.7774927020072937,1.0,1.0,-1.1655818223953247,0.4932991862297058,0.6722825765609741,0.210870012640953,0.0,0.0,0.6017918586730957,37.67414855957031,25.0,37.91572189331055,-13296.75390625,164.5727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961364746094,308.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18182.42578125,18000.0,0.0,0.0,0.3094036281108856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464091539382935,0.6464157700538635,-6.649305760220159e-06,0.0,0.0003140053595416,0.0,0.0,48.77230453491211,0.0,0.0,0.0,0.4233171939849853,4.0,0.0,1.0
484320,293.1476745605469,297.1499938964844,293.1499938964844,0.086417980492115,-2270.207275390625,304.1509704589844,0.8253209590911865,0.1900225132703781,0.1717851608991623,293.1950378417969,297.1499938964844,293.1499938964844,0.0040400838479399,-319.60089111328125,296.6674194335937,0.5190237760543823,0.050000000745058,0.0485199578106403,293.2015686035156,297.1499938964844,293.1499938964844,0.2007479965686798,-3109.770263671875,304.1586303710937,0.9464969635009766,0.2831990718841553,0.1988113224506378,293.1619567871094,297.1499938964844,293.1499938964844,0.252953290939331,-5047.759765625,304.189208984375,0.9990000128746032,0.3711710572242737,0.3219422101974487,293.272705078125,297.1499938964844,293.1499938964844,0.0064344485290348,-2281.08642578125,299.4217834472656,0.5190237760543823,0.050000000745058,0.2301577925682068,291.2151184082031,291.1499938964844,261.7352294921875,260.08282470703125,279.93212890625,293.27276611328125,291.2177429199219,1.0,0.2426917850971222,0.7774927020072937,0.7774927020072937,1.0,1.0,-1.1655818223953247,0.4932991862297058,0.6722825765609741,0.210870012640953,0.0,0.0,0.6017918586730957,37.67414855957031,25.0,37.91572189331055,-13296.75390625,164.5727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961364746094,308.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18182.42578125,18000.0,0.0,0.0,0.3094036281108856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464091539382935,0.6464157700538635,-6.649305760220159e-06,0.0,0.0003140053595416,0.0,0.0,48.77230453491211,0.0,0.0,0.0,0.4233171939849853,4.0,0.0,1.0
484380,293.14727783203125,297.1499938964844,293.1499938964844,0.0863023474812507,-2267.54296875,304.1508178710937,0.8351972103118896,0.1901620328426361,0.1718310862779617,293.1966552734375,297.1499938964844,293.1499938964844,0.0040141721256077,-317.4581604003906,296.6568298339844,0.52655029296875,0.050000000745058,0.0484400913119316,293.2019958496094,297.1499938964844,293.1499938964844,0.1991429179906845,-3089.82373046875,304.1584167480469,0.9578657150268556,0.2818064391613006,0.1977781504392624,293.1288452148437,297.1499938964844,293.1499938964844,0.2410352081060409,-4856.2197265625,304.19580078125,0.9990000128746032,0.3775737583637237,0.3099455833435058,293.2713928222656,297.1499938964844,293.1499938964844,0.006378011777997,-2263.750244140625,299.3890686035156,0.52655029296875,0.050000000745058,0.2297789305448532,291.23150634765625,291.1499938964844,261.71405029296875,260.0639038085937,279.9300842285156,293.271484375,291.232421875,1.0,0.2376303225755691,0.777204692363739,0.777204692363739,1.0,1.0,-1.1494451761245728,0.4861950278282165,0.6632501482963562,0.2066686451435089,0.0,0.0,0.5896515250205994,35.422637939453125,43.0,22.712270736694336,-13107.32421875,155.45486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,308.337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18218.4375,18000.0,0.0,0.0,0.3071621358394623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223393082618713,0.6223457455635071,-6.472004770330386e-06,0.0,0.0003117305168416,0.0,0.0,45.265602111816406,0.0,0.0,0.0,0.4142292737960815,4.0,0.0,1.0
484440,293.14727783203125,297.1499938964844,293.1499938964844,0.0863023474812507,-2267.54296875,304.1508178710937,0.8351972103118896,0.1901620328426361,0.1718310862779617,293.1966552734375,297.1499938964844,293.1499938964844,0.0040141721256077,-317.4581604003906,296.6568298339844,0.52655029296875,0.050000000745058,0.0484400913119316,293.2019958496094,297.1499938964844,293.1499938964844,0.1991429179906845,-3089.82373046875,304.1584167480469,0.9578657150268556,0.2818064391613006,0.1977781504392624,293.1288452148437,297.1499938964844,293.1499938964844,0.2410352081060409,-4856.2197265625,304.19580078125,0.9990000128746032,0.3775737583637237,0.3099455833435058,293.2713928222656,297.1499938964844,293.1499938964844,0.006378011777997,-2263.750244140625,299.3890686035156,0.52655029296875,0.050000000745058,0.2297789305448532,291.23150634765625,291.1499938964844,261.71405029296875,260.0639038085937,279.9300842285156,293.271484375,291.232421875,1.0,0.2376303225755691,0.777204692363739,0.777204692363739,1.0,1.0,-1.1494451761245728,0.4861950278282165,0.6632501482963562,0.2066686451435089,0.0,0.0,0.5896515250205994,35.422637939453125,43.0,22.712270736694336,-13107.32421875,155.45486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,308.337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18218.4375,18000.0,0.0,0.0,0.3071621358394623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223393082618713,0.6223457455635071,-6.472004770330386e-06,0.0,0.0003117305168416,0.0,0.0,45.265602111816406,0.0,0.0,0.0,0.4142292737960815,4.0,0.0,1.0
484500,293.1471252441406,297.1499938964844,293.1499938964844,0.0863392576575279,-2268.344970703125,304.1506042480469,0.8346519470214844,0.1902229636907577,0.1718970388174057,293.1973571777344,297.1499938964844,293.1499938964844,0.0040057795122265,-316.82550048828125,296.6475524902344,0.5260497331619263,0.050000000745058,0.048445139080286,293.20220947265625,297.1499938964844,293.1499938964844,0.1985193789005279,-3082.20751953125,304.1579895019531,0.9561980366706848,0.2811067998409271,0.1972984820604324,293.1146240234375,297.1499938964844,293.1499938964844,0.2413596212863922,-4864.51318359375,304.18670654296875,0.9990000128746032,0.3806396722793579,0.3107136487960815,293.2705993652344,297.1499938964844,293.1499938964844,0.0063592148944735,-2258.50390625,299.37066650390625,0.5260497331619263,0.050000000745058,0.2298028767108917,291.23260498046875,291.1499938964844,261.7034912109375,260.054443359375,279.9246520996094,293.27069091796875,291.2311706542969,1.0,0.2383612990379333,0.7770606875419617,0.7770606875419617,1.0,1.0,-1.1498961448669434,0.486424446105957,0.6634717583656311,0.2066212445497512,0.0,0.0,0.5839794278144836,35.55291748046875,43.0,4.333168029785156,-13067.97265625,155.8396453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,308.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18216.08203125,18000.0,0.0,0.0,0.3056880533695221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103317141532898,0.6103380918502808,-6.381590537785087e-06,0.0,0.0003102345217484,0.0,0.0,43.56385803222656,0.0,0.0,0.0,0.4097090363502502,4.0,0.0,1.0
