time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.1470642089844,297.1499938964844,293.1499938964844,0.0865448862314224,-2273.007080078125,304.1501159667969,0.8300006985664368,0.1902728527784347,0.1719826757907867,293.1979675292969,297.1499938964844,293.1499938964844,0.0040025520138442,-316.79180908203125,296.628662109375,0.5223621129989624,0.050000000745058,0.0484833903610706,293.2024230957031,297.1499938964844,293.1499938964844,0.1982219070196151,-3078.94287109375,304.1570739746094,0.9489929676055908,0.2804019451141357,0.1968374103307724,293.108154296875,297.1499938964844,293.1499938964844,0.2467084228992462,-4955.38330078125,304.17022705078125,0.9990000128746032,0.3823671340942383,0.3164986073970794,293.26983642578125,297.1499938964844,293.1499938964844,0.0063504911959171,-2257.66650390625,299.3460388183594,0.5223621129989624,0.050000000745058,0.2299843281507492,291.2169189453125,291.1499938964844,261.6929016113281,260.0450439453125,279.9161682128906,293.2699279785156,291.2116394042969,1.0,0.240909069776535,0.7769697904586792,0.7769697904586792,1.0,1.0,-1.1566487550735474,0.4894207715988159,0.6672279238700867,0.2081976979970932,0.0,0.0,0.5809935331344604,36.61304473876953,61.0,-29.164337158203125,-13078.828125,159.86387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5473327636719,308.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18175.478515625,18000.0,0.0,0.0,0.3041281402111053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007518768310547,0.6007581353187561,-6.301955181697849e-06,0.0,0.0003086513897869,0.0,0.0,42.19321823120117,0.0,0.0,0.0,0.4061058461666107,4.0,0.0,1.0
484620,293.14715576171875,297.1499938964844,293.1499938964844,0.0872850492596626,-2289.818603515625,304.1488342285156,0.8122056126594543,0.1903329342603683,0.1722008883953094,293.19873046875,297.1499938964844,293.1499938964844,0.0040116049349308,-318.2936096191406,296.5709228515625,0.509070098400116,0.050000000745058,0.0486426018178463,293.2029113769531,297.1499938964844,293.1499938964844,0.1982711851596832,-3080.90283203125,304.1546325683594,0.922164022922516,0.2789773941040039,0.1959670931100845,293.1232604980469,297.1499938964844,293.1499938964844,0.2691578865051269,-5325.572265625,304.12579345703125,0.9990000128746032,0.3804451823234558,0.3395250141620636,293.26904296875,297.1499938964844,293.1499938964844,0.0063560451380908,-2265.529296875,299.2818298339844,0.509070098400116,0.050000000745058,0.230739563703537,291.1500549316406,291.1499938964844,261.6717834472656,260.0263366699219,279.8924560546875,293.26904296875,291.14215087890625,1.0,0.2507707476615906,0.7767879366874695,0.7767879366874695,1.0,1.0,-1.184594988822937,0.5017977952957153,0.6827971339225769,0.214998111128807,0.0,0.0,0.5851498246192932,41.03546905517578,64.0,-82.77656555175781,-13282.234375,177.03929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6432189941406,308.3458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.185546875,18000.0,0.0,0.0,0.3013457655906677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991592407226562,0.5991654992103577,-6.247541932680178e-06,0.0,0.0003058276488445,0.0,0.0,41.74424743652344,0.0,0.0,0.0,0.4051320254802704,4.0,0.0,1.0
484680,293.14715576171875,297.1499938964844,293.1499938964844,0.0872850492596626,-2289.818603515625,304.1488342285156,0.8122056126594543,0.1903329342603683,0.1722008883953094,293.19873046875,297.1499938964844,293.1499938964844,0.0040116049349308,-318.2936096191406,296.5709228515625,0.509070098400116,0.050000000745058,0.0486426018178463,293.2029113769531,297.1499938964844,293.1499938964844,0.1982711851596832,-3080.90283203125,304.1546325683594,0.922164022922516,0.2789773941040039,0.1959670931100845,293.1232604980469,297.1499938964844,293.1499938964844,0.2691578865051269,-5325.572265625,304.12579345703125,0.9990000128746032,0.3804451823234558,0.3395250141620636,293.26904296875,297.1499938964844,293.1499938964844,0.0063560451380908,-2265.529296875,299.2818298339844,0.509070098400116,0.050000000745058,0.230739563703537,291.1500549316406,291.1499938964844,261.6717834472656,260.0263366699219,279.8924560546875,293.26904296875,291.14215087890625,1.0,0.2507707476615906,0.7767879366874695,0.7767879366874695,1.0,1.0,-1.184594988822937,0.5017977952957153,0.6827971339225769,0.214998111128807,0.0,0.0,0.5851498246192932,41.03546905517578,64.0,-82.77656555175781,-13282.234375,177.03929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6432189941406,308.3458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.185546875,18000.0,0.0,0.0,0.3013457655906677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991592407226562,0.5991654992103577,-6.247541932680178e-06,0.0,0.0003058276488445,0.0,0.0,41.74424743652344,0.0,0.0,0.0,0.4051320254802704,4.0,0.0,1.0
484740,293.1473388671875,297.1499938964844,293.1499938964844,0.0879757404327392,-2305.442626953125,304.1481018066406,0.7926352024078369,0.1903645992279052,0.1724087297916412,293.1988830566406,297.1499938964844,293.1499938964844,0.0040274555794894,-320.2484436035156,296.5159606933594,0.4964329302310943,0.050000000745058,0.0488339401781559,293.2032775878906,297.1499938964844,293.1499938964844,0.1982646584510803,-3081.896240234375,304.1531677246094,0.8964924812316895,0.2775638401508331,0.1951154172420501,293.1659851074219,297.1499938964844,293.1499938964844,0.2853738963603973,-5588.0751953125,304.10894775390625,0.993232786655426,0.3724816441535949,0.3552637696266174,293.2696228027344,297.1499938964844,293.1499938964844,0.006364069879055,-2273.73095703125,299.2146301269531,0.4964329302310943,0.050000000745058,0.2316471934318542,291.0856628417969,291.1499938964844,261.65069580078125,260.0077819824219,279.8744812011719,293.2695617675781,291.082275390625,1.0,0.2595642805099487,0.7766060829162598,0.7766060829162598,1.0,1.0,-1.203342318534851,0.5100324749946594,0.6933098435401917,0.2198286950588226,0.0,0.0,0.5985119938850403,46.15560531616211,67.0,-70.88679504394531,-13528.1728515625,193.49270629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59381103515625,308.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17805.30078125,18000.0,0.0,0.0,0.2999189794063568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195958256721497,0.6196021437644958,-6.357883194141323e-06,0.0,0.000304379616864,0.0,0.0,44.34842300415039,0.0,0.0,0.0,0.4123559594154358,4.0,0.0,1.0
484800,293.1473388671875,297.1499938964844,293.1499938964844,0.0879757404327392,-2305.442626953125,304.1481018066406,0.7926352024078369,0.1903645992279052,0.1724087297916412,293.1988830566406,297.1499938964844,293.1499938964844,0.0040274555794894,-320.2484436035156,296.5159606933594,0.4964329302310943,0.050000000745058,0.0488339401781559,293.2032775878906,297.1499938964844,293.1499938964844,0.1982646584510803,-3081.896240234375,304.1531677246094,0.8964924812316895,0.2775638401508331,0.1951154172420501,293.1659851074219,297.1499938964844,293.1499938964844,0.2853738963603973,-5588.0751953125,304.10894775390625,0.993232786655426,0.3724816441535949,0.3552637696266174,293.2696228027344,297.1499938964844,293.1499938964844,0.006364069879055,-2273.73095703125,299.2146301269531,0.4964329302310943,0.050000000745058,0.2316471934318542,291.0856628417969,291.1499938964844,261.65069580078125,260.0077819824219,279.8744812011719,293.2695617675781,291.082275390625,1.0,0.2595642805099487,0.7766060829162598,0.7766060829162598,1.0,1.0,-1.203342318534851,0.5100324749946594,0.6933098435401917,0.2198286950588226,0.0,0.0,0.5985119938850403,46.15560531616211,67.0,-70.88679504394531,-13528.1728515625,193.49270629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59381103515625,308.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17805.30078125,18000.0,0.0,0.0,0.2999189794063568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195958256721497,0.6196021437644958,-6.357883194141323e-06,0.0,0.000304379616864,0.0,0.0,44.34842300415039,0.0,0.0,0.0,0.4123559594154358,4.0,0.0,1.0
484860,293.1477966308594,297.1499938964844,293.1499938964844,0.0879637002944946,-2304.810546875,304.1487731933594,0.7720597386360168,0.1903386414051056,0.1726371496915817,293.19879150390625,297.1499938964844,293.1499938964844,0.0040348111651837,-320.61163330078125,296.5081787109375,0.4834771156311035,0.050000000745058,0.0490730367600917,293.2037048339844,297.1499938964844,293.1499938964844,0.196941539645195,-3065.055419921875,304.15435791015625,0.8715918064117432,0.2761236429214477,0.1943039447069168,293.18878173828125,297.1499938964844,293.1499938964844,0.2807512283325195,-5504.64306640625,304.130126953125,0.9658074975013732,0.3674009442329407,0.3495983481407165,293.27105712890625,297.1499938964844,293.1499938964844,0.0063514644280076,-2269.49755859375,299.1748046875,0.4834771156311035,0.050000000745058,0.2327813655138015,291.1011047363281,291.1499938964844,261.6297302246094,259.9894104003906,279.8703308105469,293.2709655761719,291.1039428710937,1.0,0.2667831182479858,0.7759687304496765,0.7759687304496765,1.0,1.0,-1.1981974840164185,0.5077277421951294,0.6904698014259338,0.2182843834161758,0.0,0.0,0.6047437787055969,52.13078689575195,70.0,6.8792266845703125,-13579.673828125,203.89393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466064453125,308.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17858.66796875,18000.0,0.0,0.0,0.2996677160263061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386678814888,0.6386744379997253,-6.515678251162171e-06,0.0,0.0003041246382053,0.0,0.0,47.183815002441406,0.0,0.0,0.0,0.4195963442325592,4.0,0.0,1.0
484920,293.1477966308594,297.1499938964844,293.1499938964844,0.0879637002944946,-2304.810546875,304.1487731933594,0.7720597386360168,0.1903386414051056,0.1726371496915817,293.19879150390625,297.1499938964844,293.1499938964844,0.0040348111651837,-320.61163330078125,296.5081787109375,0.4834771156311035,0.050000000745058,0.0490730367600917,293.2037048339844,297.1499938964844,293.1499938964844,0.196941539645195,-3065.055419921875,304.15435791015625,0.8715918064117432,0.2761236429214477,0.1943039447069168,293.18878173828125,297.1499938964844,293.1499938964844,0.2807512283325195,-5504.64306640625,304.130126953125,0.9658074975013732,0.3674009442329407,0.3495983481407165,293.27105712890625,297.1499938964844,293.1499938964844,0.0063514644280076,-2269.49755859375,299.1748046875,0.4834771156311035,0.050000000745058,0.2327813655138015,291.1011047363281,291.1499938964844,261.6297302246094,259.9894104003906,279.8703308105469,293.2709655761719,291.1039428710937,1.0,0.2667831182479858,0.7759687304496765,0.7759687304496765,1.0,1.0,-1.1981974840164185,0.5077277421951294,0.6904698014259338,0.2182843834161758,0.0,0.0,0.6047437787055969,52.13078689575195,70.0,6.8792266845703125,-13579.673828125,203.89393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466064453125,308.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17858.66796875,18000.0,0.0,0.0,0.2996677160263061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386678814888,0.6386744379997253,-6.515678251162171e-06,0.0,0.0003041246382053,0.0,0.0,47.183815002441406,0.0,0.0,0.0,0.4195963442325592,4.0,0.0,1.0
484980,293.1485290527344,297.1499938964844,293.1499938964844,0.0879202410578727,-2303.62060546875,304.1492614746094,0.7574453353881836,0.1902482211589813,0.1727574467658996,293.1988830566406,297.1499938964844,293.1499938964844,0.0040350304916501,-320.48468017578125,296.4996337890625,0.472970962524414,0.050000000745058,0.0492763295769691,293.2043151855469,297.1499938964844,293.1499938964844,0.1956003159284591,-3048.125,304.1551208496094,0.8536804914474487,0.2746416926383972,0.1934248358011245,293.19586181640625,297.1499938964844,293.1499938964844,0.2783396244049072,-5463.35791015625,304.1405639648437,0.943388044834137,0.3649662137031555,0.347072035074234,293.2726745605469,297.1499938964844,293.1499938964844,0.0063302679918706,-2263.05712890625,299.1339416503906,0.472970962524414,0.050000000745058,0.2337456941604614,291.1159362792969,291.1499938964844,261.60888671875,259.97125244140625,279.86541748046875,293.2725524902344,291.1166687011719,1.0,0.2729783952236175,0.7753313183784485,0.7753313183784485,1.0,1.0,-1.1956549882888794,0.5065401196479797,0.6891148686408997,0.217498704791069,0.0,0.0,0.6080614328384399,57.23973083496094,73.0,12.76991844177246,-13565.46484375,213.4420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,308.31854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.900390625,18000.0,0.0,0.0,0.2999725341796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464270353317261,0.6464336514472961,-6.590754765056772e-06,0.0,0.0003044340119231,0.0,0.0,48.43111801147461,0.0,0.0,0.0,0.4228290319442749,4.0,0.0,1.0
485040,293.1485290527344,297.1499938964844,293.1499938964844,0.0879202410578727,-2303.62060546875,304.1492614746094,0.7574453353881836,0.1902482211589813,0.1727574467658996,293.1988830566406,297.1499938964844,293.1499938964844,0.0040350304916501,-320.48468017578125,296.4996337890625,0.472970962524414,0.050000000745058,0.0492763295769691,293.2043151855469,297.1499938964844,293.1499938964844,0.1956003159284591,-3048.125,304.1551208496094,0.8536804914474487,0.2746416926383972,0.1934248358011245,293.19586181640625,297.1499938964844,293.1499938964844,0.2783396244049072,-5463.35791015625,304.1405639648437,0.943388044834137,0.3649662137031555,0.347072035074234,293.2726745605469,297.1499938964844,293.1499938964844,0.0063302679918706,-2263.05712890625,299.1339416503906,0.472970962524414,0.050000000745058,0.2337456941604614,291.1159362792969,291.1499938964844,261.60888671875,259.97125244140625,279.86541748046875,293.2725524902344,291.1166687011719,1.0,0.2729783952236175,0.7753313183784485,0.7753313183784485,1.0,1.0,-1.1956549882888794,0.5065401196479797,0.6891148686408997,0.217498704791069,0.0,0.0,0.6080614328384399,57.23973083496094,73.0,12.76991844177246,-13565.46484375,213.4420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,308.31854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.900390625,18000.0,0.0,0.0,0.2999725341796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464270353317261,0.6464336514472961,-6.590754765056772e-06,0.0,0.0003044340119231,0.0,0.0,48.43111801147461,0.0,0.0,0.0,0.4228290319442749,4.0,0.0,1.0
485100,293.1488647460937,297.1499938964844,293.1499938964844,0.087920032441616,-2303.54638671875,304.1493835449219,0.7515568137168884,0.1902007162570953,0.1728022247552871,293.19891357421875,297.1499938964844,293.1499938964844,0.0040354798547923,-320.4881591796875,296.4930419921875,0.4679019153118133,0.050000000745058,0.0493685714900493,293.2045593261719,297.1499938964844,293.1499938964844,0.1949809789657592,-3040.3662109375,304.1553039550781,0.8463876843452454,0.2739065289497375,0.1929791867733001,293.1971740722656,297.1499938964844,293.1499938964844,0.2776040434837341,-5450.8232421875,304.1435852050781,0.9338096976280212,0.3641296625137329,0.3462852239608764,293.2733764648437,297.1499938964844,293.1499938964844,0.006319754756987,-2260.1142578125,299.11199951171875,0.4679019153118133,0.050000000745058,0.2341832518577575,291.11932373046875,291.1499938964844,261.5985107421875,259.9622802734375,279.8627624511719,293.2732849121094,291.1199951171875,1.0,0.2757826447486877,0.7750126123428345,0.7750126123428345,1.0,1.0,-1.1948652267456057,0.506156325340271,0.6887088418006897,0.2172367572784423,0.0,0.0,0.6097603440284729,59.56339645385742,73.0,11.59997272491455,-13561.7958984375,217.89715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2753295898437,308.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.701171875,18000.0,0.0,0.0,0.3002684712409973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501396298408508,0.6501462459564209,-6.621297416131711e-06,0.0,0.0003047343343496,0.0,0.0,49.0029525756836,0.0,0.0,0.0,0.4242888987064361,4.0,0.0,1.0
485160,293.149169921875,297.1499938964844,293.1499938964844,0.087921492755413,-2303.517822265625,304.1495056152344,0.7463330030441284,0.190155804157257,0.1728439629077911,293.19891357421875,297.1499938964844,293.1499938964844,0.0040356921963393,-320.4784545898437,296.4863586425781,0.4627330005168915,0.050000000745058,0.0494562834501266,293.2047424316406,297.1499938964844,293.1499938964844,0.1943696588277816,-3032.716552734375,304.15545654296875,0.8398666977882385,0.2731784284114837,0.1925344616174698,293.1977844238281,297.1499938964844,293.1499938964844,0.2769872844219208,-5440.40234375,304.1458435058594,0.9251462817192078,0.3634101748466491,0.3456406593322754,293.2740173339844,297.1499938964844,293.1499938964844,0.0063087744638323,-2257.05126953125,299.0899658203125,0.4627330005168915,0.050000000745058,0.234599307179451,291.1222839355469,291.1499938964844,261.5881652832031,259.953369140625,279.8596496582031,293.2739562988281,291.1228332519531,1.0,0.2784309089183807,0.7748364210128784,0.7748364210128784,1.0,1.0,-1.1942123174667358,0.5058486461639404,0.6883637309074402,0.2170320749282837,0.0,0.0,0.6113061308860779,61.77438354492188,61.0,9.997184753417969,-13558.64453125,222.16500854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186279296875,308.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17934.130859375,18000.0,0.0,0.0,0.3006429672241211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535828113555908,0.6535894870758057,-6.649784609180642e-06,0.0,0.0003051143721677,0.0,0.0,49.53782272338867,0.0,0.0,0.0,0.4256413578987121,4.0,0.0,1.0
485220,293.1495056152344,297.1499938964844,293.1499938964844,0.0878431722521781,-2301.743896484375,304.1497802734375,0.7458723187446594,0.1901074796915054,0.1727917939424514,293.1986694335937,297.1499938964844,293.1499938964844,0.0040226569399237,-319.42791748046875,296.4732360839844,0.4623261392116546,0.050000000745058,0.0494629926979541,293.204833984375,297.1499938964844,293.1499938964844,0.1930360645055771,-3016.0029296875,304.1558532714844,0.8380769491195679,0.2717742919921875,0.1915477067232132,293.19781494140625,297.1499938964844,293.1499938964844,0.2757880985736847,-5420.513671875,304.1492004394531,0.9232959151268004,0.3621903657913208,0.3444339632987976,293.2750244140625,297.1499938964844,293.1499938964844,0.006262784358114,-2243.4755859375,299.0462646484375,0.4623261392116546,0.050000000745058,0.2346311509609222,291.1277160644531,291.1499938964844,261.5676574707031,259.93572998046875,279.85400390625,293.27496337890625,291.12841796875,1.0,0.2778068780899048,0.7744840383529663,0.7744840383529663,1.0,1.0,-1.1915639638900757,0.5046339631080627,0.6869300603866577,0.2163097858428955,0.0,0.0,0.6139366626739502,61.905887603759766,49.0,9.201415061950684,-13543.5478515625,221.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1198425292969,308.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17944.99609375,18000.0,0.0,0.0,0.3015609979629516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596306562423706,0.6596373915672302,-6.700470294163097e-06,0.0,0.0003060460730921,0.0,0.0,50.489593505859375,0.0,0.0,0.0,0.4280244410037994,4.0,0.0,1.0
485280,293.1495056152344,297.1499938964844,293.1499938964844,0.0878431722521781,-2301.743896484375,304.1497802734375,0.7458723187446594,0.1901074796915054,0.1727917939424514,293.1986694335937,297.1499938964844,293.1499938964844,0.0040226569399237,-319.42791748046875,296.4732360839844,0.4623261392116546,0.050000000745058,0.0494629926979541,293.204833984375,297.1499938964844,293.1499938964844,0.1930360645055771,-3016.0029296875,304.1558532714844,0.8380769491195679,0.2717742919921875,0.1915477067232132,293.19781494140625,297.1499938964844,293.1499938964844,0.2757880985736847,-5420.513671875,304.1492004394531,0.9232959151268004,0.3621903657913208,0.3444339632987976,293.2750244140625,297.1499938964844,293.1499938964844,0.006262784358114,-2243.4755859375,299.0462646484375,0.4623261392116546,0.050000000745058,0.2346311509609222,291.1277160644531,291.1499938964844,261.5676574707031,259.93572998046875,279.85400390625,293.27496337890625,291.12841796875,1.0,0.2778068780899048,0.7744840383529663,0.7744840383529663,1.0,1.0,-1.1915639638900757,0.5046339631080627,0.6869300603866577,0.2163097858428955,0.0,0.0,0.6139366626739502,61.905887603759766,49.0,9.201415061950684,-13543.5478515625,221.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1198425292969,308.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17944.99609375,18000.0,0.0,0.0,0.3015609979629516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596306562423706,0.6596373915672302,-6.700470294163097e-06,0.0,0.0003060460730921,0.0,0.0,50.489593505859375,0.0,0.0,0.0,0.4280244410037994,4.0,0.0,1.0
485340,293.1493835449219,297.1499938964844,293.1499938964844,0.0877092257142067,-2298.7685546875,304.15008544921875,0.7536349892616272,0.1901436001062393,0.1726813018321991,293.1980895996094,297.1499938964844,293.1499938964844,0.0039986837655305,-317.5115661621094,296.4623718261719,0.4698984324932098,0.050000000745058,0.0493329763412475,293.20440673828125,297.1499938964844,293.1499938964844,0.1916225105524063,-2998.24609375,304.15625,0.8454306125640869,0.2704658806324005,0.1905236989259719,293.1968994140625,297.1499938964844,293.1499938964844,0.274556040763855,-5400.44189453125,304.1514892578125,0.9340233206748962,0.3611609041690826,0.3432960212230682,293.27557373046875,297.1499938964844,293.1499938964844,0.0061975168064236,-2223.652587890625,299.0043029785156,0.4698984324932098,0.050000000745058,0.2340143918991089,291.1351623535156,291.1499938964844,261.5473327636719,259.9184265136719,279.8487854003906,293.2755432128906,291.1359558105469,1.0,0.2730374336242676,0.774131715297699,0.774131715297699,1.0,1.0,-1.1879403591156006,0.5029846429824829,0.6849557757377625,0.2153538018465042,0.0,0.0,0.6154282689094543,58.56159973144531,37.0,10.443036079406738,-13519.3349609375,213.496810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,308.1773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17964.32421875,18000.0,0.0,0.0,0.3025702834129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637158989906311,0.6637226343154907,-6.737669991707662e-06,0.0,0.0003070703533012,0.0,0.0,51.15644073486328,0.0,0.0,0.0,0.4296607673168182,4.0,0.0,1.0
485400,293.1493835449219,297.1499938964844,293.1499938964844,0.0877092257142067,-2298.7685546875,304.15008544921875,0.7536349892616272,0.1901436001062393,0.1726813018321991,293.1980895996094,297.1499938964844,293.1499938964844,0.0039986837655305,-317.5115661621094,296.4623718261719,0.4698984324932098,0.050000000745058,0.0493329763412475,293.20440673828125,297.1499938964844,293.1499938964844,0.1916225105524063,-2998.24609375,304.15625,0.8454306125640869,0.2704658806324005,0.1905236989259719,293.1968994140625,297.1499938964844,293.1499938964844,0.274556040763855,-5400.44189453125,304.1514892578125,0.9340233206748962,0.3611609041690826,0.3432960212230682,293.27557373046875,297.1499938964844,293.1499938964844,0.0061975168064236,-2223.652587890625,299.0043029785156,0.4698984324932098,0.050000000745058,0.2340143918991089,291.1351623535156,291.1499938964844,261.5473327636719,259.9184265136719,279.8487854003906,293.2755432128906,291.1359558105469,1.0,0.2730374336242676,0.774131715297699,0.774131715297699,1.0,1.0,-1.1879403591156006,0.5029846429824829,0.6849557757377625,0.2153538018465042,0.0,0.0,0.6154282689094543,58.56159973144531,37.0,10.443036079406738,-13519.3349609375,213.496810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,308.1773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17964.32421875,18000.0,0.0,0.0,0.3025702834129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637158989906311,0.6637226343154907,-6.737669991707662e-06,0.0,0.0003070703533012,0.0,0.0,51.15644073486328,0.0,0.0,0.0,0.4296607673168182,4.0,0.0,1.0
485460,293.1488952636719,297.1499938964844,293.1499938964844,0.0875597819685936,-2295.465087890625,304.1502990722656,0.7689083814620972,0.190259039402008,0.1725575625896453,293.1971130371094,297.1499938964844,293.1499938964844,0.0039680651389062,-315.073974609375,296.45318603515625,0.4814835488796234,0.050000000745058,0.0491121225059032,293.20361328125,297.1499938964844,293.1499938964844,0.1901937127113342,-2980.28369140625,304.15655517578125,0.8609753251075745,0.269247442483902,0.1894967705011367,293.19549560546875,297.1499938964844,293.1499938964844,0.2733139991760254,-5380.451171875,304.1530456542969,0.9547435641288756,0.3602596521377563,0.3421991765499115,293.27569580078125,297.1499938964844,293.1499938964844,0.0061206854879856,-2200.0107421875,298.96368408203125,0.4814835488796234,0.050000000745058,0.2329667508602142,291.143310546875,291.1499938964844,261.5272827148437,259.9014587402344,279.8438415527344,293.27569580078125,291.1441650390625,1.0,0.2652063369750976,0.7737759351730347,0.7737759351730347,1.0,1.0,-1.1837202310562134,0.501068115234375,0.6826521754264832,0.214259922504425,0.0,0.0,0.6157813668251038,52.90918731689453,25.0,11.30859661102295,-13488.04296875,200.68167114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,308.1576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.12109375,18000.0,0.0,0.0,0.3035234212875366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654669642448425,0.6654736995697021,-6.756733000656823e-06,0.0,0.0003080376773141,0.0,0.0,51.46265411376953,0.0,0.0,0.0,0.4303918778896332,4.0,0.0,1.0
485520,293.1488952636719,297.1499938964844,293.1499938964844,0.0875597819685936,-2295.465087890625,304.1502990722656,0.7689083814620972,0.190259039402008,0.1725575625896453,293.1971130371094,297.1499938964844,293.1499938964844,0.0039680651389062,-315.073974609375,296.45318603515625,0.4814835488796234,0.050000000745058,0.0491121225059032,293.20361328125,297.1499938964844,293.1499938964844,0.1901937127113342,-2980.28369140625,304.15655517578125,0.8609753251075745,0.269247442483902,0.1894967705011367,293.19549560546875,297.1499938964844,293.1499938964844,0.2733139991760254,-5380.451171875,304.1530456542969,0.9547435641288756,0.3602596521377563,0.3421991765499115,293.27569580078125,297.1499938964844,293.1499938964844,0.0061206854879856,-2200.0107421875,298.96368408203125,0.4814835488796234,0.050000000745058,0.2329667508602142,291.143310546875,291.1499938964844,261.5272827148437,259.9014587402344,279.8438415527344,293.27569580078125,291.1441650390625,1.0,0.2652063369750976,0.7737759351730347,0.7737759351730347,1.0,1.0,-1.1837202310562134,0.501068115234375,0.6826521754264832,0.214259922504425,0.0,0.0,0.6157813668251038,52.90918731689453,25.0,11.30859661102295,-13488.04296875,200.68167114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,308.1576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.12109375,18000.0,0.0,0.0,0.3035234212875366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654669642448425,0.6654736995697021,-6.756733000656823e-06,0.0,0.0003080376773141,0.0,0.0,51.46265411376953,0.0,0.0,0.0,0.4303918778896332,4.0,0.0,1.0
485580,293.1481018066406,297.1499938964844,293.1499938964844,0.08741195499897,-2292.2021484375,304.15045166015625,0.7930167317390442,0.1904435753822326,0.172440692782402,293.1958312988281,297.1499938964844,293.1499938964844,0.0039335149340331,-312.3287353515625,296.4454040527344,0.4966359734535217,0.050000000745058,0.0488306768238544,293.2025451660156,297.1499938964844,293.1499938964844,0.1887774169445037,-2962.467529296875,304.15673828125,0.8862878084182739,0.2681082189083099,0.1884822249412536,293.1937561035156,297.1499938964844,293.1499938964844,0.2720827162265777,-5360.794921875,304.1540832519531,0.9826281666755676,0.3594580590724945,0.3411410450935364,293.27545166015625,297.1499938964844,293.1499938964844,0.0060370774008333,-2174.0390625,298.9241638183594,0.4966359734535217,0.050000000745058,0.2316317111253738,291.1516418457031,291.1499938964844,261.5074768066406,259.8848571777344,279.8390808105469,293.2754821777344,291.1524963378906,1.0,0.2550528943538666,0.7734202146530151,0.7734202146530151,1.0,1.0,-1.1791518926620483,0.4989957809448242,0.6801561117172241,0.2130888998508453,0.0,0.0,0.6150010228157043,45.71812057495117,25.0,11.531819343566896,-13451.4990234375,184.757553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876403808594,308.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.380859375,18000.0,0.0,0.0,0.3042984902858734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664847731590271,0.6648545265197754,-6.756764832971385e-06,0.0,0.0003088242665398,0.0,0.0,51.39506912231445,0.0,0.0,0.0,0.4301937222480774,4.0,0.0,1.0
485640,293.1481018066406,297.1499938964844,293.1499938964844,0.08741195499897,-2292.2021484375,304.15045166015625,0.7930167317390442,0.1904435753822326,0.172440692782402,293.1958312988281,297.1499938964844,293.1499938964844,0.0039335149340331,-312.3287353515625,296.4454040527344,0.4966359734535217,0.050000000745058,0.0488306768238544,293.2025451660156,297.1499938964844,293.1499938964844,0.1887774169445037,-2962.467529296875,304.15673828125,0.8862878084182739,0.2681082189083099,0.1884822249412536,293.1937561035156,297.1499938964844,293.1499938964844,0.2720827162265777,-5360.794921875,304.1540832519531,0.9826281666755676,0.3594580590724945,0.3411410450935364,293.27545166015625,297.1499938964844,293.1499938964844,0.0060370774008333,-2174.0390625,298.9241638183594,0.4966359734535217,0.050000000745058,0.2316317111253738,291.1516418457031,291.1499938964844,261.5074768066406,259.8848571777344,279.8390808105469,293.2754821777344,291.1524963378906,1.0,0.2550528943538666,0.7734202146530151,0.7734202146530151,1.0,1.0,-1.1791518926620483,0.4989957809448242,0.6801561117172241,0.2130888998508453,0.0,0.0,0.6150010228157043,45.71812057495117,25.0,11.531819343566896,-13451.4990234375,184.757553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876403808594,308.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.380859375,18000.0,0.0,0.0,0.3042984902858734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664847731590271,0.6648545265197754,-6.756764832971385e-06,0.0,0.0003088242665398,0.0,0.0,51.39506912231445,0.0,0.0,0.0,0.4301937222480774,4.0,0.0,1.0
485700,293.1476745605469,297.1499938964844,293.1499938964844,0.0873681753873825,-2291.219970703125,304.15045166015625,0.8046001195907593,0.1905535757541656,0.1724272817373275,293.195068359375,297.1499938964844,293.1499938964844,0.0039188442751765,-311.15936279296875,296.4418029785156,0.5038362145423889,0.050000000745058,0.0487165972590446,293.2019348144531,297.1499938964844,293.1499938964844,0.1881194412708282,-2954.202392578125,304.1567077636719,0.8984980583190918,0.2675601541996002,0.1880125254392624,293.1928405761719,297.1499938964844,293.1499938964844,0.271521657705307,-5351.89990234375,304.15435791015625,0.993647575378418,0.359085202217102,0.3406687974929809,293.2752380371094,297.1499938964844,293.1499938964844,0.0059997173957526,-2162.40625,298.90460205078125,0.5038362145423889,0.050000000745058,0.231090560555458,291.1555480957031,291.1499938964844,261.4976806640625,259.876708984375,279.8365478515625,293.2752685546875,291.1562805175781,1.0,0.251084953546524,0.7732423543930054,0.7732423543930054,1.0,1.0,-1.1772180795669556,0.4981152415275574,0.6791028380393982,0.2125905305147171,0.0,0.0,0.6142368912696838,42.80221557617188,25.0,10.754612922668455,-13434.3681640625,178.3097381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906005859375,308.1528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.875,18000.0,0.0,0.0,0.3045915961265564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6636902689933777,0.6636970043182373,-6.749799922545208e-06,0.0,0.0003091217367909,0.0,0.0,51.22661209106445,0.0,0.0,0.0,0.4297620952129364,4.0,0.0,1.0
485760,293.147216796875,297.1499938964844,293.1499938964844,0.0873494446277618,-2290.778076171875,304.150390625,0.8137989044189453,0.1906701624393463,0.1724469065666198,293.1942443847656,297.1499938964844,293.1499938964844,0.0039071198552846,-310.2223205566406,296.4382019042969,0.5099120140075684,0.050000000745058,0.0486313849687576,293.2013244628906,297.1499938964844,293.1499938964844,0.1875038743019104,-2946.48046875,304.1565856933594,0.9085664749145508,0.2670216262340545,0.1875704824924469,293.1913757324219,297.1499938964844,293.1499938964844,0.2690250873565674,-5310.40283203125,304.1582946777344,0.9990000128746032,0.3588251769542694,0.3379265069961548,293.2749328613281,297.1499938964844,293.1499938964844,0.0059671304188668,-2152.27734375,298.885009765625,0.5099120140075684,0.050000000745058,0.2306863516569137,291.1588439941406,291.1499938964844,261.48797607421875,259.86865234375,279.835205078125,293.2749938964844,291.1596374511719,1.0,0.2475753724575042,0.7730792164802551,0.7730792164802551,1.0,1.0,-1.1729909181594849,0.49620121717453,0.6767896413803101,0.2115881890058517,0.0,0.0,0.6133190989494324,40.586524963378906,25.0,11.04722023010254,-13401.8876953125,172.562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,308.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.208984375,18000.0,0.0,0.0,0.3048097789287567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6621082425117493,0.6621149778366089,-6.738948286511004e-06,0.0,0.0003093431878369,0.0,0.0,50.98892593383789,0.0,0.0,0.0,0.4291621148586273,4.0,0.0,1.0
485820,293.1463928222656,297.1499938964844,293.1499938964844,0.0871610045433044,-2286.320068359375,304.1506042480469,0.8254143595695496,0.190908595919609,0.1725659966468811,293.1923828125,297.1499938964844,293.1499938964844,0.0038876491598784,-308.398681640625,296.4444885253906,0.5182183384895325,0.050000000745058,0.0485292002558708,293.2001953125,297.1499938964844,293.1499938964844,0.1859946548938751,-2927.141357421875,304.15692138671875,0.9224673509597778,0.26595538854599,0.1867533773183822,293.1737365722656,297.1499938964844,293.1499938964844,0.2545161247253418,-5076.07373046875,304.1793518066406,0.9990000128746032,0.3613124787807464,0.3232878148555755,293.27410888671875,297.1499938964844,293.1499938964844,0.0059075951576232,-2132.029296875,298.8553771972656,0.5182183384895325,0.050000000745058,0.2302016317844391,291.1866149902344,291.1499938964844,261.46881103515625,259.8528747558594,279.83746337890625,293.274169921875,291.1903991699219,1.0,0.2413932830095291,0.7727528810501099,0.7727528810501099,1.0,1.0,-1.153727412223816,0.4876657724380493,0.6660616993904114,0.2067400813102722,0.0,0.0,0.6069603562355042,37.72846603393555,25.0,37.7445182800293,-13250.5,161.20594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0573425292969,308.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.123046875,18000.0,0.0,0.0,0.304740160703659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538677215576172,0.6538744568824768,-6.689133442705497e-06,0.0,0.0003092725237365,0.0,0.0,49.80148696899414,0.0,0.0,0.0,0.4260109364986419,4.0,0.0,1.0
485880,293.1463928222656,297.1499938964844,293.1499938964844,0.0871610045433044,-2286.320068359375,304.1506042480469,0.8254143595695496,0.190908595919609,0.1725659966468811,293.1923828125,297.1499938964844,293.1499938964844,0.0038876491598784,-308.398681640625,296.4444885253906,0.5182183384895325,0.050000000745058,0.0485292002558708,293.2001953125,297.1499938964844,293.1499938964844,0.1859946548938751,-2927.141357421875,304.15692138671875,0.9224673509597778,0.26595538854599,0.1867533773183822,293.1737365722656,297.1499938964844,293.1499938964844,0.2545161247253418,-5076.07373046875,304.1793518066406,0.9990000128746032,0.3613124787807464,0.3232878148555755,293.27410888671875,297.1499938964844,293.1499938964844,0.0059075951576232,-2132.029296875,298.8553771972656,0.5182183384895325,0.050000000745058,0.2302016317844391,291.1866149902344,291.1499938964844,261.46881103515625,259.8528747558594,279.83746337890625,293.274169921875,291.1903991699219,1.0,0.2413932830095291,0.7727528810501099,0.7727528810501099,1.0,1.0,-1.153727412223816,0.4876657724380493,0.6660616993904114,0.2067400813102722,0.0,0.0,0.6069603562355042,37.72846603393555,25.0,37.7445182800293,-13250.5,161.20594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0573425292969,308.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.123046875,18000.0,0.0,0.0,0.304740160703659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538677215576172,0.6538744568824768,-6.689133442705497e-06,0.0,0.0003092725237365,0.0,0.0,49.80148696899414,0.0,0.0,0.0,0.4260109364986419,4.0,0.0,1.0
485940,293.14569091796875,297.1499938964844,293.1499938964844,0.0870090499520301,-2282.709228515625,304.150634765625,0.8354892730712891,0.1911414265632629,0.1726959496736526,293.1905517578125,297.1499938964844,293.1499938964844,0.003868555650115,-306.6482238769531,296.4507141113281,0.525762140750885,0.050000000745058,0.0484481081366539,293.1991882324219,297.1499938964844,293.1499938964844,0.1845569461584091,-2908.7705078125,304.1570129394531,0.9347217679023744,0.2648864984512329,0.1859474331140518,293.14453125,297.1499938964844,293.1499938964844,0.242369532585144,-4879.73095703125,304.1895751953125,0.9990000128746032,0.3666193187236786,0.3111572265625,293.2727966308594,297.1499938964844,293.1499938964844,0.0058518061414361,-2113.17041015625,298.8269348144531,0.525762140750885,0.050000000745058,0.2298169583082199,291.2131042480469,291.1499938964844,261.45001220703125,259.8375549316406,279.8377685546875,293.2728881835937,291.2148742675781,1.0,0.2363147735595703,0.7724265456199646,0.7724265456199646,1.0,1.0,-1.1377922296524048,0.4806116819381714,0.6571805477142334,0.2027488797903061,0.0,0.0,0.5965651869773865,35.45475387573242,28.0,31.724349975585938,-13075.0419921875,152.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,308.25360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.96875,18000.0,0.0,0.0,0.3037348985671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348708271980286,0.6348773837089539,-6.558297172887251e-06,0.0,0.0003082523180637,0.0,0.0,47.03702545166016,0.0,0.0,0.0,0.418895423412323,4.0,0.0,1.0
486000,293.14569091796875,297.1499938964844,293.1499938964844,0.0870090499520301,-2282.709228515625,304.150634765625,0.8354892730712891,0.1911414265632629,0.1726959496736526,293.1905517578125,297.1499938964844,293.1499938964844,0.003868555650115,-306.6482238769531,296.4507141113281,0.525762140750885,0.050000000745058,0.0484481081366539,293.1991882324219,297.1499938964844,293.1499938964844,0.1845569461584091,-2908.7705078125,304.1570129394531,0.9347217679023744,0.2648864984512329,0.1859474331140518,293.14453125,297.1499938964844,293.1499938964844,0.242369532585144,-4879.73095703125,304.1895751953125,0.9990000128746032,0.3666193187236786,0.3111572265625,293.2727966308594,297.1499938964844,293.1499938964844,0.0058518061414361,-2113.17041015625,298.8269348144531,0.525762140750885,0.050000000745058,0.2298169583082199,291.2131042480469,291.1499938964844,261.45001220703125,259.8375549316406,279.8377685546875,293.2728881835937,291.2148742675781,1.0,0.2363147735595703,0.7724265456199646,0.7724265456199646,1.0,1.0,-1.1377922296524048,0.4806116819381714,0.6571805477142334,0.2027488797903061,0.0,0.0,0.5965651869773865,35.45475387573242,28.0,31.724349975585938,-13075.0419921875,152.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,308.25360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.96875,18000.0,0.0,0.0,0.3037348985671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348708271980286,0.6348773837089539,-6.558297172887251e-06,0.0,0.0003082523180637,0.0,0.0,47.03702545166016,0.0,0.0,0.0,0.418895423412323,4.0,0.0,1.0
486060,293.1449890136719,297.1499938964844,293.1499938964844,0.0870481878519058,-2283.449951171875,304.1503601074219,0.8420219421386719,0.191393569111824,0.1728724688291549,293.18853759765625,297.1499938964844,293.1499938964844,0.0038560759276151,-305.6119079589844,296.4471130371094,0.5306149125099182,0.050000000745058,0.0484007745981216,293.1982116699219,297.1499938964844,293.1499938964844,0.1834597736597061,-2894.990478515625,304.156494140625,0.9417922496795654,0.2638386487960815,0.1851789951324463,293.11505126953125,297.1499938964844,293.1499938964844,0.2349892258644104,-4761.94482421875,304.1884155273437,0.9990000128746032,0.3727443218231201,0.3038519322872162,293.2709655761719,297.1499938964844,293.1499938964844,0.0058081066235899,-2099.38671875,298.7930603027344,0.5306149125099182,0.050000000745058,0.2295924425125122,291.22137451171875,291.1499938964844,261.4316711425781,259.8228759765625,279.8344421386719,293.2710876464844,291.2210693359375,1.0,0.2333680540323257,0.772264301776886,0.772264301776886,1.0,1.0,-1.1279839277267456,0.4762820303440094,0.6517018675804138,0.2003039419651031,0.0,0.0,0.5862760543823242,34.122066497802734,31.0,10.780096054077148,-12937.73046875,146.92913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,308.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.900390625,18000.0,0.0,0.0,0.3017742037773132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138045191764832,0.6138108968734741,-6.401032806024887e-06,0.0,0.0003062624600715,0.0,0.0,44.01470184326172,0.0,0.0,0.0,0.4109495282173157,4.0,0.0,1.0
486120,293.1449890136719,297.1499938964844,293.1499938964844,0.0870481878519058,-2283.449951171875,304.1503601074219,0.8420219421386719,0.191393569111824,0.1728724688291549,293.18853759765625,297.1499938964844,293.1499938964844,0.0038560759276151,-305.6119079589844,296.4471130371094,0.5306149125099182,0.050000000745058,0.0484007745981216,293.1982116699219,297.1499938964844,293.1499938964844,0.1834597736597061,-2894.990478515625,304.156494140625,0.9417922496795654,0.2638386487960815,0.1851789951324463,293.11505126953125,297.1499938964844,293.1499938964844,0.2349892258644104,-4761.94482421875,304.1884155273437,0.9990000128746032,0.3727443218231201,0.3038519322872162,293.2709655761719,297.1499938964844,293.1499938964844,0.0058081066235899,-2099.38671875,298.7930603027344,0.5306149125099182,0.050000000745058,0.2295924425125122,291.22137451171875,291.1499938964844,261.4316711425781,259.8228759765625,279.8344421386719,293.2710876464844,291.2210693359375,1.0,0.2333680540323257,0.772264301776886,0.772264301776886,1.0,1.0,-1.1279839277267456,0.4762820303440094,0.6517018675804138,0.2003039419651031,0.0,0.0,0.5862760543823242,34.122066497802734,31.0,10.780096054077148,-12937.73046875,146.92913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,308.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.900390625,18000.0,0.0,0.0,0.3017742037773132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138045191764832,0.6138108968734741,-6.401032806024887e-06,0.0,0.0003062624600715,0.0,0.0,44.01470184326172,0.0,0.0,0.0,0.4109495282173157,4.0,0.0,1.0
486180,293.1442565917969,297.1499938964844,293.1499938964844,0.0872708708047866,-2288.34912109375,304.1498718261719,0.8450437188148499,0.1916695684194564,0.173096626996994,293.1863098144531,297.1499938964844,293.1499938964844,0.0038500758819282,-305.26434326171875,296.4345092773437,0.5326908230781555,0.050000000745058,0.0483815371990203,293.1972351074219,297.1499938964844,293.1499938964844,0.1826865971088409,-2885.55029296875,304.1556091308594,0.9439512491226196,0.2628161013126373,0.1844485104084015,293.0928955078125,297.1499938964844,293.1499938964844,0.2319269776344299,-4715.26806640625,304.1806030273437,0.9990000128746032,0.378139317035675,0.3008310794830322,293.268798828125,297.1499938964844,293.1499938964844,0.0057747941464185,-2090.076416015625,298.75347900390625,0.5326908230781555,0.050000000745058,0.2295011729001999,291.2122497558594,291.1499938964844,261.4139099121094,259.8089294433594,279.8287048339844,293.2689514160156,291.2106018066406,1.0,0.2321453094482422,0.7721021175384521,0.7721021175384521,1.0,1.0,-1.1236157417297363,0.474335640668869,0.6492801308631897,0.1992317736148834,0.0,0.0,0.5784565806388855,33.5760498046875,34.0,-10.230469703674316,-12855.369140625,144.6895294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908752441406,308.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18150.857421875,18000.0,0.0,0.0,0.2991140186786651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962581634521484,0.5962644219398499,-6.263723207666772e-06,0.0,0.0003035627014469,0.0,0.0,41.55446243286133,0.0,0.0,0.0,0.4043138325214386,4.0,0.0,1.0
486240,293.1442565917969,297.1499938964844,293.1499938964844,0.0872708708047866,-2288.34912109375,304.1498718261719,0.8450437188148499,0.1916695684194564,0.173096626996994,293.1863098144531,297.1499938964844,293.1499938964844,0.0038500758819282,-305.26434326171875,296.4345092773437,0.5326908230781555,0.050000000745058,0.0483815371990203,293.1972351074219,297.1499938964844,293.1499938964844,0.1826865971088409,-2885.55029296875,304.1556091308594,0.9439512491226196,0.2628161013126373,0.1844485104084015,293.0928955078125,297.1499938964844,293.1499938964844,0.2319269776344299,-4715.26806640625,304.1806030273437,0.9990000128746032,0.378139317035675,0.3008310794830322,293.268798828125,297.1499938964844,293.1499938964844,0.0057747941464185,-2090.076416015625,298.75347900390625,0.5326908230781555,0.050000000745058,0.2295011729001999,291.2122497558594,291.1499938964844,261.4139099121094,259.8089294433594,279.8287048339844,293.2689514160156,291.2106018066406,1.0,0.2321453094482422,0.7721021175384521,0.7721021175384521,1.0,1.0,-1.1236157417297363,0.474335640668869,0.6492801308631897,0.1992317736148834,0.0,0.0,0.5784565806388855,33.5760498046875,34.0,-10.230469703674316,-12855.369140625,144.6895294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908752441406,308.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18150.857421875,18000.0,0.0,0.0,0.2991140186786651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962581634521484,0.5962644219398499,-6.263723207666772e-06,0.0,0.0003035627014469,0.0,0.0,41.55446243286133,0.0,0.0,0.0,0.4043138325214386,4.0,0.0,1.0
